time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395340,293.1952514648437,297.1499938964844,293.1499938964844,0.0171652548015117,-806.0386352539062,304.1535339355469,0.5752742886543274,0.0559019781649112,0.0513506904244422,294.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5489025712013245,0.050000000745058,0.0482488982379436,293.2901306152344,297.1499938964844,293.1499938964844,0.1396466791629791,-2327.240478515625,304.1636047363281,0.8946712613105774,0.2103016823530197,0.148147314786911,293.2182922363281,297.1499938964844,293.1499938964844,0.2111244201660156,-4381.70458984375,304.16119384765625,0.9990000128746032,0.2999117076396942,0.2789822518825531,293.3798217773437,297.1499938964844,293.1499938964844,0.0038943919353187,-1466.0994873046875,296.4832763671875,0.5489025712013245,0.050000000745058,0.228872001171112,291.1725158691406,291.1499938964844,267.34832763671875,265.8019714355469,281.9369812011719,293.9297790527344,291.1723022460937,1.0,0.2250832021236419,0.7576230764389038,0.7576230764389038,1.0,1.0,-1.1334083080291748,0.5114981532096863,0.6219102144241333,0.0952330604195594,0.0,0.0,0.4641853868961334,28.15786361694336,25.0,-2.758908748626709,-10542.1240234375,136.94256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7611389160156,307.4244689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.375,18000.0,0.0,0.0,0.2366475611925125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3975900113582611,0.397595077753067,-5.05751313539804e-06,0.0,0.000240167195443,0.0,0.0,20.50997543334961,0.0,0.0,0.0,0.3366008698940277,4.0,0.0,1.0
395400,293.19482421875,297.1499938964844,293.1499938964844,0.0168847739696502,-799.1056518554688,304.1534118652344,0.5739874243736267,0.0554165281355381,0.0509058870375156,294.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5495980381965637,0.050000000745058,0.0482437536120414,293.28912353515625,297.1499938964844,293.1499938964844,0.1383527666330337,-2309.986083984375,304.1634826660156,0.8933353424072266,0.208722785115242,0.1470398157835006,293.2175598144531,297.1499938964844,293.1499938964844,0.210280179977417,-4367.9345703125,304.16070556640625,0.9990000128746032,0.2991940975189209,0.2780964970588684,293.37994384765625,297.1499938964844,293.1499938964844,0.0038633958902209,-1454.9581298828125,296.4425964355469,0.5495980381965637,0.050000000745058,0.2288475930690765,291.1716003417969,291.1499938964844,267.3666687011719,265.81695556640625,281.9429016113281,293.9252624511719,291.17138671875,1.0,0.2243756055831909,0.7574607729911804,0.7574607729911804,1.0,1.0,-1.129706859588623,0.5098220705986023,0.619884729385376,0.0945621505379676,0.0,0.0,0.4628367125988006,27.98871612548828,25.0,-2.6093196868896484,-10500.1953125,135.63328552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7535095214844,307.4100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.900390625,18000.0,0.0,0.0,0.2355095446109771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3955894708633423,0.3955945074558258,-5.04808440382476e-06,0.0,0.0002390122535871,0.0,0.0,20.350160598754883,0.0,0.0,0.0,0.3359836637973785,4.0,0.0,1.0
395460,293.1943664550781,297.1499938964844,293.1499938964844,0.0166124254465103,-792.2833862304688,304.1532897949219,0.5726524591445923,0.0549382232129573,0.0504685044288635,294.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5502340197563171,0.050000000745058,0.0482390858232975,293.28814697265625,297.1499938964844,293.1499938964844,0.1370680332183838,-2292.816650390625,304.1633605957031,0.8919143080711365,0.207153245806694,0.145938828587532,293.2169494628906,297.1499938964844,293.1499938964844,0.2095073759555816,-4355.33837890625,304.16015625,0.9990000128746032,0.298460304737091,0.2772881388664245,293.3800354003906,297.1499938964844,293.1499938964844,0.003832503920421,-1443.8280029296875,296.4020690917969,0.5502340197563171,0.050000000745058,0.2288254648447036,291.1708068847656,291.1499938964844,267.385009765625,265.8319396972656,281.9494323730469,293.9212951660156,291.17059326171875,1.0,0.2237063348293304,0.7573010921478271,0.7573010921478271,1.0,1.0,-1.12614643573761,0.5081964731216431,0.6179499626159668,0.0939581766724586,0.0,0.0,0.4615369141101837,27.834003448486328,25.0,-2.406641721725464,-10459.05859375,134.39617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7442321777344,307.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.611328125,18000.0,0.0,0.0,0.2344057410955429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3936749994754791,0.3936800360679626,-5.039140887674876e-06,0.0,0.0002378920326009,0.0,0.0,20.19815254211425,0.0,0.0,0.0,0.3353943228721618,4.0,0.0,1.0
395520,293.19390869140625,297.1499938964844,293.1499938964844,0.0163469426333904,-785.544677734375,304.1531677246094,0.5712752938270569,0.0544655583798885,0.0500367991626262,294.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5508227348327637,0.050000000745058,0.0482347942888736,293.2872009277344,297.1499938964844,293.1499938964844,0.1357924193143844,-2275.732666015625,304.16326904296875,0.8904263377189636,0.2055935114622116,0.1448443531990051,293.2164306640625,297.1499938964844,293.1499938964844,0.2087913453578949,-4343.67041015625,304.1596069335937,0.9990000128746032,0.2977112829685211,0.276540994644165,293.380126953125,297.1499938964844,293.1499938964844,0.0038017302285879,-1432.71533203125,296.361572265625,0.5508227348327637,0.050000000745058,0.2288050949573516,291.1700744628906,291.1499938964844,267.4033203125,265.8468933105469,281.95654296875,293.91778564453125,291.1698913574219,1.0,0.2230680435895919,0.7571414113044739,0.7571414113044739,1.0,1.0,-1.1226993799209597,0.5066066384315491,0.6160927414894104,0.0934215039014816,0.0,0.0,0.4602737128734588,27.691011428833008,25.0,-2.171113967895508,-10418.5107421875,133.21786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7336730957031,307.3789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.46484375,18000.0,0.0,0.0,0.2333337217569351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3918268084526062,0.3918318152427673,-5.030576630815631e-06,0.0,0.0002368040586588,0.0,0.0,20.05224609375,0.0,0.0,0.0,0.3348265886306762,4.0,0.0,1.0
395580,293.1934509277344,297.1499938964844,293.1499938964844,0.0160882622003555,-778.8914794921875,304.153076171875,0.5698546767234802,0.0539985708892345,0.0496109388768672,294.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5513617396354675,0.050000000745058,0.0482308901846408,293.2862243652344,297.1499938964844,293.1499938964844,0.1345278620719909,-2258.7607421875,304.16314697265625,0.8888728618621826,0.2040459662675857,0.1437582373619079,293.216064453125,297.1499938964844,293.1499938964844,0.208134576678276,-4332.97119140625,304.1590881347656,0.9990000128746032,0.2969445884227752,0.2758577764034271,293.38018798828125,297.1499938964844,293.1499938964844,0.0037710343021899,-1421.60498046875,296.3211975097656,0.5513617396354675,0.050000000745058,0.2287865877151489,291.16943359375,291.1499938964844,267.4216613769531,265.8618469238281,281.9642944335937,293.9146728515625,291.1692810058594,1.0,0.2224623262882232,0.7569817304611206,0.7569817304611206,1.0,1.0,-1.119372844696045,0.5050551295280457,0.6143177151679993,0.0929546281695365,0.0,0.0,0.459044873714447,27.56010055541992,25.0,-1.9134019613265991,-10378.560546875,132.10011291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7218322753906,307.362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.498046875,18000.0,0.0,0.0,0.2322984039783477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3900423943996429,0.3900474309921264,-5.022384812036762e-06,0.0,0.0002357533376198,0.0,0.0,19.912199020385746,0.0,0.0,0.0,0.334279716014862,4.0,0.0,1.0
395640,293.1929931640625,297.1499938964844,293.1499938964844,0.0158354695886373,-772.3040161132812,304.1529541015625,0.5683969259262085,0.0535361841320991,0.049189630895853,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.5518619418144226,0.050000000745058,0.0482272915542125,293.2852478027344,297.1499938964844,293.1499938964844,0.1332742869853973,-2241.900634765625,304.1630249023437,0.8872696161270142,0.2025109231472015,0.142680361866951,293.2157897949219,297.1499938964844,293.1499938964844,0.2075241655111313,-4323.0263671875,304.1585388183594,0.9990000128746032,0.2961620986461639,0.2752243876457214,293.3802490234375,297.1499938964844,293.1499938964844,0.0037404326722025,-1410.5042724609375,296.2808837890625,0.5518619418144226,0.050000000745058,0.2287694960832595,291.1688842773437,291.1499938964844,267.44000244140625,265.8767395019531,281.9726257324219,293.911865234375,291.16876220703125,1.0,0.2218828201293945,0.7568220496177673,0.7568220496177673,1.0,1.0,-1.1161428689956665,0.5035294890403748,0.6126134395599365,0.0925585255026817,0.0,0.0,0.4578394591808319,27.43894386291504,25.0,-1.640393614768982,-10339.048828125,131.0315704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70904541015625,307.3455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.671875,18000.0,0.0,0.0,0.2312956303358078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3883042633533478,0.3883092701435089,-5.01447357237339e-06,0.0,0.0002347356494283,0.0,0.0,19.77653312683105,0.0,0.0,0.0,0.3337481617927551,4.0,0.0,1.0
395700,293.19256591796875,297.1499938964844,293.1499938964844,0.0155886663123965,-765.7881469726562,304.1528625488281,0.5669029951095581,0.0530790239572525,0.048773281276226,294.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5523217916488647,0.050000000745058,0.0482239946722984,293.2842712402344,297.1499938964844,293.1499938964844,0.132034957408905,-2225.197509765625,304.1629333496094,0.8856220841407776,0.200994536280632,0.1416137516498565,293.2156066894531,297.1499938964844,293.1499938964844,0.2069616615772247,-4313.86083984375,304.15802001953125,0.9990000128746032,0.2953622937202453,0.2746424973011017,293.3802795410156,297.1499938964844,293.1499938964844,0.0037098855245858,-1399.3988037109375,296.2406616210937,0.5523217916488647,0.050000000745058,0.2287538796663284,291.16845703125,291.1499938964844,267.4583435058594,265.89166259765625,281.98150634765625,293.9092712402344,291.1683654785156,1.0,0.2213309556245803,0.7566623687744141,0.7566623687744141,1.0,1.0,-1.113017201423645,0.5020323991775513,0.6109848022460938,0.0922359824180603,0.0,0.0,0.4566538631916046,27.327783584594727,25.0,-1.3702541589736938,-10300.0087890625,130.01406860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6954345703125,307.3281555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.017578125,18000.0,0.0,0.0,0.2303293347358703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3866077959537506,0.3866128027439117,-5.006826540920883e-06,0.0,0.0002337549813091,0.0,0.0,19.64487075805664,0.0,0.0,0.0,0.3332305550575256,4.0,0.0,1.0
395760,293.1921081542969,297.1499938964844,293.1499938964844,0.0153483161702752,-759.3607788085938,304.1528015136719,0.5653911232948303,0.0526305474340915,0.0483627580106258,294.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5527541041374207,0.050000000745058,0.0482209138572216,293.2831115722656,297.1499938964844,293.1499938964844,0.1308198869228363,-2208.791259765625,304.16278076171875,0.8839669227600098,0.1995214521884918,0.1405669152736663,293.21551513671875,297.1499938964844,293.1499938964844,0.2064330428838729,-4305.2421875,304.15753173828125,0.9990000128746032,0.2945515215396881,0.2740957736968994,293.3803100585937,297.1499938964844,293.1499938964844,0.0036794205661863,-1388.3021240234375,296.2004699707031,0.5527541041374207,0.050000000745058,0.2287392616271972,291.1680908203125,291.1499938964844,267.4766540527344,265.9065246582031,281.9904479980469,293.90606689453125,291.1679992675781,1.0,0.2208016812801361,0.7565097808837891,0.7565097808837891,1.0,1.0,-1.1099843978881836,0.500558614730835,0.6094257831573486,0.0919897258281707,0.0,0.0,0.4554853439331054,27.224140167236328,25.0,-1.2184209823608398,-10261.5419921875,129.0394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6813049316406,307.3103332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.455078125,18000.0,0.0,0.0,0.2293945401906967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3849417269229889,0.38494673371315,-4.999372777092503e-06,0.0,0.0002328062982996,0.0,0.0,19.5162296295166,0.0,0.0,0.0,0.3327232897281647,4.0,0.0,1.0
395820,293.19158935546875,297.1499938964844,293.1499938964844,0.0151171525940299,-753.1029052734375,304.1527099609375,0.563892126083374,0.0521951466798782,0.0479627326130867,294.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.553165853023529,0.050000000745058,0.0482179932296276,293.28173828125,297.1499938964844,293.1499938964844,0.129650205373764,-2192.9755859375,304.16259765625,0.8823525905609131,0.1981035619974136,0.1395573616027832,293.2154541015625,297.1499938964844,293.1499938964844,0.2059327065944671,-4297.0771484375,304.1570739746094,0.9990000128746032,0.2937337756156921,0.2735752463340759,293.3803405761719,297.1499938964844,293.1499938964844,0.0036490673664957,-1377.232666015625,296.1602783203125,0.553165853023529,0.050000000745058,0.228725403547287,291.16766357421875,291.1499938964844,267.4949951171875,265.92138671875,281.99920654296875,293.9016418457031,291.1675109863281,1.0,0.2202956676483154,0.7563571929931641,0.7563571929931641,1.0,1.0,-1.1070640087127686,0.4991156458854675,0.607948362827301,0.0918223783373832,0.0,0.0,0.4543536901473999,27.12686538696289,25.0,-1.30931556224823,-10223.9443359375,128.10995483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6667175292969,307.29217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.8046875,18000.0,0.0,0.0,0.2284933477640152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3833183944225311,0.3833233714103699,-4.992123649572022e-06,0.0,0.0002318916958756,0.0,0.0,19.391372680664062,0.0,0.0,0.0,0.3322297036647796,4.0,0.0,1.0
395880,293.1910705566406,297.1499938964844,293.1499938964844,0.0148949986323714,-747.016357421875,304.1526184082031,0.5624101161956787,0.0517707057297229,0.0475733801722526,294.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5535587668418884,0.050000000745058,0.0482152178883552,293.2803039550781,297.1499938964844,293.1499938964844,0.1285169422626495,-2177.6279296875,304.162353515625,0.8807656764984131,0.1967186331748962,0.1385771483182907,293.2154235839844,297.1499938964844,293.1499938964844,0.2054578810930252,-4289.32275390625,304.1566467285156,0.9990000128746032,0.2929099798202514,0.2730786502361297,293.3803405761719,297.1499938964844,293.1499938964844,0.0036188689991831,-1366.2060546875,296.1201171875,0.5535587668418884,0.050000000745058,0.2287122309207916,291.1671142578125,291.1499938964844,267.5133361816406,265.93621826171875,282.00830078125,293.89678955078125,291.1669921875,1.0,0.2198103964328766,0.7562045454978943,0.7562045454978943,1.0,1.0,-1.104240655899048,0.4976947605609894,0.6065459251403809,0.091736190021038,0.0,0.0,0.4532656073570251,27.035524368286133,25.0,-1.3703197240829468,-10187.2294921875,127.22044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6517944335937,307.2741394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9453125,18000.0,0.0,0.0,0.2276238948106765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3817561268806457,0.3817611038684845,-4.985128725820687e-06,0.0,0.0002310093113919,0.0,0.0,19.271560668945312,0.0,0.0,0.0,0.3317547738552093,4.0,0.0,1.0
395940,293.1905517578125,297.1499938964844,293.1499938964844,0.0146811231970787,-741.0849609375,304.15252685546875,0.5609400272369385,0.0513562187552452,0.0471942275762558,294.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5539291501045227,0.050000000745058,0.0482126101851463,293.27880859375,297.1499938964844,293.1499938964844,0.127411350607872,-2162.626220703125,304.162109375,0.8791885375976562,0.1953613609075546,0.1376199573278427,293.2154235839844,297.1499938964844,293.1499938964844,0.2050100564956665,-4282.0009765625,304.15625,0.9990000128746032,0.2920787632465362,0.2726107239723205,293.3802795410156,297.1499938964844,293.1499938964844,0.0035887602716684,-1355.190673828125,296.080078125,0.5539291501045227,0.050000000745058,0.2286998629570007,291.1666564941406,291.1499938964844,267.5316772460937,265.9510192871094,282.0179748535156,293.8919677734375,291.16656494140625,1.0,0.2193465828895568,0.7560519576072693,0.7560519576072693,1.0,1.0,-1.101511836051941,0.4962934851646423,0.6052183508872986,0.0917342081665992,0.0,0.0,0.4522042870521545,26.950777053833008,25.0,-1.2085094451904297,-10151.314453125,126.37096405029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6366882324219,307.25634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.1171875,18000.0,0.0,0.0,0.2267888933420181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3802525103092193,0.3802574872970581,-4.978428023605375e-06,0.0,0.0002301618951605,0.0,0.0,19.15673446655273,0.0,0.0,0.0,0.3312985002994537,4.0,0.0,1.0
396000,293.19000244140625,297.1499938964844,293.1499938964844,0.0144735304638743,-735.2568969726562,304.1524353027344,0.5594722032546997,0.0509489811956882,0.0468223802745342,294.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5542801022529602,0.050000000745058,0.048210147768259,293.2773132324219,297.1499938964844,293.1499938964844,0.1263241618871688,-2147.843505859375,304.1618957519531,0.8776110410690308,0.1940264254808426,0.1366787105798721,293.2154846191406,297.1499938964844,293.1499938964844,0.2045830488204956,-4275.009765625,304.1558837890625,0.9990000128746032,0.291239857673645,0.2721673250198364,293.3802185058594,297.1499938964844,293.1499938964844,0.0035587605088949,-1344.188720703125,296.0401916503906,0.5542801022529602,0.050000000745058,0.2286881804466247,291.1663818359375,291.1499938964844,267.54998779296875,265.9658203125,282.0283508300781,293.8873596191406,291.16632080078125,1.0,0.2189005613327026,0.7558993697166443,0.7558993697166443,1.0,1.0,-1.0988558530807495,0.4949002265930176,0.6039556860923767,0.0918184667825698,0.0,0.0,0.451140433549881,26.87187957763672,25.0,-0.8458611965179443,-10115.7333984375,125.5543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6215209960937,307.2386779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.607421875,18000.0,0.0,0.0,0.2259835600852966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3787715435028076,0.3787765204906463,-4.971926955477102e-06,0.0,0.0002293445868417,0.0,0.0,19.044336318969727,0.0,0.0,0.0,0.3308510482311249,4.0,0.0,1.0
396060,293.189453125,297.1499938964844,293.1499938964844,0.0142716383561491,-729.51953125,304.1523742675781,0.5580034255981445,0.0505482293665409,0.0464570969343185,294.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.554611086845398,0.050000000745058,0.0482078343629837,293.2757873535156,297.1499938964844,293.1499938964844,0.1252550631761551,-2133.275634765625,304.16168212890625,0.8760333061218262,0.1927118599414825,0.1357533931732177,293.215576171875,297.1499938964844,293.1499938964844,0.2041770070791244,-4268.3515625,304.15557861328125,0.9990000128746032,0.2903921008110046,0.2717491686344147,293.3801574707031,297.1499938964844,293.1499938964844,0.0035288122016936,-1333.1788330078125,296.0005187988281,0.554611086845398,0.050000000745058,0.228677213191986,291.1663513183594,291.1499938964844,267.5687561035156,265.98095703125,282.03961181640625,293.883056640625,291.16632080078125,1.0,0.2184721529483795,0.7557528614997864,0.7557528614997864,1.0,1.0,-1.0962728261947632,0.4935188889503479,0.6027538776397705,0.0919803828001022,0.0,0.0,0.4500570297241211,26.7987117767334,25.0,-0.3763323426246643,-10080.2001953125,124.76992797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6065368652344,307.2210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.48828125,18000.0,0.0,0.0,0.2252074480056762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3772846162319183,0.3772895634174347,-4.9655191105557606e-06,0.0,0.0002285569353261,0.0,0.0,18.932252883911133,0.0,0.0,0.0,0.3304044306278229,4.0,0.0,1.0
396120,293.1889343261719,297.1499938964844,293.1499938964844,0.0140745900571346,-723.852294921875,304.1523132324219,0.5565288662910461,0.0501528270542621,0.0460969842970371,294.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5549233555793762,0.050000000745058,0.0482056587934494,293.2743225097656,297.1499938964844,293.1499938964844,0.1241966933012008,-2118.822509765625,304.1614685058594,0.8744429349899292,0.1914050281047821,0.1348372399806976,293.2156982421875,297.1499938964844,293.1499938964844,0.2037904560565948,-4262.0048828125,304.1552734375,0.9990000128746032,0.289535641670227,0.2713546752929687,293.3800354003906,297.1499938964844,293.1499938964844,0.0034989481791853,-1322.1748046875,295.9610290527344,0.5549233555793762,0.050000000745058,0.2286668866872787,291.16650390625,291.1499938964844,267.5882873535156,265.9967956542969,282.0519104003906,293.8792419433594,291.1665344238281,1.0,0.2180586010217666,0.7556064128875732,0.7556064128875732,1.0,1.0,-1.093747854232788,0.4921461939811706,0.6016016602516174,0.0922040492296218,0.0,0.0,0.4489421844482422,26.730621337890625,25.0,0.1742657124996185,-10044.4521484375,124.01260375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59197998046875,307.2035827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6640625,18000.0,0.0,0.0,0.2244549691677093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3757722377777099,0.3757771849632263,-4.9590989874559455e-06,0.0,0.0002277932653669,0.0,0.0,18.818946838378903,0.0,0.0,0.0,0.329952597618103,4.0,0.0,1.0
396180,293.1884460449219,297.1499938964844,293.1499938964844,0.0139070339500904,-719.1331176757812,304.1488952636719,0.5554864406585693,0.050000000745058,0.0458236746490001,294.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.5552421808242798,0.050000000745058,0.0482034422457218,293.2729797363281,297.1499938964844,293.1499938964844,0.1231429204344749,-2104.398193359375,304.16131591796875,0.8728623390197754,0.1900995522737503,0.1339250057935714,293.21588134765625,297.1499938964844,293.1499938964844,0.2033950239419937,-4255.47998046875,304.155029296875,0.9990000128746032,0.2886700928211212,0.270951896905899,293.37994384765625,297.1499938964844,293.1499938964844,0.0034690941683948,-1311.14794921875,295.9217529296875,0.5552421808242798,0.050000000745058,0.228656381368637,291.1669006347656,291.1499938964844,267.6086120605469,266.0133361816406,282.0653686523437,293.87615966796875,291.1669921875,1.0,0.2176619619131088,0.7554599046707153,0.7554599046707153,1.0,1.0,-1.091346263885498,0.4908140301704407,0.6005321741104126,0.0924913361668586,0.0,0.0,0.4477760791778564,26.663619995117188,25.0,0.7228288650512695,-10008.5712890625,123.29084777832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578125,307.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18022.18359375,18000.0,0.0,0.0,0.2237254679203033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3742099404335022,0.3742148876190185,-4.952576546202181e-06,0.0,0.0002270529075758,0.0,0.0,18.702651977539062,0.0,0.0,0.0,0.3294883966445923,4.0,0.0,1.0
396240,293.1881408691406,297.1499938964844,293.1499938964844,0.0138673307374119,-718.0615844726562,304.1426696777344,0.5556143522262573,0.050000000745058,0.045772947371006,294.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5556131601333618,0.050000000745058,0.0482008755207061,293.271728515625,297.1499938964844,293.1499938964844,0.12208853662014,-2089.934326171875,304.1611633300781,0.8713372945785522,0.188787043094635,0.1330101937055587,293.2160339355469,297.1499938964844,293.1499938964844,0.2029417157173156,-4247.9521484375,304.1549377441406,0.9990000128746032,0.2878062427043915,0.2704831063747406,293.3798217773437,297.1499938964844,293.1499938964844,0.0034392524976283,-1300.1099853515625,295.88250732421875,0.5556131601333618,0.050000000745058,0.2286441922187805,291.1673278808594,291.1499938964844,267.6296691894531,266.030517578125,282.080078125,293.8741455078125,291.1674194335937,1.0,0.2172833979129791,0.7553133964538574,0.7553133964538574,1.0,1.0,-1.0891724824905396,0.4895735383033752,0.5995990037918091,0.0928461924195289,0.0,0.0,0.4465736448764801,26.59049797058105,25.0,0.9551398754119872,-9972.94140625,122.61678314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650939941406,307.1682434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.802734375,18000.0,0.0,0.0,0.2230133861303329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.372594267129898,0.372599184513092,-4.945884484186536e-06,0.0,0.0002263302449136,0.0,0.0,18.582969665527344,0.0,0.0,0.0,0.3290107250213623,4.0,0.0,1.0
396300,293.1881103515625,297.1499938964844,293.1499938964844,0.0138474842533469,-717.6180419921875,304.1358337402344,0.5559695363044739,0.050000000745058,0.0457702875137329,294.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5559699535369873,0.050000000745058,0.0481984093785285,293.2705993652344,297.1499938964844,293.1499938964844,0.121030256152153,-2075.38525390625,304.1610717773437,0.8697729706764221,0.187465637922287,0.1320895403623581,293.2161560058594,297.1499938964844,293.1499938964844,0.2025020122528076,-4240.650390625,304.15484619140625,0.9990000128746032,0.2869448363780975,0.2700289487838745,293.3797302246094,297.1499938964844,293.1499938964844,0.0034094804432243,-1289.0841064453125,295.8432922363281,0.5559699535369873,0.050000000745058,0.2286325097084045,291.16778564453125,291.1499938964844,267.6514892578125,266.0483703613281,282.0961608886719,293.8734130859375,291.1678771972656,1.0,0.2169219553470611,0.7551669478416443,0.7551669478416443,1.0,1.0,-1.0870851278305054,0.4883555471897125,0.5987296104431152,0.0932626500725746,0.0,0.0,0.4453420042991638,26.521862030029297,25.0,1.190668702125549,-9937.154296875,121.97454833984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5531005859375,307.1508178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.29296875,18000.0,0.0,0.0,0.222317174077034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3709398806095123,0.3709447979927063,-4.9390359890821856e-06,0.0,0.0002256236621178,0.0,0.0,18.46085548400879,0.0,0.0,0.0,0.3285228908061981,4.0,0.0,1.0
396360,293.188232421875,297.1499938964844,293.1499938964844,0.0138267036527395,-717.1513061523438,304.1286926269531,0.5562987923622131,0.050000000745058,0.0457682274281978,294.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5562987923622131,0.050000000745058,0.0481961481273174,293.26959228515625,297.1499938964844,293.1499938964844,0.1199670881032943,-2060.735595703125,304.1609802246094,0.8681540489196777,0.1861380785703659,0.131164088845253,293.2162780761719,297.1499938964844,293.1499938964844,0.2020803987979889,-4233.64599609375,304.1547241210937,0.9990000128746032,0.2860805094242096,0.269597977399826,293.379638671875,297.1499938964844,293.1499938964844,0.0033797540236264,-1278.0526123046875,295.80419921875,0.5562987923622131,0.050000000745058,0.2286217808723449,291.1683959960937,291.1499938964844,267.6739807128906,266.0668029785156,282.1134338378906,293.8734741210937,291.1685485839844,1.0,0.2165740579366684,0.7550264596939087,0.7550264596939087,1.0,1.0,-1.085028052330017,0.487134039402008,0.597894012928009,0.093737781047821,0.0,0.0,0.4440537691116333,26.459619522094727,25.0,1.6398897171020508,-9900.9638671875,121.35363006591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5422058105469,307.1339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.9140625,18000.0,0.0,0.0,0.2216316163539886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.369238018989563,0.3692429363727569,-4.93205652674078e-06,0.0,0.0002249279204988,0.0,0.0,18.335901260375977,0.0,0.0,0.0,0.3280225992202759,4.0,0.0,1.0
396420,293.1884460449219,297.1499938964844,293.1499938964844,0.0138052236288785,-716.6622314453125,304.121337890625,0.5565950870513916,0.050000000745058,0.0457662977278232,294.5438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690673828125,0.5565950870513916,0.050000000745058,0.0481941178441047,293.2686767578125,297.1499938964844,293.1499938964844,0.1188988462090492,-2045.981201171875,304.16094970703125,0.86647629737854,0.1848044097423553,0.1302342712879181,293.2164306640625,297.1499938964844,293.1499938964844,0.2016695290803909,-4226.8125,304.1546325683594,0.9990000128746032,0.285209983587265,0.2691831588745117,293.3795471191406,297.1499938964844,293.1499938964844,0.0033500252757221,-1266.9952392578125,295.7652282714844,0.5565950870513916,0.050000000745058,0.2286121398210525,291.1692810058594,291.1499938964844,267.6971740722656,266.0858764648437,282.1318664550781,293.8742370605469,291.16949462890625,1.0,0.2162394672632217,0.7548860311508179,0.7548860311508179,1.0,1.0,-1.0829907655715942,0.4859033823013305,0.5970874428749084,0.0942693129181861,0.0,0.0,0.4426764547824859,26.40440368652344,25.0,2.164511203765869,-9863.947265625,120.75251007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53271484375,307.1173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18024.9453125,18000.0,0.0,0.0,0.2209531515836715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3674434423446655,0.3674483597278595,-4.924823770124931e-06,0.0,0.0002242393529741,0.0,0.0,18.205049514770508,0.0,0.0,0.0,0.32749804854393,4.0,0.0,1.0
396480,293.1886901855469,297.1499938964844,293.1499938964844,0.0137834250926971,-716.1620483398438,304.11383056640625,0.556859016418457,0.050000000745058,0.0457645840942859,294.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.556859016418457,0.050000000745058,0.04819231107831,293.267822265625,297.1499938964844,293.1499938964844,0.1178274676203727,-2031.1512451171875,304.160888671875,0.8647425770759583,0.1834656745195388,0.1293009221553802,293.21661376953125,297.1499938964844,293.1499938964844,0.201256439089775,-4219.927734375,304.154541015625,0.9990000128746032,0.2843337953090668,0.2687676846981048,293.3794860839844,297.1499938964844,293.1499938964844,0.0033203144557774,-1255.92529296875,295.7264099121094,0.556859016418457,0.050000000745058,0.2286035716533661,291.1703186035156,291.1499938964844,267.72100830078125,266.10546875,282.1512451171875,293.8754272460937,291.1705627441406,1.0,0.2159149199724197,0.754745602607727,0.754745602607727,1.0,1.0,-1.080949783325195,0.484652429819107,0.5962973833084106,0.0948546901345253,0.0,0.0,0.4412153959274292,26.355939865112305,25.0,2.641889333724976,-9825.966796875,120.1647720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5247497558594,307.1010437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.201171875,18000.0,0.0,0.0,0.22027587890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3655489087104797,0.3655538260936737,-4.917272690363461e-06,0.0,0.0002235520078102,0.0,0.0,18.06772422790528,0.0,0.0,0.0,0.3269473612308502,4.0,0.0,1.0
396540,293.1889953613281,297.1499938964844,293.1499938964844,0.0137613676488399,-715.6526489257812,304.1062316894531,0.5570816397666931,0.050000000745058,0.0457631424069404,294.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5570816397666931,0.050000000745058,0.0481907911598682,293.26708984375,297.1499938964844,293.1499938964844,0.1167529225349426,-2016.2447509765625,304.1608581542969,0.8629418611526489,0.1821215152740478,0.1283638477325439,293.216796875,297.1499938964844,293.1499938964844,0.200828418135643,-4212.77880859375,304.15447998046875,0.9990000128746032,0.2834532558917999,0.268337607383728,293.37939453125,297.1499938964844,293.1499938964844,0.0032906390260905,-1244.8502197265625,295.6876525878906,0.5570816397666931,0.050000000745058,0.2285963743925094,291.1715087890625,291.1499938964844,267.7454528808594,266.1256408691406,282.171630859375,293.8770446777344,291.1717834472656,1.0,0.2155998945236206,0.7546051740646362,0.7546051740646362,1.0,1.0,-1.0788836479187012,0.4833711683750152,0.5955125093460083,0.0954914763569831,0.0,0.0,0.43965545296669,26.31550979614257,25.0,3.0636532306671143,-9786.845703125,119.58757781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5186462402344,307.085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.615234375,18000.0,0.0,0.0,0.2195947915315628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3635355830192566,0.3635405004024505,-4.909319613943808e-06,0.0,0.0002228607918368,0.0,0.0,17.92262077331543,0.0,0.0,0.0,0.3263649344444275,4.0,0.0,1.0
396600,293.18927001953125,297.1499938964844,293.1499938964844,0.0137392962351441,-715.14013671875,304.0986022949219,0.5572575926780701,0.050000000745058,0.0457620061933994,294.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.5572575926780701,0.050000000745058,0.0481895953416824,293.2663879394531,297.1499938964844,293.1499938964844,0.1156766563653945,-2001.2823486328125,304.1608581542969,0.8610707521438599,0.1807741671800613,0.1274240911006927,293.21697998046875,297.1499938964844,293.1499938964844,0.2003631591796875,-4204.978515625,304.1545104980469,0.9990000128746032,0.2825738787651062,0.2678663730621338,293.3793334960937,297.1499938964844,293.1499938964844,0.0032609978225082,-1233.7716064453125,295.6489562988281,0.5572575926780701,0.050000000745058,0.2285906821489334,291.1728210449219,291.1499938964844,267.7705383300781,266.1463623046875,282.1926574707031,293.8785095214844,291.1731262207031,1.0,0.2152908742427826,0.7544646859169006,0.7544646859169006,1.0,1.0,-1.0767557621002195,0.4820424616336822,0.5947133302688599,0.0961759835481643,0.0,0.0,0.4380010962486267,26.28369140625,25.0,3.437587022781372,-9746.61328125,119.01297760009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5143737792969,307.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18029.095703125,18000.0,0.0,0.0,0.2189047038555145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3614112734794616,0.3614161610603332,-4.900983640254708e-06,0.0,0.0002221604372607,0.0,0.0,17.770362854003906,0.0,0.0,0.0,0.3257531821727752,4.0,0.0,1.0
396660,293.1894836425781,297.1499938964844,293.1499938964844,0.0137182855978608,-714.6514892578125,304.09112548828125,0.5573734641075134,0.050000000745058,0.0457612574100494,294.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5573734641075134,0.050000000745058,0.0481888055801391,293.2657165527344,297.1499938964844,293.1499938964844,0.1146034821867942,-1986.333984375,304.16082763671875,0.859120786190033,0.1794324666261673,0.1264848858118057,293.2170715332031,297.1499938964844,293.1499938964844,0.1998353898525238,-4196.1064453125,304.1546630859375,0.998918116092682,0.2817092537879944,0.2673245072364807,293.3792419433594,297.1499938964844,293.1499938964844,0.0032315086573362,-1222.739990234375,295.6103820800781,0.5573734641075134,0.050000000745058,0.2285869568586349,291.1741638183594,291.1499938964844,267.7961730957031,266.1675720214844,282.2126770019531,293.8769226074219,291.1744079589844,1.0,0.2149860709905624,0.7543308734893799,0.7543308734893799,1.0,1.0,-1.0745259523391724,0.4806483685970306,0.5938776135444641,0.0969049036502838,0.0,0.0,0.4362531900405884,26.26238822937012,25.0,3.40378999710083,-9705.6005859375,118.43498992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5122375488281,307.05487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.572265625,18000.0,0.0,0.0,0.2181998938322067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3591637313365936,0.3591686189174652,-4.8922097448667046e-06,0.0,0.0002214451524196,0.0,0.0,17.610157012939453,0.0,0.0,0.0,0.3251089751720428,4.0,0.0,1.0
396720,293.18951416015625,297.1499938964844,293.1499938964844,0.0136993769556283,-714.2173461914062,304.0841369628906,0.5574256777763367,0.050000000745058,0.0457609221339225,294.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5574256777763367,0.050000000745058,0.0481884516775608,293.2649841308594,297.1499938964844,293.1499938964844,0.1135448291897773,-1971.5648193359373,304.1607971191406,0.8571067452430725,0.178108349442482,0.1255540698766708,293.21697998046875,297.1499938964844,293.1499938964844,0.1992239356040954,-4185.80615234375,304.1549072265625,0.9984019994735718,0.2808774709701538,0.2666826844215393,293.37908935546875,297.1499938964844,293.1499938964844,0.0032023235689848,-1211.825927734375,295.5718688964844,0.5574256777763367,0.050000000745058,0.22858527302742,291.1751708984375,291.1499938964844,267.8223876953125,266.1892395019531,282.2314453125,293.8716735839844,291.17535400390625,1.0,0.2146821469068527,0.7541970014572144,0.7541970014572144,1.0,1.0,-1.0721622705459597,0.4791734516620636,0.5929888486862183,0.0976727604866027,0.0,0.0,0.4344706535339355,26.25186347961425,25.0,2.913947343826294,-9664.1572265625,117.84654998779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5120544433594,307.0405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.591796875,18000.0,0.0,0.0,0.2174776494503021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3568443655967712,0.3568492233753204,-4.883112524112221e-06,0.0,0.0002207121578976,0.0,0.0,17.44548225402832,0.0,0.0,0.0,0.3244465589523315,4.0,0.0,1.0
396780,293.1893005371094,297.1499938964844,293.1499938964844,0.0136828273534774,-713.8427734375,304.07781982421875,0.5574387311935425,0.050000000745058,0.0457608364522457,294.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5574387311935425,0.050000000745058,0.0481883659958839,293.2641906738281,297.1499938964844,293.1499938964844,0.1125088632106781,-1957.0908203125,304.16070556640625,0.8550779223442078,0.1768094152212143,0.1246391609311103,293.21661376953125,297.1499938964844,293.1499938964844,0.1985471546649933,-4174.3837890625,304.1552429199219,0.9977681040763856,0.2800958454608917,0.265960544347763,293.3787536621094,297.1499938964844,293.1499938964844,0.0031735394150018,-1201.0657958984375,295.5335388183594,0.5574387311935425,0.050000000745058,0.2285848557949066,291.1758728027344,291.1499938964844,267.84912109375,266.2113952636719,282.249267578125,293.86334228515625,291.1759948730469,1.0,0.2143783122301101,0.7540631890296936,0.7540631890296936,1.0,1.0,-1.0697075128555298,0.4776397943496704,0.5920676589012146,0.0984772220253944,0.0,0.0,0.4326722323894501,26.24813842773437,25.0,2.347606420516968,-9622.8740234375,117.25045776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.513916015625,307.0274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.998046875,18000.0,0.0,0.0,0.2167328745126724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3544968664646148,0.354501724243164,-4.873835678154137e-06,0.0,0.0002199563023168,0.0,0.0,17.27940559387207,0.0,0.0,0.0,0.3237772285938263,4.0,0.0,1.0
396840,293.1888732910156,297.1499938964844,293.1499938964844,0.0136679979041218,-713.5082397460938,304.07208251953125,0.5574649572372437,0.050000000745058,0.0457606688141822,294.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5574649572372437,0.050000000745058,0.0481881871819496,293.2633361816406,297.1499938964844,293.1499938964844,0.111492745578289,-1942.8702392578125,304.1606140136719,0.8530976176261902,0.1755308210849762,0.1237391233444213,293.2160949707031,297.1499938964844,293.1499938964844,0.1978728026151657,-4163.03076171875,304.155517578125,0.997144877910614,0.2793575525283813,0.2652424275875091,293.3783264160156,297.1499938964844,293.1499938964844,0.003145111259073,-1190.4356689453125,295.4954833984375,0.5574649572372437,0.050000000745058,0.2285840064287185,291.1763916015625,291.1499938964844,267.8763427734375,266.2340087890625,282.2667541503906,293.8533935546875,291.1764831542969,1.0,0.2140757292509079,0.7539293766021729,0.7539293766021729,1.0,1.0,-1.0672767162322998,0.4761050045490265,0.5911717414855957,0.0993189215660095,0.0,0.0,0.4308574199676513,26.243032455444336,25.0,1.849581480026245,-9582.0859375,116.66020965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.517333984375,307.0152282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.123046875,18000.0,0.0,0.0,0.215967372059822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3521410226821899,0.3521459102630615,-4.864535640081158e-06,0.0,0.0002191794337704,0.0,0.0,17.11359405517578,0.0,0.0,0.0,0.3231075406074524,4.0,0.0,1.0
396900,293.1882629394531,297.1499938964844,293.1499938964844,0.0136549742892384,-713.216064453125,304.0670471191406,0.5575255751609802,0.050000000745058,0.0457602776587009,294.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5575255751609802,0.050000000745058,0.0481877736747264,293.262451171875,297.1499938964844,293.1499938964844,0.1104963943362236,-1928.9031982421875,304.1604919433594,0.8511910438537598,0.1742708683013916,0.1228535920381546,293.21539306640625,297.1499938964844,293.1499938964844,0.1972389221191406,-4152.36865234375,304.1556701660156,0.9965906143188475,0.2786587178707123,0.2645660936832428,293.37774658203125,297.1499938964844,293.1499938964844,0.0031170425936579,-1179.938720703125,295.4577941894531,0.5575255751609802,0.050000000745058,0.2285820543766021,291.1767578125,291.1499938964844,267.9040832519531,266.25701904296875,282.2841186523437,293.8424072265625,291.17681884765625,1.0,0.2137762606143951,0.7537955045700073,0.7537955045700073,1.0,1.0,-1.0649309158325195,0.4746000170707702,0.590330958366394,0.1001967415213584,0.0,0.0,0.4290336370468139,26.233272552490234,25.0,1.3268802165985107,-9541.9619140625,116.08358001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.522216796875,307.003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.08984375,18000.0,0.0,0.0,0.2151784598827362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3497788906097412,0.3497837483882904,-4.8552487896813545e-06,0.0,0.0002183787873946,0.0,0.0,16.948284149169922,0.0,0.0,0.0,0.3224388659000397,4.0,0.0,1.0
396960,293.1874389648437,297.1499938964844,293.1499938964844,0.0136435823515057,-712.9627075195312,304.06256103515625,0.5576065182685852,0.050000000745058,0.0457597561180591,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5576065182685852,0.050000000745058,0.0481872260570526,293.26153564453125,297.1499938964844,293.1499938964844,0.1095155999064445,-1915.13037109375,304.1603698730469,0.8493319749832153,0.173025444149971,0.1219788789749145,293.214599609375,297.1499938964844,293.1499938964844,0.1966335326433181,-4142.20458984375,304.1557312011719,0.9960811734199524,0.277988851070404,0.2639200687408447,293.3770446777344,297.1499938964844,293.1499938964844,0.0030893504153937,-1169.5810546875,295.42041015625,0.5576065182685852,0.050000000745058,0.2285794466733932,291.1769714355469,291.1499938964844,267.9322509765625,266.2803955078125,282.3016357421875,293.8309936523437,291.1769714355469,1.0,0.2134801596403122,0.7536780834197998,0.7536780834197998,1.0,1.0,-1.062644362449646,0.4731165170669555,0.5895278453826904,0.1011063084006309,0.0,0.0,0.4272152483463287,26.220996856689453,25.0,0.8714378476142883,-9502.3837890625,115.51862335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5281066894531,306.9927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18031.849609375,18000.0,0.0,0.0,0.2143685817718505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3474282026290893,0.3474330604076385,-4.8460328798682895e-06,0.0,0.0002175568515667,0.0,0.0,16.78467559814453,0.0,0.0,0.0,0.3217762410640716,4.0,0.0,1.0
397020,293.1864929199219,297.1499938964844,293.1499938964844,0.0136336078867316,-712.7413330078125,304.0586242675781,0.5577021241188049,0.050000000745058,0.0457591377198696,294.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5577021241188049,0.050000000745058,0.0481865778565406,293.2606201171875,297.1499938964844,293.1499938964844,0.108547918498516,-1901.5166015625,304.1602478027344,0.8475098609924316,0.1717927008867263,0.1211135908961296,293.2137145996094,297.1499938964844,293.1499938964844,0.1960517466068267,-4132.4453125,304.15576171875,0.9956068396568298,0.2773440480232239,0.2632993757724762,293.376220703125,297.1499938964844,293.1499938964844,0.0030620109755545,-1159.3504638671875,295.3834228515625,0.5577021241188049,0.050000000745058,0.2285763770341873,291.17706298828125,291.1499938964844,267.9608764648437,266.30419921875,282.31939697265625,293.8194274902344,291.17706298828125,1.0,0.2131876647472381,0.7535606622695923,0.7535606622695923,1.0,1.0,-1.0604088306427002,0.4716503322124481,0.5887585282325745,0.1020391881465911,0.0,0.0,0.4253988862037658,26.207006454467773,25.0,0.5712441802024841,-9463.259765625,114.96463012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,306.98223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.505859375,18000.0,0.0,0.0,0.2135391235351562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3450952768325805,0.3451001048088074,-4.836933840124402e-06,0.0,0.0002167150669265,0.0,0.0,16.623252868652344,0.0,0.0,0.0,0.3211214244365692,4.0,0.0,1.0
397080,293.1853942871094,297.1499938964844,293.1499938964844,0.0136248655617237,-712.5465698242188,304.05517578125,0.5578078031539917,0.050000000745058,0.0457584559917449,294.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5578078031539917,0.050000000745058,0.048185858875513,293.2597045898437,297.1499938964844,293.1499938964844,0.1075911074876785,-1888.030029296875,304.1601257324219,0.8457154631614685,0.1705708503723144,0.1202562376856803,293.2127685546875,297.1499938964844,293.1499938964844,0.1954894661903381,-4123.015625,304.1557312011719,0.9951597452163696,0.2767210900783539,0.2627002298831939,293.37530517578125,297.1499938964844,293.1499938964844,0.0030349940061569,-1149.2335205078125,295.3468017578125,0.5578078031539917,0.050000000745058,0.2285729646682739,291.1771545410156,291.1499938964844,267.9898681640625,266.32830810546875,282.33740234375,293.8078308105469,291.1771545410156,1.0,0.2128988206386566,0.7534432411193848,0.7534432411193848,1.0,1.0,-1.05821692943573,0.4701998829841614,0.5880169868469238,0.1029881387948989,0.0,0.0,0.423578679561615,26.191909790039062,25.0,0.3959331810474396,-9424.4140625,114.42079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5417175292969,306.9720153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.166015625,18000.0,0.0,0.0,0.2126922905445099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3427748680114746,0.3427796959877014,-4.8279553084285e-06,0.0,0.000215855645365,0.0,0.0,16.463706970214844,0.0,0.0,0.0,0.3204733431339264,4.0,0.0,1.0
