time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397140,293.1841735839844,297.1499938964844,293.1499938964844,0.0136175388470292,-712.382568359375,304.05230712890625,0.5579222440719604,0.050000000745058,0.0457577221095562,294.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5579222440719604,0.050000000745058,0.048185084015131,293.2588195800781,297.1499938964844,293.1499938964844,0.1066462844610214,-1874.6864013671875,304.1600036621094,0.8439489006996155,0.1693613529205322,0.1194077655673027,293.2117919921875,297.1499938964844,293.1499938964844,0.194949135184288,-4113.9580078125,304.1556701660156,0.994741439819336,0.2761226892471313,0.2621251046657562,293.3742980957031,297.1499938964844,293.1499938964844,0.0030083148740231,-1139.2364501953125,295.3106689453125,0.5579222440719604,0.050000000745058,0.228569284081459,291.17724609375,291.1499938964844,268.019287109375,266.3527526855469,282.355712890625,293.7962951660156,291.17724609375,1.0,0.2126145511865615,0.7533258199691772,0.7533258199691772,1.0,1.0,-1.0560739040374756,0.4687701463699341,0.5873037576675415,0.1039465963840484,0.0,0.0,0.4217537045478821,26.17586708068848,25.0,0.2844867408275604,-9385.798828125,113.88855743408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5490417480469,306.9618835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18030.923828125,18000.0,0.0,0.0,0.2118260413408279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3404636681079864,0.3404684662818908,-4.819103651243495e-06,0.0,0.0002149765059584,0.0,0.0,16.305850982666016,0.0,0.0,0.0,0.3198311030864715,4.0,0.0,1.0
397200,293.1828918457031,297.1499938964844,293.1499938964844,0.0136113381013274,-712.2437133789062,304.04986572265625,0.5580410361289978,0.050000000745058,0.0457569546997547,294.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5580410361289978,0.050000000745058,0.0481842793524265,293.2579040527344,297.1499938964844,293.1499938964844,0.105710856616497,-1861.4512939453125,304.1598815917969,0.842199444770813,0.1681611239910125,0.118565909564495,293.21075439453125,297.1499938964844,293.1499938964844,0.1944256871938705,-4105.18408203125,304.15557861328125,0.9943416118621826,0.275542676448822,0.2615678012371063,293.3731994628906,297.1499938964844,293.1499938964844,0.0029819176997989,-1129.33984375,295.2748718261719,0.5580410361289978,0.050000000745058,0.2285654693841934,291.1772766113281,291.1499938964844,268.0490417480469,266.3775329589844,282.3741760253906,293.78485107421875,291.1772766113281,1.0,0.2123340368270874,0.7532083988189697,0.7532083988189697,1.0,1.0,-1.053966999053955,0.4673576354980469,0.5866093635559082,0.104905679821968,0.0,0.0,0.4199293851852417,26.15937042236328,25.0,0.1693504005670547,-9347.314453125,113.36573791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5564270019531,306.95166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.58984375,18000.0,0.0,0.0,0.2109458595514297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3381633758544922,0.338168203830719,-4.8103415792866144e-06,0.0,0.0002140832220902,0.0,0.0,16.149648666381836,0.0,0.0,0.0,0.3191957175731659,4.0,0.0,1.0
397260,293.1814880371094,297.1499938964844,293.1499938964844,0.0136063545942306,-712.1325073242188,304.0478820800781,0.5581629276275635,0.050000000745058,0.045756172388792,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772766113281,0.5581629276275635,0.050000000745058,0.0481834523379802,293.25701904296875,297.1499938964844,293.1499938964844,0.1047854721546173,-1848.3333740234373,304.1597595214844,0.8404660224914551,0.1669702231884002,0.117730975151062,293.2096862792969,297.1499938964844,293.1499938964844,0.193920686841011,-4096.72021484375,304.1554870605469,0.9939606189727784,0.2749823331832886,0.2610296010971069,293.3720092773437,297.1499938964844,293.1499938964844,0.0029558613896369,-1119.5667724609375,295.2394104003906,0.5581629276275635,0.050000000745058,0.2285615652799606,291.1772766113281,291.1499938964844,268.0791320800781,266.4025573730469,282.3927917480469,293.7735595703125,291.1772766113281,1.0,0.2120577841997146,0.7530982494354248,0.7530982494354248,1.0,1.0,-1.0518990755081177,0.4659674763679504,0.5859315395355225,0.1058589220046997,0.0,0.0,0.4181099832057953,26.142513275146484,25.0,0.0381894446909427,-9309.021484375,112.85303497314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.563720703125,306.9412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.23046875,18000.0,0.0,0.0,0.2100513875484466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.335879385471344,0.3358841836452484,-4.801702743861824e-06,0.0,0.0002131754590664,0.0,0.0,15.995487213134766,0.0,0.0,0.0,0.31856769323349,4.0,0.0,1.0
397320,293.1800537109375,297.1499938964844,293.1499938964844,0.0136024607345461,-712.0465087890625,304.0463256835937,0.5582852959632874,0.050000000745058,0.0457553900778293,294.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5582852959632874,0.050000000745058,0.0481826290488243,293.2561340332031,297.1499938964844,293.1499938964844,0.1038686260581016,-1835.3121337890625,304.15966796875,0.8387420177459717,0.1657871156930923,0.1169016361236572,293.2086181640625,297.1499938964844,293.1499938964844,0.1934317797422409,-4088.5263671875,304.1553955078125,0.9935930967330932,0.2744388580322265,0.2605076730251312,293.37078857421875,297.1499938964844,293.1499938964844,0.0029300565365701,-1109.8843994140625,295.20428466796875,0.5582852959632874,0.050000000745058,0.2285576462745666,291.17724609375,291.1499938964844,268.1095275878906,266.4278869628906,282.4114990234375,293.762451171875,291.1771850585937,1.0,0.2117854058742523,0.7529881596565247,0.7529881596565247,1.0,1.0,-1.0498639345169067,0.464599072933197,0.5852648019790649,0.1067952588200569,0.0,0.0,0.4163003861904144,26.125524520874023,25.0,-0.1116583570837974,-9270.93359375,112.34938049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57080078125,306.93072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.791015625,18000.0,0.0,0.0,0.209145963191986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3336175382137298,0.3336223363876343,-4.793195785168791e-06,0.0,0.0002122565638273,0.0,0.0,15.843695640563965,0.0,0.0,0.0,0.3179486691951751,4.0,0.0,1.0
397380,293.17852783203125,297.1499938964844,293.1499938964844,0.0135997049510478,-711.9871215820312,304.045166015625,0.5584065318107605,0.050000000745058,0.0457546114921569,294.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5584065318107605,0.050000000745058,0.0481818094849586,293.2552795410156,297.1499938964844,293.1499938964844,0.1029606312513351,-1822.392578125,304.1595458984375,0.8370257616043091,0.1646120399236679,0.1160781309008598,293.20751953125,297.1499938964844,293.1499938964844,0.1929599344730377,-4080.618896484375,304.1552734375,0.99323832988739,0.2739129066467285,0.260002851486206,293.3695068359375,297.1499938964844,293.1499938964844,0.0029045396950095,-1100.3072509765625,295.1694641113281,0.5584065318107605,0.050000000745058,0.228553757071495,291.1770935058594,291.1499938964844,268.14019775390625,266.45343017578125,282.4302062988281,293.7515869140625,291.17706298828125,1.0,0.211517259478569,0.7528780102729797,0.7528780102729797,1.0,1.0,-1.047863245010376,0.4632561504840851,0.5846070647239685,0.1077059879899025,0.0,0.0,0.4145058393478393,26.10851287841797,25.0,-0.2809279263019562,-9233.10546875,111.85525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5774841308594,306.919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.296875,18000.0,0.0,0.0,0.2082303613424301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3313842117786407,0.3313889801502228,-4.784846169059165e-06,0.0,0.0002113273367285,0.0,0.0,15.694673538208008,0.0,0.0,0.0,0.3173403143882751,4.0,0.0,1.0
397440,293.1769714355469,297.1499938964844,293.1499938964844,0.0135979820042848,-711.9521484375,304.0443725585937,0.5585247874259949,0.050000000745058,0.0457538552582263,294.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769714355469,0.5585247874259949,0.050000000745058,0.0481810122728347,293.2544250488281,297.1499938964844,293.1499938964844,0.1020606905221939,-1809.5638427734373,304.1594543457031,0.8353128433227539,0.1634442657232284,0.1152597665786743,293.2063903808594,297.1499938964844,293.1499938964844,0.1925033926963806,-4072.96728515625,304.1551513671875,0.9928923845291138,0.273402452468872,0.2595130205154419,293.3681640625,297.1499938964844,293.1499938964844,0.0028792838566005,-1090.825439453125,295.1349182128906,0.5585247874259949,0.050000000745058,0.228549987077713,291.1769104003906,291.1499938964844,268.171142578125,266.47918701171875,282.4488830566406,293.740966796875,291.1768493652344,1.0,0.2112530767917633,0.7527679204940796,0.7527679204940796,1.0,1.0,-1.0458929538726809,0.4619401693344116,0.5839528441429138,0.1085812002420425,0.0,0.0,0.4127314388751983,26.091598510742188,25.0,-0.4706583619117737,-9195.5771484375,111.369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5836486816406,306.9088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.720703125,18000.0,0.0,0.0,0.207307681441307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3291848301887512,0.3291895985603332,-4.776666173711419e-06,0.0,0.0002103909355355,0.0,0.0,15.548727989196776,0.0,0.0,0.0,0.3167440295219421,4.0,0.0,1.0
397500,293.1753845214844,297.1499938964844,293.1499938964844,0.0135973459109663,-711.9431762695312,304.0439758300781,0.5586384534835815,0.050000000745058,0.0457531288266181,294.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5586384534835815,0.050000000745058,0.0481802485883235,293.25360107421875,297.1499938964844,293.1499938964844,0.1011693924665451,-1796.8349609375,304.15936279296875,0.8336021304130554,0.1622843444347381,0.114446997642517,293.2052917480469,297.1499938964844,293.1499938964844,0.1920631527900695,-4065.588623046875,304.1549987792969,0.9925545454025269,0.2729081213474273,0.2590390741825104,293.3667907714844,297.1499938964844,293.1499938964844,0.0028542957734316,-1081.4425048828125,295.10064697265625,0.5586384534835815,0.050000000745058,0.2285463511943817,291.1766357421875,291.1499938964844,268.20233154296875,266.5051574707031,282.4674377441406,293.7306823730469,291.1765441894531,1.0,0.2109932154417038,0.7526577711105347,0.7526577711105347,1.0,1.0,-1.0439553260803225,0.4606551826000213,0.5833000540733337,0.1094121634960174,0.0,0.0,0.4109846949577331,26.074874877929688,25.0,-0.676711916923523,-9158.427734375,110.89380645751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.589111328125,306.8973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.08203125,18000.0,0.0,0.0,0.2063793390989303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.327027827501297,0.327032595872879,-4.768686721945414e-06,0.0,0.0002094488008879,0.0,0.0,15.406376838684082,0.0,0.0,0.0,0.3161618709564209,4.0,0.0,1.0
397560,293.1737670898437,297.1499938964844,293.1499938964844,0.0135976923629641,-711.9580688476562,304.0439147949219,0.5587459802627563,0.050000000745058,0.0457524433732032,294.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.5587459802627563,0.050000000745058,0.0481795258820056,293.2528076171875,297.1499938964844,293.1499938964844,0.1002862825989723,-1784.2000732421875,304.1592712402344,0.8318900465965271,0.1611319631338119,0.1136394664645195,293.20416259765625,297.1499938964844,293.1499938964844,0.1916375756263733,-4058.455322265625,304.1548767089844,0.9922212362289428,0.2724280655384063,0.2585790753364563,293.36541748046875,297.1499938964844,293.1499938964844,0.0028295631054788,-1072.154052734375,295.0666198730469,0.5587459802627563,0.050000000745058,0.2285429239273071,291.17626953125,291.1499938964844,268.23370361328125,266.5312805175781,282.4857482910156,293.72076416015625,291.1761474609375,1.0,0.2107374221086502,0.7525569200515747,0.7525569200515747,1.0,1.0,-1.0420467853546145,0.4594044685363769,0.5826423168182373,0.1101901158690452,0.0,0.0,0.4092714488506317,26.05841827392578,25.0,-0.900747537612915,-9121.7294921875,110.4263687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59381103515625,306.8856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.369140625,18000.0,0.0,0.0,0.2054486870765686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3249196410179138,0.3249244093894958,-4.760924639413133e-06,0.0,0.0002085042942781,0.0,0.0,15.26797580718994,0.0,0.0,0.0,0.3155953288078308,4.0,0.0,1.0
397620,293.1721496582031,297.1499938964844,293.1499938964844,0.0135988881811499,-711.9938354492188,304.0441589355469,0.5588459968566895,0.050000000745058,0.0457518063485622,294.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5588459968566895,0.050000000745058,0.0481788553297519,293.25201416015625,297.1499938964844,293.1499938964844,0.0994108840823173,-1771.6527099609375,304.1591796875,0.830173671245575,0.1599863171577453,0.1128368154168129,293.2030639648437,297.1499938964844,293.1499938964844,0.1912249624729156,-4051.538818359375,304.1547241210937,0.9918893575668336,0.2719602882862091,0.2581312358379364,293.364013671875,297.1499938964844,293.1499938964844,0.0028050427790731,-1062.9443359375,295.0328369140625,0.5588459968566895,0.050000000745058,0.2285397499799728,291.1758117675781,291.1499938964844,268.2652893066406,266.5575561523437,282.5038452148437,293.7111511230469,291.1756896972656,1.0,0.2104853391647339,0.7524561285972595,0.7524561285972595,1.0,1.0,-1.040164351463318,0.4581880867481231,0.5819762349128723,0.1109054610133171,0.0,0.0,0.4075954556465149,26.04225349426269,25.0,-1.134691834449768,-9085.521484375,109.96681213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5976257324219,306.8734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.564453125,18000.0,0.0,0.0,0.2045184075832367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3228640556335449,0.3228688240051269,-4.753386292577488e-06,0.0,0.0002075601951219,0.0,0.0,15.13370418548584,0.0,0.0,0.0,0.3150452673435211,4.0,0.0,1.0
397680,293.1705322265625,297.1499938964844,293.1499938964844,0.0136008700355887,-712.0491943359375,304.044677734375,0.558937132358551,0.050000000745058,0.0457512252032756,294.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.558937132358551,0.050000000745058,0.048178244382143,293.251220703125,297.1499938964844,293.1499938964844,0.0985428616404533,-1759.190185546875,304.1590881347656,0.8284501433372498,0.1588474661111831,0.1120388805866241,293.20196533203125,297.1499938964844,293.1499938964844,0.190824419260025,-4044.82275390625,304.15460205078125,0.9915564060211182,0.271503746509552,0.2576945722103119,293.36260986328125,297.1499938964844,293.1499938964844,0.0027807450387626,-1053.81689453125,294.99920654296875,0.558937132358551,0.050000000745058,0.22853684425354,291.17529296875,291.1499938964844,268.2970275878906,266.583984375,282.5215759277344,293.70196533203125,291.1751403808594,1.0,0.21023690700531,0.7523552775382996,0.7523552775382996,1.0,1.0,-1.0383063554763794,0.4570080041885376,0.5812983512878418,0.1115501001477241,0.0,0.0,0.405962198972702,26.02645492553711,25.0,-1.3674973249435425,-9049.873046875,109.51483154296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6005249023437,306.86102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6875,18000.0,0.0,0.0,0.203591302037239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.320867508649826,0.3208722472190857,-4.746093509311322e-06,0.0,0.0002066192828351,0.0,0.0,15.003926277160645,0.0,0.0,0.0,0.3145131766796112,4.0,0.0,1.0
397740,293.1689147949219,297.1499938964844,293.1499938964844,0.01360366307199,-712.12451171875,304.0454406738281,0.5590178370475769,0.050000000745058,0.0457507148385047,294.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5590178370475769,0.050000000745058,0.0481777042150497,293.2504577636719,297.1499938964844,293.1499938964844,0.0976829752326011,-1746.825927734375,304.15899658203125,0.8267184495925903,0.1577164530754089,0.111246533691883,293.20086669921875,297.1499938964844,293.1499938964844,0.1904367357492447,-4038.3212890625,304.15447998046875,0.9912214279174804,0.2710591852664947,0.257269948720932,293.3611755371094,297.1499938964844,293.1499938964844,0.0027566945645958,-1044.78125,294.9658203125,0.5590178370475769,0.050000000745058,0.2285342961549759,291.1746826171875,291.1499938964844,268.3288879394531,266.6105041503906,282.5389709472656,293.6932678222656,291.1745300292969,1.0,0.2099926322698593,0.7522544860839844,0.7522544860839844,1.0,1.0,-1.0364755392074585,0.455868512392044,0.580606997013092,0.1121158152818679,0.0,0.0,0.4043829441070556,26.01114273071289,25.0,-1.5687296390533447,-9014.9072265625,109.07122039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60223388671875,306.84820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.7890625,18000.0,0.0,0.0,0.2026709616184234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3189438283443451,0.3189485669136047,-4.739102223538794e-06,0.0,0.0002056852536043,0.0,0.0,14.87950325012207,0.0,0.0,0.0,0.3140024244785309,4.0,0.0,1.0
397800,293.1673278808594,297.1499938964844,293.1499938964844,0.013607027940452,-712.2138671875,304.0464172363281,0.5590883493423462,0.050000000745058,0.0457502678036689,294.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.5590883493423462,0.050000000745058,0.0481772348284721,293.24969482421875,297.1499938964844,293.1499938964844,0.0968295112252235,-1734.537841796875,304.1589050292969,0.8249753713607788,0.1565920412540435,0.1104587242007255,293.1998291015625,297.1499938964844,293.1499938964844,0.1900582015514373,-4031.970458984375,304.15435791015625,0.990881323814392,0.2706232368946075,0.2568539083003998,293.3597717285156,297.1499938964844,293.1499938964844,0.0027327167335897,-1035.7708740234375,294.9326171875,0.5590883493423462,0.050000000745058,0.2285320609807968,291.17401123046875,291.1499938964844,268.3608703613281,266.6371154785156,282.5559997558594,293.6849975585937,291.1738586425781,1.0,0.20975162088871,0.7521536946296692,0.7521536946296692,1.0,1.0,-1.0346649885177612,0.4547654688358307,0.5798994898796082,0.1126048490405082,0.0,0.0,0.4028495252132416,25.99626922607422,25.0,-1.7453187704086304,-8980.5478515625,108.63426208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029052734375,306.8350524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.822265625,18000.0,0.0,0.0,0.2017591297626495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3170833587646484,0.3170880675315857,-4.732362413051305e-06,0.0,0.0002047598682111,0.0,0.0,14.759705543518066,0.0,0.0,0.0,0.3135105967521667,4.0,0.0,1.0
397860,293.165771484375,297.1499938964844,293.1499938964844,0.0136109534651041,-712.317138671875,304.0475769042969,0.5591471791267395,0.050000000745058,0.0457498952746391,294.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734619140625,0.5591471791267395,0.050000000745058,0.0481768436729908,293.2489624023437,297.1499938964844,293.1499938964844,0.0959832146763801,-1722.339111328125,304.1588439941406,0.8232192397117615,0.1554750204086303,0.1096761748194694,293.19879150390625,297.1499938964844,293.1499938964844,0.1896893084049224,-4025.779052734375,304.1542358398437,0.9905346632003784,0.2701960802078247,0.2564468681812286,293.3583679199219,297.1499938964844,293.1499938964844,0.0027089901268482,-1026.853271484375,294.8995666503906,0.5591471791267395,0.050000000745058,0.2285302132368087,291.1733093261719,291.1499938964844,268.3929443359375,266.6637878417969,282.5725402832031,293.6771850585937,291.1731262207031,1.0,0.2095142155885696,0.7520552277565002,0.7520552277565002,1.0,1.0,-1.0328766107559204,0.4537037312984466,0.5791729092597961,0.1130075827240943,0.0,0.0,0.4013715088367462,25.981914520263672,25.0,-1.9050456285476685,-8946.8974609375,108.20449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6023254394531,306.8215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.849609375,18000.0,0.0,0.0,0.2008594721555709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3152960240840912,0.3153007626533508,-4.725918643089244e-06,0.0,0.000203846822842,0.0,0.0,14.645147323608398,0.0,0.0,0.0,0.3130398094654083,4.0,0.0,1.0
397920,293.1642761230469,297.1499938964844,293.1499938964844,0.0136153129860758,-712.4312133789062,304.04888916015625,0.5591948628425598,0.050000000745058,0.0457495972514152,294.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5591948628425598,0.050000000745058,0.0481765270233154,293.24822998046875,297.1499938964844,293.1499938964844,0.095143161714077,-1710.21875,304.15875244140625,0.8214479088783264,0.154364988207817,0.1088983342051506,293.1977844238281,297.1499938964844,293.1499938964844,0.1893278360366821,-4019.709716796875,304.15411376953125,0.9901800155639648,0.2697756886482239,0.256046712398529,293.35699462890625,297.1499938964844,293.1499938964844,0.0026853752788156,-1017.9755249023438,294.8666381835937,0.5591948628425598,0.050000000745058,0.2285287082195282,291.17254638671875,291.1499938964844,268.4250793457031,266.69049072265625,282.5886535644531,293.6697998046875,291.17236328125,1.0,0.2092798799276352,0.7519567608833313,0.7519567608833313,1.0,1.0,-1.0311063528060913,0.4526791274547577,0.578427255153656,0.1133290082216262,0.0,0.0,0.3999447822570801,25.968036651611328,25.0,-2.0439646244049072,-8913.916015625,107.78086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6006774902344,306.8077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.849609375,18000.0,0.0,0.0,0.1999732106924057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3135764002799988,0.3135811388492584,-4.719741355074802e-06,0.0,0.0002029473835136,0.0,0.0,14.535396575927734,0.0,0.0,0.0,0.3125885426998138,4.0,0.0,1.0
397980,293.1628112792969,297.1499938964844,293.1499938964844,0.0136200636625289,-712.5548095703125,304.0503234863281,0.5592315196990967,0.050000000745058,0.0457493662834167,294.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5592315196990967,0.050000000745058,0.0481762886047363,293.2475280761719,297.1499938964844,293.1499938964844,0.0943103432655334,-1698.1929931640625,304.15869140625,0.8196619749069214,0.1532633453607559,0.1081263422966003,293.1968078613281,297.1499938964844,293.1499938964844,0.1889738738536834,-4013.7626953125,304.1540222167969,0.9898176193237304,0.2693622410297394,0.2556536793708801,293.35565185546875,297.1499938964844,293.1499938964844,0.0026619127020239,-1009.1526489257812,294.8338928222656,0.5592315196990967,0.050000000745058,0.2285275608301162,291.1717529296875,291.1499938964844,268.4572448730469,266.7172241210937,282.6043395996094,293.6629333496094,291.17156982421875,1.0,0.2090489715337753,0.7518583536148071,0.7518583536148071,1.0,1.0,-1.0293563604354858,0.4516914784908294,0.577664852142334,0.1135728657245636,0.0,0.0,0.3985783159732818,25.954721450805664,25.0,-2.1307997703552246,-8881.689453125,107.36396026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5976867675781,306.7936096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.861328125,18000.0,0.0,0.0,0.1991052329540252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.311935693025589,0.3119404017925262,-4.713874204753665e-06,0.0,0.0002020664978772,0.0,0.0,14.431124687194824,0.0,0.0,0.0,0.3121594786643982,4.0,0.0,1.0
398040,293.1614074707031,297.1499938964844,293.1499938964844,0.0136250806972384,-712.684326171875,304.0518493652344,0.5592585802078247,0.050000000745058,0.0457491986453533,294.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.5592585802078247,0.050000000745058,0.048176109790802,293.2467956542969,297.1499938964844,293.1499938964844,0.0934836268424987,-1686.2471923828125,304.1585998535156,0.8178594708442688,0.1521694362163543,0.1073595508933067,293.19586181640625,297.1499938964844,293.1499938964844,0.1886251121759414,-4007.899169921875,304.1539306640625,0.989447295665741,0.2689540088176727,0.2552658915519714,293.3543395996094,297.1499938964844,293.1499938964844,0.0026385674718767,-1000.3705444335938,294.80126953125,0.5592585802078247,0.050000000745058,0.2285267263650894,291.17095947265625,291.1499938964844,268.4894104003906,266.7439880371094,282.6196594238281,293.6564025878906,291.1707763671875,1.0,0.2088208943605423,0.7517598867416382,0.7517598867416382,1.0,1.0,-1.0276225805282593,0.4507355988025665,0.5768870711326599,0.1137488260865211,0.0,0.0,0.397260308265686,25.941865921020508,25.0,-2.169703722000122,-8850.111328125,106.95266723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5935974121094,306.7792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.884765625,18000.0,0.0,0.0,0.1982550323009491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3103607594966888,0.3103654682636261,-4.708267624664586e-06,0.0,0.0002012036566156,0.0,0.0,14.33144187927246,0.0,0.0,0.0,0.3117491006851196,4.0,0.0,1.0
398100,293.1600952148437,297.1499938964844,293.1499938964844,0.0136303314939141,-712.8185424804688,304.053466796875,0.5592771768569946,0.050000000745058,0.0457490868866443,294.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5592771768569946,0.050000000745058,0.0481759905815124,293.24609375,297.1499938964844,293.1499938964844,0.0926639288663864,-1674.396728515625,304.1585388183594,0.8160418272018433,0.1510845273733139,0.1065990626811981,293.1949768066406,297.1499938964844,293.1499938964844,0.1882815808057785,-4002.119140625,304.1538391113281,0.9890705943107604,0.268551230430603,0.2548836767673492,293.3530578613281,297.1499938964844,293.1499938964844,0.0026153335347771,-991.6263427734376,294.768798828125,0.5592771768569946,0.050000000745058,0.228526160120964,291.1701965332031,291.1499938964844,268.5215759277344,266.77069091796875,282.6346435546875,293.6502685546875,291.1700134277344,1.0,0.2085959762334823,0.7516614198684692,0.7516614198684692,1.0,1.0,-1.025907278060913,0.4498079121112823,0.5760993957519531,0.1138701736927032,0.0,0.0,0.3959958553314209,25.929542541503903,25.0,-2.143181562423706,-8819.203125,106.54754638671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5882568359375,306.7645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9765625,18000.0,0.0,0.0,0.1974273025989532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3088577687740326,0.3088624477386474,-4.7029507186380215e-06,0.0,0.0002003636182053,0.0,0.0,14.23671054840088,0.0,0.0,0.0,0.3113588690757751,4.0,0.0,1.0
398160,293.1587829589844,297.1499938964844,293.1499938964844,0.0136357629671692,-712.9553833007812,304.05517578125,0.5592899322509766,0.050000000745058,0.045749008655548,294.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5592899322509766,0.050000000745058,0.0481759086251258,293.245361328125,297.1499938964844,293.1499938964844,0.0918505191802978,-1662.63232421875,304.158447265625,0.8142085075378418,0.1500083655118942,0.1058445498347282,293.194091796875,297.1499938964844,293.1499938964844,0.1879418939352035,-3996.3984375,304.1537475585937,0.9886897206306458,0.2681533992290497,0.2545061409473419,293.351806640625,297.1499938964844,293.1499938964844,0.0025921857450157,-982.9097290039062,294.73651123046875,0.5592899322509766,0.050000000745058,0.228525772690773,291.1694641113281,291.1499938964844,268.5537109375,266.79736328125,282.6494445800781,293.6443786621094,291.1693115234375,1.0,0.2083738893270492,0.7515674829483032,0.7515674829483032,1.0,1.0,-1.0242083072662354,0.4489010572433471,0.575307309627533,0.1139578595757484,0.0,0.0,0.3947744965553283,25.91768264770508,25.0,-2.0468313694000244,-8788.8515625,106.14798736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5818786621094,306.7496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.134765625,18000.0,0.0,0.0,0.1966222822666168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3074153363704681,0.3074200451374054,-4.697880740422988e-06,0.0,0.0001995466154767,0.0,0.0,14.146169662475586,0.0,0.0,0.0,0.310985803604126,4.0,0.0,1.0
398220,293.1575622558594,297.1499938964844,293.1499938964844,0.0136413536965847,-713.0939331054688,304.0570068359375,0.5592988133430481,0.050000000745058,0.0457489565014839,294.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.5592988133430481,0.050000000745058,0.0481758564710617,293.2446594238281,297.1499938964844,293.1499938964844,0.091043472290039,-1650.9566650390625,304.15838623046875,0.8123594522476196,0.1489413976669311,0.1050963252782821,293.1932678222656,297.1499938964844,293.1499938964844,0.1876057088375091,-3990.731689453125,304.1536865234375,0.9883068799972534,0.2677604854106903,0.2541333138942718,293.3506164550781,297.1499938964844,293.1499938964844,0.0025691394694149,-974.225830078125,294.7043762207031,0.5592988133430481,0.050000000745058,0.2285255193710327,291.1688232421875,291.1499938964844,268.5857849121094,266.8239440917969,282.6640930175781,293.638671875,291.1686706542969,1.0,0.2081545293331146,0.7514734864234924,0.7514734864234924,1.0,1.0,-1.0225261449813845,0.4480098783969879,0.574516236782074,0.1140248924493789,0.0,0.0,0.3935896456241607,25.90621757507324,25.0,-1.897044658660889,-8758.9755859375,105.75389862060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5744934082031,306.7345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.390625,18000.0,0.0,0.0,0.1958411037921905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3060256540775299,0.3060303628444671,-4.693035862146644e-06,0.0,0.000198753827135,0.0,0.0,14.059304237365724,0.0,0.0,0.0,0.3106277883052826,4.0,0.0,1.0
398280,293.1563720703125,297.1499938964844,293.1499938964844,0.0136471819132566,-713.2360229492188,304.05889892578125,0.5593059659004211,0.050000000745058,0.0457489155232906,294.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5593059659004211,0.050000000745058,0.0481758117675781,293.243896484375,297.1499938964844,293.1499938964844,0.0902445018291473,-1639.39697265625,304.1583251953125,0.8104983568191528,0.147889569401741,0.104356050491333,293.19244384765625,297.1499938964844,293.1499938964844,0.1872731000185012,-3985.12109375,304.15362548828125,0.987924873828888,0.2673729658126831,0.2537651360034942,293.34942626953125,297.1499938964844,293.1499938964844,0.0025461560580879,-965.5609130859376,294.6723937988281,0.5593059659004211,0.050000000745058,0.228525310754776,291.1682434082031,291.1499938964844,268.6177673339844,266.8504638671875,282.6784973144531,293.6329345703125,291.1680908203125,1.0,0.2079377323389053,0.7513794898986816,0.7513794898986816,1.0,1.0,-1.0208629369735718,0.4471342861652374,0.573728621006012,0.1140748038887977,0.0,0.0,0.3924347162246704,25.894853591918945,25.0,-1.7496415376663208,-8729.55078125,105.36526489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5663146972656,306.7191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.720703125,18000.0,0.0,0.0,0.1950825452804565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3046786785125732,0.3046833574771881,-4.688373337558005e-06,0.0,0.0001979839871637,0.0,0.0,13.97544002532959,0.0,0.0,0.0,0.3102821409702301,4.0,0.0,1.0
398340,293.1551818847656,297.1499938964844,293.1499938964844,0.0136534050107002,-713.385986328125,304.0609741210937,0.5593165755271912,0.050000000745058,0.0457488521933555,294.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5593165755271912,0.050000000745058,0.0481757447123527,293.2430419921875,297.1499938964844,293.1499938964844,0.08946193754673,-1628.0771484375,304.1582336425781,0.8086480498313904,0.1468691974878311,0.1036314219236373,293.191650390625,297.1499938964844,293.1499938964844,0.1869459897279739,-3979.600341796875,304.153564453125,0.9875513315200806,0.26699298620224,0.2534030675888061,293.3482666015625,297.1499938964844,293.1499938964844,0.0025232855696231,-956.9354248046876,294.6405639648437,0.5593165755271912,0.050000000745058,0.2285249978303909,291.16766357421875,291.1499938964844,268.649658203125,266.8768615722656,282.6923828125,293.6267395019531,291.1675109863281,1.0,0.2077239155769348,0.7512854933738708,0.7512854933738708,1.0,1.0,-1.0192320346832275,0.4462801218032837,0.5729519128799438,0.1141102388501167,0.0,0.0,0.3913148641586303,25.882871627807617,25.0,-1.6947901248931885,-8700.7265625,104.98373413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5573425292969,306.70343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.10546875,18000.0,0.0,0.0,0.1943487524986267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3033756613731384,0.3033803403377533,-4.683891802415019e-06,0.0,0.00019723927835,0.0,0.0,13.89461612701416,0.0,0.0,0.0,0.3099490702152252,4.0,0.0,1.0
398400,293.15399169921875,297.1499938964844,293.1499938964844,0.0136602791026234,-713.5517578125,304.0632629394531,0.5593382716178894,0.050000000745058,0.0457487218081951,294.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5593382716178894,0.050000000745058,0.0481756068766117,293.24200439453125,297.1499938964844,293.1499938964844,0.0887084826827049,-1617.185546875,304.1581115722656,0.8068459033966064,0.1458934396505355,0.1029337719082832,293.1908569335937,297.1499938964844,293.1499938964844,0.1866275668144226,-3974.227783203125,304.15350341796875,0.9871978759765624,0.2666226625442505,0.2530489861965179,293.3471374511719,297.1499938964844,293.1499938964844,0.0025005238130688,-948.351318359375,294.6088562011719,0.5593382716178894,0.050000000745058,0.2285243421792984,291.1670227050781,291.1499938964844,268.681396484375,266.90313720703125,282.7055969238281,293.6197204589844,291.1668395996094,1.0,0.2075135707855224,0.7511914968490601,0.7511914968490601,1.0,1.0,-1.017652988433838,0.4454556703567505,0.5721972584724426,0.1141354143619537,0.0,0.0,0.3902430832386017,25.86918067932129,25.0,-1.8207286596298216,-8672.740234375,104.61162567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5477294921875,306.6875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.43359375,18000.0,0.0,0.0,0.1936397552490234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3021231591701507,0.3021278381347656,-4.679584890254773e-06,0.0,0.0001965197297977,0.0,0.0,13.817134857177734,0.0,0.0,0.0,0.3096297681331634,4.0,0.0,1.0
398460,293.1528015136719,297.1499938964844,293.1499938964844,0.0136679485440254,-713.7379150390625,304.0657958984375,0.5593727827072144,0.050000000745058,0.0457485057413578,294.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5593727827072144,0.050000000745058,0.0481753796339035,293.2408447265625,297.1499938964844,293.1499938964844,0.0879891887307167,-1606.79638671875,304.1579284667969,0.8051069378852844,0.1449577510356903,0.1022673547267913,293.1900329589844,297.1499938964844,293.1499938964844,0.1863206475973129,-3969.05224609375,304.1534118652344,0.986868977546692,0.2662631571292877,0.2527049779891968,293.3459777832031,297.1499938964844,293.1499938964844,0.0024779429659247,-939.8380126953124,294.57720947265625,0.5593727827072144,0.050000000745058,0.2285232692956924,291.166259765625,291.1499938964844,268.7129821777344,266.92926025390625,282.7182006835937,293.6120300292969,291.1660461425781,1.0,0.2073075175285339,0.751099705696106,0.751099705696106,1.0,1.0,-1.0161349773406982,0.4446649253368377,0.5714700222015381,0.1141537278890609,0.0,0.0,0.3892398178577423,25.85362434387207,25.0,-2.041545867919922,-8645.861328125,104.25067138671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5374450683594,306.67156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.61328125,18000.0,0.0,0.0,0.1929588764905929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3009429275989532,0.3009476065635681,-4.675501713791164e-06,0.0,0.0001958287321031,0.0,0.0,13.74423885345459,0.0,0.0,0.0,0.3093291819095611,4.0,0.0,1.0
398520,293.1515808105469,297.1499938964844,293.1499938964844,0.01367624476552,-713.9385375976562,304.06854248046875,0.5594133138656616,0.050000000745058,0.0457482561469078,294.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.5594133138656616,0.050000000745058,0.0481751151382923,293.2396240234375,297.1499938964844,293.1499938964844,0.0872925370931625,-1596.740234375,304.15777587890625,0.8034148812294006,0.1440480649471283,0.1016219407320022,293.1892395019531,297.1499938964844,293.1499938964844,0.1860224902629852,-3964.02490234375,304.1533508300781,0.986555278301239,0.2659125924110412,0.252369612455368,293.3448486328125,297.1499938964844,293.1499938964844,0.0024555246345698,-931.3853759765624,294.54571533203125,0.5594133138656616,0.050000000745058,0.2285220026969909,291.1654357910156,291.1499938964844,268.744384765625,266.9552001953125,282.7304382324219,293.6040954589844,291.16522216796875,1.0,0.2071053683757782,0.7510079145431519,0.7510079145431519,1.0,1.0,-1.0146610736846924,0.443898856639862,0.5707621574401855,0.1141652092337608,0.0,0.0,0.3882951438426971,25.83722305297852,25.0,-2.1635167598724365,-8619.98046875,103.8988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5265808105469,306.6558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.708984375,18000.0,0.0,0.0,0.1923037469387054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2998344004154205,0.299839049577713,-4.671651367971208e-06,0.0,0.0001951638696482,0.0,0.0,13.675893783569336,0.0,0.0,0.0,0.3090470135211944,4.0,0.0,1.0
398580,293.1503601074219,297.1499938964844,293.1499938964844,0.0136850997805595,-714.1495361328125,304.071533203125,0.5594580769538879,0.050000000745058,0.0457479767501354,294.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5594580769538879,0.050000000745058,0.0481748208403587,293.23834228515625,297.1499938964844,293.1499938964844,0.086617074906826,-1586.994873046875,304.1575927734375,0.8017737865447998,0.1431660652160644,0.1009967997670173,293.1884460449219,297.1499938964844,293.1499938964844,0.1857322007417678,-3959.1279296875,304.1532592773437,0.9862553477287292,0.2655715644359588,0.2520435750484466,293.3437194824219,297.1499938964844,293.1499938964844,0.0024332248140126,-922.9736328125,294.5144348144531,0.5594580769538879,0.050000000745058,0.2285206168889999,291.1646423339844,291.1499938964844,268.77557373046875,266.9809265136719,282.742431640625,293.5960693359375,291.1644592285156,1.0,0.206907719373703,0.7509161233901978,0.7509161233901978,1.0,1.0,-1.0132312774658203,0.4431568086147308,0.5700744390487671,0.1141718402504921,0.0,0.0,0.387403279542923,25.82033920288086,25.0,-2.117426872253418,-8595.0751953125,103.55658721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5151062011719,306.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.869140625,18000.0,0.0,0.0,0.1916788965463638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2987977266311645,0.298802375793457,-4.668066139856819e-06,0.0,0.0001945297117345,0.0,0.0,13.612162590026855,0.0,0.0,0.0,0.3087835907936096,4.0,0.0,1.0
398640,293.1491394042969,297.1499938964844,293.1499938964844,0.0136943766847252,-714.3670654296875,304.07476806640625,0.5595056414604187,0.050000000745058,0.0457476787269115,294.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5595056414604187,0.050000000745058,0.0481745116412639,293.23699951171875,297.1499938964844,293.1499938964844,0.0859590470790863,-1577.505859375,304.15740966796875,0.8001741766929626,0.1423095911741256,0.1003887206315994,293.18768310546875,297.1499938964844,293.1499938964844,0.1854475438594818,-3954.32275390625,304.1531982421875,0.9859657287597656,0.2652383744716644,0.2517250478267669,293.34259033203125,297.1499938964844,293.1499938964844,0.0024110714439302,-914.6121826171876,294.4834289550781,0.5595056414604187,0.050000000745058,0.2285191416740417,291.1639404296875,291.1499938964844,268.8065185546875,267.0064697265625,282.75421142578125,293.5879821777344,291.16375732421875,1.0,0.2067140191793441,0.7508243322372437,0.7508243322372437,1.0,1.0,-1.0118380784988403,0.4424344897270202,0.5694036483764648,0.1141750738024711,0.0,0.0,0.3865455090999603,25.80317497253418,25.0,-1.983103632926941,-8570.8583984375,103.22267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.503173828125,306.625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15234375,18000.0,0.0,0.0,0.1910804510116577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2978091537952423,0.2978138029575348,-4.664677817345364e-06,0.0,0.0001939223730005,0.0,0.0,13.55159854888916,0.0,0.0,0.0,0.3085332810878753,4.0,0.0,1.0
398700,293.1479187011719,297.1499938964844,293.1499938964844,0.0137040950357913,-714.5916748046875,304.07818603515625,0.5595570206642151,0.050000000745058,0.0457473583519458,294.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5595570206642151,0.050000000745058,0.0481741726398468,293.235595703125,297.1499938964844,293.1499938964844,0.0853215754032135,-1568.319091796875,304.1572265625,0.7986261248588562,0.1414831280708313,0.0998005717992782,293.1868896484375,297.1499938964844,293.1499938964844,0.1851689517498016,-3949.61669921875,304.1531066894531,0.9856881499290466,0.2649132907390594,0.2514143884181976,293.3414611816406,297.1499938964844,293.1499938964844,0.0023890461307018,-906.294677734375,294.4526672363281,0.5595570206642151,0.050000000745058,0.2285175323486328,291.163330078125,291.1499938964844,268.83721923828125,267.03173828125,282.7657775878906,293.5798645019531,291.1631774902344,1.0,0.2065246701240539,0.7507325410842896,0.7507325410842896,1.0,1.0,-1.010486364364624,0.4417334198951721,0.5687530040740967,0.114177405834198,0.0,0.0,0.3857211768627167,25.78563499450684,25.0,-1.8168827295303345,-8547.314453125,102.89788055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908447265625,306.6097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.55859375,18000.0,0.0,0.0,0.1905103921890258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2968646287918091,0.2968693077564239,-4.661471393774264e-06,0.0,0.0001933438325067,0.0,0.0,13.493935585021973,0.0,0.0,0.0,0.3082950711250305,4.0,0.0,1.0
398760,293.1466979980469,297.1499938964844,293.1499938964844,0.013714293949306,-714.8248291015625,304.08184814453125,0.5596134066581726,0.050000000745058,0.0457470081746578,294.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628723144531,0.5596134066581726,0.050000000745058,0.0481738001108169,293.234130859375,297.1499938964844,293.1499938964844,0.0847074687480926,-1559.4757080078125,304.1570129394531,0.797138512134552,0.1406905055046081,0.0992348194122314,293.1861267089844,297.1499938964844,293.1499938964844,0.1848965287208557,-3945.012451171875,304.1530456542969,0.9854238629341124,0.2645962238311767,0.2511112987995147,293.34033203125,297.1499938964844,293.1499938964844,0.0023671654053032,-898.0281982421875,294.4221496582031,0.5596134066581726,0.050000000745058,0.2285157740116119,291.1627502441406,291.1499938964844,268.8676452636719,267.0567626953125,282.777099609375,293.5716552734375,291.1626281738281,1.0,0.2063398659229278,0.7506420016288757,0.7506420016288757,1.0,1.0,-1.0091793537139893,0.4410544633865356,0.5681248307228088,0.1141815781593322,0.0,0.0,0.3849287927150726,25.767608642578125,25.0,-1.662345051765442,-8524.4365234375,102.58265686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478271484375,306.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03515625,18000.0,0.0,0.0,0.189968466758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2959597408771515,0.2959643900394439,-4.658420493797166e-06,0.0,0.0001927938428707,0.0,0.0,13.438851356506348,0.0,0.0,0.0,0.3080675899982452,4.0,0.0,1.0
398820,293.1454772949219,297.1499938964844,293.1499938964844,0.0137249631807208,-715.0665283203125,304.0857238769531,0.5596757531166077,0.050000000745058,0.0457466170191764,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.162353515625,0.5596757531166077,0.050000000745058,0.0481733903288841,293.2325439453125,297.1499938964844,293.1499938964844,0.0841189697384834,-1551.0086669921875,304.1568298339844,0.7957191467285156,0.1399344652891159,0.0986934378743171,293.1853942871094,297.1499938964844,293.1499938964844,0.1846303045749664,-3940.5107421875,304.1529846191406,0.9851739406585692,0.2642868161201477,0.2508154809474945,293.3392028808594,297.1499938964844,293.1499938964844,0.0023454169277101,-889.808837890625,294.391845703125,0.5596757531166077,0.050000000745058,0.2285138219594955,291.1622314453125,291.1499938964844,268.89776611328125,267.0815124511719,282.7881774902344,293.5633544921875,291.162109375,1.0,0.2061596810817718,0.7505514621734619,0.7505514621734619,1.0,1.0,-1.007919430732727,0.4403979480266571,0.5675214529037476,0.1141898408532142,0.0,0.0,0.3841666281223297,25.74897575378418,25.0,-1.5295493602752686,-8502.236328125,102.27728271484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46551513671875,306.5794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.552734375,18000.0,0.0,0.0,0.189453512430191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2950918972492218,0.2950965464115143,-4.6555078370147385e-06,0.0,0.0001922712399391,0.0,0.0,13.38615608215332,0.0,0.0,0.0,0.3078500032424927,4.0,0.0,1.0
398880,293.14422607421875,297.1499938964844,293.1499938964844,0.013736099936068,-715.3170776367188,304.0897827148437,0.5597449541091919,0.050000000745058,0.0457461848855018,294.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.161865234375,0.5597449541091919,0.050000000745058,0.0481729358434677,293.2308654785156,297.1499938964844,293.1499938964844,0.0835575684905052,-1542.939208984375,304.1565856933594,0.7943733930587769,0.1392172873020172,0.0981777235865593,293.18463134765625,297.1499938964844,293.1499938964844,0.1843699216842651,-3936.1064453125,304.15289306640625,0.9849390387535096,0.2639846205711365,0.2505264580249786,293.33807373046875,297.1499938964844,293.1499938964844,0.002323789987713,-881.633056640625,294.3617248535156,0.5597449541091919,0.050000000745058,0.2285116612911224,291.1617431640625,291.1499938964844,268.9275207519531,267.10595703125,282.79901123046875,293.554931640625,291.16162109375,1.0,0.2059841156005859,0.7504609227180481,0.7504609227180481,1.0,1.0,-1.0067075490951538,0.4397635161876678,0.5669440627098083,0.1142043992877006,0.0,0.0,0.3834321498870849,25.72964859008789,25.0,-1.4219608306884766,-8480.70703125,101.98175811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4527282714844,306.56463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.09375,18000.0,0.0,0.0,0.1889634281396865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2942577600479126,0.2942624092102051,-4.652718416764401e-06,0.0,0.0001917738554766,0.0,0.0,13.335622787475586,0.0,0.0,0.0,0.307641327381134,4.0,0.0,1.0
