time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398940,293.1430053710937,297.1499938964844,293.1499938964844,0.0137477703392505,-715.577880859375,304.09405517578125,0.5598231554031372,0.050000000745058,0.0457456968724727,294.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5598231554031372,0.050000000745058,0.0481724217534065,293.2290954589844,297.1499938964844,293.1499938964844,0.0830304995179176,-1535.371826171875,304.1563720703125,0.7931233048439026,0.1385479420423507,0.0976942926645279,293.18389892578125,297.1499938964844,293.1499938964844,0.1841164231300354,-3931.81689453125,304.15283203125,0.9847230315208436,0.2636906206607818,0.2502451837062835,293.3369445800781,297.1499938964844,293.1499938964844,0.0023023458197712,-873.5242919921875,294.33184814453125,0.5598231554031372,0.050000000745058,0.2285092175006866,291.1612854003906,291.1499938964844,268.9569396972656,267.13006591796875,282.8096008300781,293.5463256835937,291.1611633300781,1.0,0.2058141082525253,0.7503703832626343,0.7503703832626343,1.0,1.0,-1.0055553913116455,0.4391557574272156,0.5663995742797852,0.1142285391688346,0.0,0.0,0.3827295005321502,25.709407806396484,25.0,-1.3434196710586548,-8459.96875,101.6980972290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43994140625,306.5500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6640625,18000.0,0.0,0.0,0.1885013729333877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2934614419937134,0.2934660911560058,-4.650064965971978e-06,0.0,0.0001913049345603,0.0,0.0,13.28748607635498,0.0,0.0,0.0,0.3074425458908081,4.0,0.0,1.0
399000,293.1418151855469,297.1499938964844,293.1499938964844,0.0137599194422364,-715.8480834960938,304.0985412597656,0.5599097013473511,0.050000000745058,0.0457451529800891,294.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5599097013473511,0.050000000745058,0.0481718480587005,293.2271728515625,297.1499938964844,293.1499938964844,0.082534484565258,-1528.2584228515625,304.1560974121094,0.7919601202011108,0.1379221826791763,0.0972399711608886,293.1831970214844,297.1499938964844,293.1499938964844,0.1838686615228653,-3927.62353515625,304.1527709960937,0.9845237135887146,0.2634034156799316,0.2499702721834182,293.3358154296875,297.1499938964844,293.1499938964844,0.0022809840738773,-865.4450073242188,294.3021545410156,0.5599097013473511,0.050000000745058,0.2285065203905105,291.16082763671875,291.1499938964844,268.9859924316406,267.1538391113281,282.8199157714844,293.5375671386719,291.16070556640625,1.0,0.2056489735841751,0.7502798438072205,0.7502798438072205,1.0,1.0,-1.0044556856155396,0.438570886850357,0.5658847689628601,0.1142631769180297,0.0,0.0,0.3820531368255615,25.68832969665528,25.0,-1.287783980369568,-8439.92578125,101.42488098144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4272766113281,306.53570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.240234375,18000.0,0.0,0.0,0.1880616545677185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2926961183547973,0.2927007675170898,-4.647518835554365e-06,0.0,0.000190858670976,0.0,0.0,13.241308212280272,0.0,0.0,0.0,0.3072518706321716,4.0,0.0,1.0
399060,293.1405944824219,297.1499938964844,293.1499938964844,0.01377257052809,-716.1282958984375,304.1032409667969,0.5600063800811768,0.050000000745058,0.0457445494830608,294.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5600063800811768,0.050000000745058,0.0481712110340595,293.2251281738281,297.1499938964844,293.1499938964844,0.0820750892162323,-1521.6785888671875,304.15582275390625,0.7909008860588074,0.1373475044965744,0.0968198031187057,293.1824645996094,297.1499938964844,293.1499938964844,0.1836272627115249,-3923.536865234375,304.1527099609375,0.9843440055847168,0.2631235122680664,0.2497022449970245,293.3346862792969,297.1499938964844,293.1499938964844,0.0022597792558372,-857.4238891601562,294.27264404296875,0.5600063800811768,0.050000000745058,0.2285034954547882,291.160400390625,291.1499938964844,269.0146179199219,267.17724609375,282.8299560546875,293.52862548828125,291.1602783203125,1.0,0.2054893970489502,0.7501916289329529,0.7501916289329529,1.0,1.0,-1.003416895866394,0.4380123615264892,0.5654045343399048,0.1143115311861038,0.0,0.0,0.3814060986042022,25.66623306274414,25.0,-1.2598904371261597,-8420.6650390625,101.16351318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.414794921875,306.5216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.822265625,18000.0,0.0,0.0,0.1876456290483474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2919645607471466,0.2919692099094391,-4.645089120458579e-06,0.0,0.0001904364617075,0.0,0.0,13.197246551513672,0.0,0.0,0.0,0.3070698976516723,4.0,0.0,1.0
399120,293.1393737792969,297.1499938964844,293.1499938964844,0.0137857347726821,-716.4189453125,304.1081237792969,0.5601139068603516,0.050000000745058,0.0457438752055168,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.5601139068603516,0.050000000745058,0.0481705032289028,293.2229309082031,297.1499938964844,293.1499938964844,0.0816541388630867,-1515.658203125,304.1555480957031,0.7899516820907593,0.1368261724710464,0.0964353680610656,293.1817626953125,297.1499938964844,293.1499938964844,0.1833919882774353,-3919.55322265625,304.15264892578125,0.9841844439506532,0.2628505527973175,0.2494406700134277,293.3335876464844,297.1499938964844,293.1499938964844,0.0022387055214494,-849.451416015625,294.24334716796875,0.5601139068603516,0.050000000745058,0.2285001277923584,291.1599426269531,291.1499938964844,269.0428161621094,267.20025634765625,282.8396911621094,293.5194702148437,291.1598205566406,1.0,0.2053354084491729,0.7501034736633301,0.7501034736633301,1.0,1.0,-1.0024406909942627,0.4374801218509674,0.5649605989456177,0.1143749132752418,0.0,0.0,0.3807883858680725,25.643041610717773,25.0,-1.2562787532806396,-8402.1943359375,100.91415405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024963378906,306.5080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.400390625,18000.0,0.0,0.0,0.1872512996196746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2912660837173462,0.2912707328796386,-4.642769908969058e-06,0.0,0.0001900362694868,0.0,0.0,13.155241012573242,0.0,0.0,0.0,0.3068963885307312,4.0,0.0,1.0
399180,293.1381530761719,297.1499938964844,293.1499938964844,0.013799431733787,-716.720458984375,304.1132507324219,0.560233473777771,0.050000000745058,0.0457431264221668,294.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.560233473777771,0.050000000745058,0.0481697134673595,293.2205810546875,297.1499938964844,293.1499938964844,0.0812763124704361,-1510.2633056640625,304.1552124023437,0.7891265749931335,0.136363536119461,0.0960908383131027,293.1810607910156,297.1499938964844,293.1499938964844,0.1831632405519485,-3915.6796875,304.152587890625,0.9840471148490906,0.2625848054885864,0.2491859197616577,293.3324584960937,297.1499938964844,293.1499938964844,0.0022177819628268,-841.5350341796875,294.2142028808594,0.560233473777771,0.050000000745058,0.2284963876008987,291.15948486328125,291.1499938964844,269.0705871582031,267.22283935546875,282.84918212890625,293.5101318359375,291.15936279296875,1.0,0.2051876336336136,0.7500152587890625,0.7500152587890625,1.0,1.0,-1.00153386592865,0.4369769096374511,0.5645569562911987,0.1144552677869796,0.0,0.0,0.3802029490470886,25.618635177612305,25.0,-1.2711035013198853,-8384.5849609375,100.67799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904724121094,306.4947204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.97265625,18000.0,0.0,0.0,0.1868793964385986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2906036376953125,0.2906082570552826,-4.640568931790767e-06,0.0,0.0001896588364616,0.0,0.0,13.11545467376709,0.0,0.0,0.0,0.3067319989204407,4.0,0.0,1.0
399240,293.1369323730469,297.1499938964844,293.1499938964844,0.0138136558234691,-717.03271484375,304.1185302734375,0.5603652596473694,0.050000000745058,0.0457423031330108,294.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5603652596473694,0.050000000745058,0.04816884547472,293.21807861328125,297.1499938964844,293.1499938964844,0.0809427574276924,-1505.5093994140625,304.1548767089844,0.7884291410446167,0.1359612643718719,0.0957871824502945,293.1803894042969,297.1499938964844,293.1499938964844,0.1829406768083572,-3911.910400390625,304.15252685546875,0.9839317798614502,0.2623260021209717,0.2489376068115234,293.3313293457031,297.1499938964844,293.1499938964844,0.0021969943773001,-833.6695556640625,294.1852722167969,0.5603652596473694,0.050000000745058,0.2284922748804092,291.15899658203125,291.1499938964844,269.09783935546875,267.2450256347656,282.8583679199219,293.5005798339844,291.15887451171875,1.0,0.2050461620092392,0.7499271035194397,0.7499271035194397,1.0,1.0,-1.000697135925293,0.4365026950836181,0.5641945004463196,0.1145536750555038,0.0,0.0,0.3796495199203491,25.59302520751953,25.0,-1.2958097457885742,-8367.83984375,100.45514678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786926269531,306.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.533203125,18000.0,0.0,0.0,0.1865280419588089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2899768948554992,0.2899815440177917,-4.638483915186953e-06,0.0,0.0001893022417789,0.0,0.0,13.077856063842772,0.0,0.0,0.0,0.3065766096115112,4.0,0.0,1.0
399300,293.1357116699219,297.1499938964844,293.1499938964844,0.013828432187438,-717.3562622070312,304.1240539550781,0.5605102777481079,0.050000000745058,0.045741394162178,294.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5605102777481079,0.050000000745058,0.0481678918004035,293.2154235839844,297.1499938964844,293.1499938964844,0.0806581228971481,-1501.462158203125,304.1545104980469,0.7878730893135071,0.1356246769428253,0.0955285876989364,293.1797180175781,297.1499938964844,293.1499938964844,0.1827246844768524,-3908.252197265625,304.1524658203125,0.9838403463363647,0.2620744407176971,0.2486961185932159,293.3302001953125,297.1499938964844,293.1499938964844,0.002176352078095,-825.858642578125,294.156494140625,0.5605102777481079,0.050000000745058,0.2284877449274063,291.1585388183594,291.1499938964844,269.1246032714844,267.2667236328125,282.8672790527344,293.4908447265625,291.15838623046875,1.0,0.2049116343259811,0.7498388886451721,0.7498388886451721,1.0,1.0,-0.9999374747276306,0.4360604882240295,0.5638769865036011,0.1146713718771934,0.0,0.0,0.3791309893131256,25.566123962402344,25.0,-1.3274354934692385,-8352.02734375,100.2468719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671875,306.4693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.087890625,18000.0,0.0,0.0,0.1861982643604278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.28938889503479,0.2893935143947601,-4.636524863599334e-06,0.0,0.0001889675622805,0.0,0.0,13.04261589050293,0.0,0.0,0.0,0.3064309060573578,4.0,0.0,1.0
399360,293.134521484375,297.1499938964844,293.1499938964844,0.0138437813147902,-717.69140625,304.1297912597656,0.5606686472892761,0.050000000745058,0.0457404069602489,294.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5606686472892761,0.050000000745058,0.0481668524444103,293.21258544921875,297.1499938964844,293.1499938964844,0.0804254040122032,-1498.1634521484375,304.15411376953125,0.7874667048454285,0.1353576034307479,0.0953176915645599,293.1790466308594,297.1499938964844,293.1499938964844,0.182515263557434,-3904.705322265625,304.1523742675781,0.9837730526924132,0.2618303000926971,0.2484614700078964,293.3290710449219,297.1499938964844,293.1499938964844,0.0021558641456067,-818.1055908203125,294.1279296875,0.5606686472892761,0.050000000745058,0.2284827977418899,291.15802001953125,291.1499938964844,269.1508483886719,267.2879638671875,282.8758850097656,293.48095703125,291.15789794921875,1.0,0.20478455722332,0.749750554561615,0.749750554561615,1.0,1.0,-0.9992586374282836,0.4356520175933838,0.5636066198348999,0.1148089915513992,0.0,0.0,0.3786489367485046,25.53794479370117,25.0,-1.361411690711975,-8337.1796875,100.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35595703125,306.45733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.634765625,18000.0,0.0,0.0,0.1858895719051361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2888410985469818,0.2888457179069519,-4.634694050764665e-06,0.0,0.0001886542740976,0.0,0.0,13.009811401367188,0.0,0.0,0.0,0.3062952160835266,4.0,0.0,1.0
399420,293.13330078125,297.1499938964844,293.1499938964844,0.0138596398755908,-718.0368041992188,304.1357421875,0.5608391761779785,0.050000000745058,0.0457393415272235,294.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5608391761779785,0.050000000745058,0.0481657311320304,293.2095642089844,297.1499938964844,293.1499938964844,0.080240897834301,-1495.5587158203125,304.1537170410156,0.7871992588043213,0.1351551562547683,0.0951510146260261,293.1783752441406,297.1499938964844,293.1499938964844,0.1823117434978485,-3901.258056640625,304.1523132324219,0.9837276935577391,0.2615925967693329,0.2482329457998275,293.32794189453125,297.1499938964844,293.1499938964844,0.002135511720553,-810.4035034179688,294.0995483398437,0.5608391761779785,0.050000000745058,0.2284774929285049,291.15753173828125,291.1499938964844,269.176513671875,267.3087158203125,282.8842163085937,293.470947265625,291.1573791503906,1.0,0.2046644240617752,0.7496621608734131,0.7496621608734131,1.0,1.0,-0.99865460395813,0.435274600982666,0.5633800029754639,0.1149653643369674,0.0,0.0,0.3782004714012146,25.50863647460937,25.0,-1.3980525732040403,-8323.2177734375,99.87527465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450012207031,306.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.173828125,18000.0,0.0,0.0,0.1855994462966919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2883301973342895,0.288334846496582,-4.632981472241227e-06,0.0,0.0001883598451968,0.0,0.0,12.979235649108888,0.0,0.0,0.0,0.3061686754226684,4.0,0.0,1.0
399480,293.1321105957031,297.1499938964844,293.1499938964844,0.0138760237023234,-718.3927612304688,304.1418762207031,0.561022162437439,0.050000000745058,0.0457382015883922,294.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.561022162437439,0.050000000745058,0.0481645315885543,293.2064208984375,297.1499938964844,293.1499938964844,0.0801070034503936,-1493.6820068359375,304.1532897949219,0.7870775461196899,0.1350206881761551,0.0950306951999664,293.177734375,297.1499938964844,293.1499938964844,0.1821140795946121,-3897.91015625,304.1522521972656,0.9837044477462769,0.2613613903522491,0.248010441660881,293.3268127441406,297.1499938964844,293.1499938964844,0.0021152964327484,-802.7529907226562,294.07135009765625,0.561022162437439,0.050000000745058,0.2284718006849289,291.156982421875,291.1499938964844,269.2016296386719,267.3289489746094,282.8923034667969,293.4608459472656,291.1568603515625,1.0,0.204551562666893,0.749573826789856,0.749573826789856,1.0,1.0,-0.998128354549408,0.4349299967288971,0.5631983280181885,0.115139864385128,0.0,0.0,0.3777870833873749,25.478174209594727,25.0,-1.442502498626709,-8310.1630859375,99.71138763427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3342590332031,306.4344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.703125,18000.0,0.0,0.0,0.1853276491165161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2878573536872864,0.2878619730472564,-4.631389401765773e-06,0.0,0.0001880840136436,0.0,0.0,12.950945854187012,0.0,0.0,0.0,0.3060515522956848,4.0,0.0,1.0
399540,293.1308898925781,297.1499938964844,293.1499938964844,0.0138929672539234,-718.7601318359375,304.148193359375,0.56121826171875,0.050000000745058,0.0457369834184646,294.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15655517578125,0.56121826171875,0.050000000745058,0.0481632463634014,293.2030944824219,297.1499938964844,293.1499938964844,0.0800292938947677,-1492.612548828125,304.15283203125,0.787117063999176,0.1349599212408065,0.0949617326259613,293.1770935058594,297.1499938964844,293.1499938964844,0.1819227635860443,-3894.669921875,304.1521911621094,0.9837047457695008,0.2611370086669922,0.2477944195270538,293.32568359375,297.1499938964844,293.1499938964844,0.0020952341146767,-795.1603393554688,294.0433349609375,0.56121826171875,0.050000000745058,0.2284657061100006,291.15643310546875,291.1499938964844,269.22613525390625,267.3486328125,282.90008544921875,293.45068359375,291.15631103515625,1.0,0.2044468224048614,0.7494854927062988,0.7494854927062988,1.0,1.0,-0.9976879954338074,0.4346224963665008,0.5630655288696289,0.1153319925069809,0.0,0.0,0.3774133324623108,25.446502685546875,25.0,-1.492876052856445,-8298.1044921875,99.5638656616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3237609863281,306.4236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.21875,18000.0,0.0,0.0,0.1850755512714386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.287427008152008,0.2874316275119781,-4.629930117516778e-06,0.0,0.0001878281618701,0.0,0.0,12.92519760131836,0.0,0.0,0.0,0.3059448897838592,4.0,0.0,1.0
399600,293.1297302246094,297.1499938964844,293.1499938964844,0.013975404202938,-721.0676879882812,304.14971923828125,0.5621588826179504,0.0503511056303978,0.0458642803132534,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5615050792694092,0.050000000745058,0.0481613725423812,293.1996459960937,297.1499938964844,293.1499938964844,0.0800034254789352,-1492.2877197265625,304.1523742675781,0.7873991131782532,0.1349660754203796,0.0949398577213287,293.17645263671875,297.1499938964844,293.1499938964844,0.1817372292280197,-3891.528564453125,304.1521301269531,0.9838243126869202,0.2609186768531799,0.2475836426019668,293.3245544433594,297.1499938964844,293.1499938964844,0.0020752609707415,-787.602294921875,294.0154724121094,0.5615050792694092,0.050000000745058,0.2284568101167678,291.1558532714844,291.1499938964844,269.25,267.3677673339844,282.9075622558594,293.440673828125,291.1557006835937,1.0,0.2043535411357879,0.7493970990180969,0.7493970990180969,1.0,1.0,-0.9975135922431946,0.4344363808631897,0.5630772113800049,0.1155599504709243,0.0,0.0,0.3770815134048462,25.40237236022949,25.0,-1.7024919986724854,-8287.6435546875,99.4518814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134155273437,306.4127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.708984375,18000.0,0.0,0.0,0.1848417669534683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2870385944843292,0.2870432138442993,-4.628597707778681e-06,0.0,0.0001875908928923,0.0,0.0,12.901938438415527,0.0,0.0,0.0,0.3058485090732574,4.0,0.0,1.0
399660,293.1288757324219,297.1499938964844,293.1499938964844,0.014164000749588,-726.6658325195312,304.1494445800781,0.5644866228103638,0.0507765188813209,0.0462375991046428,294.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5619369149208069,0.050000000745058,0.0481585562229156,293.1960754394531,297.1499938964844,293.1499938964844,0.0800308510661125,-1492.7315673828125,304.1518859863281,0.7879862785339355,0.1350361704826355,0.0949640348553657,293.1758117675781,297.1499938964844,293.1499938964844,0.1815625131130218,-3888.579833984375,304.1520690917969,0.984130084514618,0.2607063055038452,0.247377723455429,293.3234558105469,297.1499938964844,293.1499938964844,0.0020553905051201,-780.093994140625,293.9875183105469,0.5619369149208069,0.050000000745058,0.2284434586763382,291.1549072265625,291.1499938964844,269.2734069824219,267.3865051269531,282.9151916503906,293.4316101074219,291.15460205078125,1.0,0.2042789608240127,0.7493067979812622,0.7493067979812622,1.0,1.0,-0.9977768063545228,0.4344478547573089,0.5633289813995361,0.1158524006605148,0.0,0.0,0.3768458664417267,25.338668823242188,25.0,-2.55421781539917,-8279.5283203125,99.3997039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30303955078125,306.4013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.935546875,18000.0,0.0,0.0,0.1846294701099395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2867191135883331,0.2867237329483032,-4.627423550118692e-06,0.0,0.0001873754372354,0.0,0.0,12.882617950439451,0.0,0.0,0.0,0.305768609046936,4.0,0.0,1.0
399720,293.1282958984375,297.1499938964844,293.1499938964844,0.0143627319484949,-732.3770751953125,304.149169921875,0.5667109489440918,0.051159456372261,0.0465969964861869,294.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5623487830162048,0.050000000745058,0.0481558851897716,293.1923828125,297.1499938964844,293.1499938964844,0.0801113024353981,-1493.9395751953125,304.1513977050781,0.7886819243431091,0.1351775974035263,0.0950345918536186,293.1752014160156,297.1499938964844,293.1499938964844,0.1813980340957641,-3885.812255859375,304.1519775390625,0.984416127204895,0.2604997754096985,0.2471774071455001,293.32232666015625,297.1499938964844,293.1499938964844,0.002035740064457,-772.6771850585938,293.9594116210937,0.5623487830162048,0.050000000745058,0.2284307777881622,291.1535949707031,291.1499938964844,269.29656982421875,267.4049987792969,282.9230651855469,293.42315673828125,291.1532897949219,1.0,0.2042181193828582,0.7492164969444275,0.7492164969444275,1.0,1.0,-0.9980984926223756,0.4344827234745025,0.5636157393455505,0.1161619946360588,0.0,0.0,0.3767358660697937,25.279253005981445,25.0,-3.0572385787963867,-8273.0615234375,99.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2923889160156,306.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.693359375,18000.0,0.0,0.0,0.1844406574964523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2865224182605743,0.2865270376205444,-4.626528152584797e-06,0.0,0.0001871838176157,0.0,0.0,12.870281219482422,0.0,0.0,0.0,0.3057167530059814,4.0,0.0,1.0
399780,293.1278381347656,297.1499938964844,293.1499938964844,0.0145480390638113,-737.641845703125,304.14898681640625,0.5687604546546936,0.0515226125717163,0.0469284988939762,294.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.5627380013465881,0.050000000745058,0.0481533668935298,293.18853759765625,297.1499938964844,293.1499938964844,0.0802506804466247,-1495.9913330078125,304.15087890625,0.7895084023475647,0.1354002803564071,0.095160536468029,293.17462158203125,297.1499938964844,293.1499938964844,0.1812357008457183,-3883.07373046875,304.15191650390625,0.9846795797348022,0.2602990865707397,0.2469830065965652,293.3212280273437,297.1499938964844,293.1499938964844,0.0020162053406238,-765.2970581054688,293.931640625,0.5627380013465881,0.050000000745058,0.2284188419580459,291.1524658203125,291.1499938964844,269.3194580078125,267.4232482910156,282.9309387207031,293.4149169921875,291.1522521972656,1.0,0.2041709125041961,0.7491261959075928,0.7491261959075928,1.0,1.0,-0.99847149848938,0.4345402717590332,0.5639312267303467,0.1164808496832847,0.0,0.0,0.3766914904117584,25.22433280944824,25.0,-2.845273494720459,-8268.091796875,99.35320281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28131103515625,306.3820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.1842789202928543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2864361405372619,0.286440759897232,-4.62599609818426e-06,0.0,0.0001870196865638,0.0,0.0,12.864509582519531,0.0,0.0,0.0,0.3056908845901489,4.0,0.0,1.0
399840,293.12744140625,297.1499938964844,293.1499938964844,0.014729973860085,-742.7531127929688,304.1488342285156,0.5707467198371887,0.0518818870186805,0.0472511872649192,294.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.5631194114685059,0.050000000745058,0.0481509082019329,293.1845397949219,297.1499938964844,293.1499938964844,0.0804432481527328,-1498.803955078125,304.150390625,0.7904701232910156,0.1356945186853408,0.0953371599316597,293.17401123046875,297.1499938964844,293.1499938964844,0.1810731887817382,-3880.323486328125,304.15185546875,0.984937846660614,0.2601033449172973,0.2467934340238571,293.32012939453125,297.1499938964844,293.1499938964844,0.0019967139232903,-757.9237670898438,293.9042663574219,0.5631194114685059,0.050000000745058,0.2284071743488311,291.1516418457031,291.1499938964844,269.3420715332031,267.4412536621094,282.9386291503906,293.40673828125,291.1514892578125,1.0,0.2041356116533279,0.7490358948707581,0.7490358948707581,1.0,1.0,-0.9989150762557985,0.4346315562725067,0.564283549785614,0.1168050616979599,0.0,0.0,0.3766645491123199,25.171499252319336,25.0,-2.453856945037842,-8263.82421875,99.35774993896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26983642578125,306.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.1841425001621246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2863897383213043,0.2863943874835968,-4.625690962711815e-06,0.0,0.0001868812250904,0.0,0.0,12.861358642578123,0.0,0.0,0.0,0.3056763112545013,4.0,0.0,1.0
399900,293.1270751953125,297.1499938964844,293.1499938964844,0.0149121694266796,-747.8177490234375,304.1487121582031,0.5727027058601379,0.0522405579686164,0.0475712269544601,294.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.5634955763816833,0.050000000745058,0.0481484942138195,293.1804504394531,297.1499938964844,293.1499938964844,0.0806952193379402,-1502.469482421875,304.1498718261719,0.7915829420089722,0.1360648274421692,0.0955690294504165,293.1734313964844,297.1499938964844,293.1499938964844,0.1809135973453521,-3877.619384765625,304.1518249511719,0.9851946234703064,0.2599131464958191,0.2466091811656952,293.31903076171875,297.1499938964844,293.1499938964844,0.0019774558022618,-750.6347045898438,293.877197265625,0.5634955763816833,0.050000000745058,0.2283957153558731,291.1509704589844,291.1499938964844,269.3643798828125,267.458984375,282.9461669921875,293.398681640625,291.1508178710937,1.0,0.2041135877370834,0.7489455938339233,0.7489455938339233,1.0,1.0,-0.9994459748268129,0.4347659945487976,0.5646799802780151,0.1171317026019096,0.0,0.0,0.3766702115535736,25.12039375305176,25.0,-2.1823856830596924,-8260.228515625,99.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.258056640625,306.36383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.376953125,18000.0,0.0,0.0,0.1840345859527588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2863749265670776,0.2863795459270477,-4.625543169822777e-06,0.0,0.0001867717073764,0.0,0.0,12.860219955444336,0.0,0.0,0.0,0.3056708574295044,4.0,0.0,1.0
399960,293.126708984375,297.1499938964844,293.1499938964844,0.0150966197252273,-752.8936767578125,304.14862060546875,0.5746448636054993,0.052600547671318,0.0478919185698032,294.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.5638669729232788,0.050000000745058,0.0481461137533187,293.1763000488281,297.1499938964844,293.1499938964844,0.0809976235032081,-1506.8607177734375,304.1493530273437,0.7928211092948914,0.1364985257387161,0.0958470255136489,293.1728820800781,297.1499938964844,293.1499938964844,0.180758461356163,-3874.99072265625,304.1517639160156,0.985450029373169,0.2597280740737915,0.2464297413825988,293.3179626464844,297.1499938964844,293.1499938964844,0.0019582516979426,-743.3656005859375,293.85028076171875,0.5638669729232788,0.050000000745058,0.2283844500780105,291.1502990722656,291.1499938964844,269.3863830566406,267.4764709472656,282.9535217285156,293.3908386230469,291.150146484375,1.0,0.2041032761335373,0.7488455176353455,0.7488455176353455,1.0,1.0,-1.0000544786453247,0.4349394142627716,0.5651150941848755,0.1174538880586624,0.0,0.0,0.3767190873622894,25.070751190185547,25.0,-2.0190789699554443,-8257.40234375,99.42886352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460632324219,306.3547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8984375,18000.0,0.0,0.0,0.1839521378278732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2863998711109161,0.2864044904708862,-4.625513156497618e-06,0.0,0.0001866880338639,0.0,0.0,12.861411094665527,0.0,0.0,0.0,0.3056752681732178,4.0,0.0,1.0
400020,293.1263732910156,297.1499938964844,293.1499938964844,0.0152837503701448,-757.9912719726562,304.1485290527344,0.5765755772590637,0.0529621876776218,0.0482140183448791,294.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5642329454421997,0.050000000745058,0.0481437817215919,293.172119140625,297.1499938964844,293.1499938964844,0.0813477486371994,-1511.939208984375,304.1488342285156,0.7941767573356628,0.1369929611682891,0.0961688905954361,293.1723022460937,297.1499938964844,293.1499938964844,0.1806074678897857,-3872.431640625,304.1517333984375,0.9857034087181092,0.2595481276512146,0.2462552487850189,293.31689453125,297.1499938964844,293.1499938964844,0.0019391786772757,-736.1448364257812,293.8235778808594,0.5642329454421997,0.050000000745058,0.2283733636140823,291.149658203125,291.1499938964844,269.4080505371094,267.4936828613281,282.9607238769531,293.3832092285156,291.1495361328125,1.0,0.2041045427322387,0.7487454414367676,0.7487454414367676,1.0,1.0,-1.0007388591766355,0.4351528584957123,0.5655859708786011,0.11777064204216,0.0,0.0,0.3768084645271301,25.02262115478516,25.0,-1.868815898895264,-8255.4287109375,99.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,306.3459167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.1838953495025634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2864701747894287,0.2864747941493988,-4.625618203135673e-06,0.0,0.0001866303937276,0.0,0.0,12.865260124206545,0.0,0.0,0.0,0.3056904673576355,4.0,0.0,1.0
400080,293.12603759765625,297.1499938964844,293.1499938964844,0.0154735883697867,-763.10986328125,304.1484680175781,0.5784948468208313,0.0533255077898502,0.0485375747084617,294.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5645937919616699,0.050000000745058,0.0481414869427681,293.1678771972656,297.1499938964844,293.1499938964844,0.0817400515079498,-1517.6263427734375,304.1483459472656,0.7956357002258301,0.1375425010919571,0.0965297445654869,293.1717834472656,297.1499938964844,293.1499938964844,0.1804599165916443,-3869.929443359375,304.15167236328125,0.9859548211097716,0.2593729794025421,0.2460852861404419,293.3158264160156,297.1499938964844,293.1499938964844,0.0019202227704226,-728.9666137695312,293.7970275878906,0.5645937919616699,0.050000000745058,0.2283624857664108,291.1490783691406,291.1499938964844,269.429443359375,267.5106201171875,282.9677429199219,293.3758850097656,291.1489562988281,1.0,0.2041162550449371,0.7486453056335449,0.7486453056335449,1.0,1.0,-1.0014909505844116,0.4354024827480316,0.5660883784294128,0.1180818974971771,0.0,0.0,0.3769298493862152,24.97587203979492,25.0,-1.717944622039795,-8254.197265625,99.57334899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2217102050781,306.3373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.912109375,18000.0,0.0,0.0,0.1838620454072952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2865783274173736,0.2865829467773437,-4.62584739580052e-06,0.0,0.0001865966041805,0.0,0.0,12.871357917785645,0.0,0.0,0.0,0.3057149350643158,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0156662687659263,-768.2521362304688,304.1483764648437,0.5804038643836975,0.0536905191838741,0.0488627739250659,294.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5649504661560059,0.050000000745058,0.0481392256915569,293.16363525390625,297.1499938964844,293.1499938964844,0.0821786224842071,-1523.9820556640625,304.1478576660156,0.7972089052200317,0.138153851032257,0.09693343937397,293.1712341308594,297.1499938964844,293.1499938964844,0.1803161203861236,-3867.489990234375,304.1516418457031,0.9862056970596312,0.2592029571533203,0.2459203004837036,293.31475830078125,297.1499938964844,293.1499938964844,0.0019013906130567,-721.8333740234375,293.7707214355469,0.5649504661560059,0.050000000745058,0.2283517718315124,291.1485290527344,291.1499938964844,269.4504699707031,267.5272521972656,282.97467041015625,293.36883544921875,291.1484069824219,1.0,0.204139232635498,0.748545229434967,0.748545229434967,1.0,1.0,-1.0023174285888672,0.4356898367404938,0.5666276216506958,0.1183929964900016,0.0,0.0,0.3770832121372223,24.93051528930664,25.0,-1.572894811630249,-8253.7255859375,99.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20947265625,306.3289489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.478515625,18000.0,0.0,0.0,0.1838542073965072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2867236733436584,0.2867283225059509,-4.626203917723615e-06,0.0,0.0001865886588348,0.0,0.0,12.879680633544922,0.0,0.0,0.0,0.3057485818862915,4.0,0.0,1.0
400200,293.1254272460937,297.1499938964844,293.1499938964844,0.0158617012202739,-773.414794921875,304.1483154296875,0.582303524017334,0.0540570840239524,0.0491893775761127,294.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5653053522109985,0.050000000745058,0.0481369867920875,293.1593322753906,297.1499938964844,293.1499938964844,0.0826618373394012,-1530.98486328125,304.1473693847656,0.7988944053649902,0.138826310634613,0.0973785668611526,293.17071533203125,297.1499938964844,293.1499938964844,0.1801758408546447,-3865.108642578125,304.1515808105469,0.9864585995674132,0.2590377032756805,0.2457598000764846,293.3136901855469,297.1499938964844,293.1499938964844,0.0018826681189239,-714.7402954101562,293.7445983886719,0.5653053522109985,0.050000000745058,0.22834113240242,291.1480407714844,291.1499938964844,269.4711608886719,267.5435791015625,282.9814758300781,293.3620300292969,291.1479187011719,1.0,0.2041724473237991,0.7484451532363892,0.7484451532363892,1.0,1.0,-1.003215193748474,0.4360124766826629,0.5672026872634888,0.1187059208750724,0.0,0.0,0.3772639036178589,24.88615226745605,25.0,-1.445740818977356,-8253.943359375,99.78838348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,306.32080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.08203125,18000.0,0.0,0.0,0.1838692426681518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2868999540805816,0.2869046032428741,-4.6266654862847645e-06,0.0,0.0001866039092419,0.0,0.0,12.889852523803713,0.0,0.0,0.0,0.3057899475097656,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0160599779337644,-778.5994873046875,304.14825439453125,0.5841948390007019,0.0544251501560211,0.0495174638926982,294.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5656595826148987,0.050000000745058,0.0481347553431987,293.15496826171875,297.1499938964844,293.1499938964844,0.0831966772675514,-1538.737060546875,304.1468811035156,0.8007102608680725,0.1395676583051681,0.097871609032154,293.1701965332031,297.1499938964844,293.1499938964844,0.1800395995378494,-3862.795654296875,304.15155029296875,0.9867153763771056,0.2588776051998138,0.2456042617559433,293.3126525878906,297.1499938964844,293.1499938964844,0.001864091027528,-707.7009887695312,293.7186889648437,0.5656595826148987,0.050000000745058,0.2283305525779724,291.1475830078125,291.1499938964844,269.4914855957031,267.5596008300781,282.9881591796875,293.3554992675781,291.1474609375,1.0,0.2042170017957687,0.7483386397361755,0.7483386397361755,1.0,1.0,-1.0041944980621338,0.4363750219345093,0.5678195357322693,0.1190193220973014,0.0,0.0,0.3774744570255279,24.842681884765625,25.0,-1.345974326133728,-8254.931640625,99.9235382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852722167969,306.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.712890625,18000.0,0.0,0.0,0.1839091628789901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2871094048023224,0.2871140241622925,-4.62723755845218e-06,0.0,0.000186644407222,0.0,0.0,12.902005195617676,0.0,0.0,0.0,0.3058395385742187,4.0,0.0,1.0
400320,293.1248779296875,297.1499938964844,293.1499938964844,0.016260951757431,-783.8017578125,304.1482238769531,0.5860760807991028,0.0547944977879524,0.0498466975986957,294.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.566013514995575,0.050000000745058,0.0481325350701808,293.15057373046875,297.1499938964844,293.1499938964844,0.0837763845920562,-1547.1427001953125,304.1463928222656,0.8026378154754639,0.14036825299263,0.0984063372015953,293.169677734375,297.1499938964844,293.1499938964844,0.1799070090055465,-3860.5439453125,304.1515197753906,0.9869756698608398,0.2587219774723053,0.2454529553651809,293.31158447265625,297.1499938964844,293.1499938964844,0.0018456203397363,-700.7013549804688,293.6929626464844,0.566013514995575,0.050000000745058,0.2283200174570083,291.1471252441406,291.1499938964844,269.511474609375,267.5753173828125,282.99468994140625,293.3492126464844,291.14703369140625,1.0,0.2042712420225143,0.7482321262359619,0.7482321262359619,1.0,1.0,-1.0052446126937866,0.4367740452289581,0.5684705376625061,0.1193303912878036,0.0,0.0,0.3777108192443847,24.79989242553711,25.0,-1.273955225944519,-8256.6083984375,100.07518005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733703613281,306.3053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.353515625,18000.0,0.0,0.0,0.1839697808027267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2873470485210418,0.2873516678810119,-4.627900580089772e-06,0.0,0.0001867059327196,0.0,0.0,12.915836334228516,0.0,0.0,0.0,0.3058960437774658,4.0,0.0,1.0
400380,293.1246032714844,297.1499938964844,293.1499938964844,0.0164646860212087,-789.0224609375,304.1481628417969,0.5879467129707336,0.0551649779081344,0.0501771047711372,294.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5663668513298035,0.050000000745058,0.0481303222477436,293.1461486816406,297.1499938964844,293.1499938964844,0.0844041183590889,-1556.2486572265625,304.1459045410156,0.8046829104423523,0.1412316262722015,0.0989856719970703,293.169189453125,297.1499938964844,293.1499938964844,0.1797784566879272,-3858.36083984375,304.1514587402344,0.987239420413971,0.2585711181163788,0.2453062236309051,293.310546875,297.1499938964844,293.1499938964844,0.0018272780580446,-693.749755859375,293.6674194335937,0.5663668513298035,0.050000000745058,0.2283095419406891,291.1466979980469,291.1499938964844,269.53106689453125,267.5907287597656,283.0010681152344,293.3432312011719,291.1466064453125,1.0,0.2043358981609344,0.7481256127357483,0.7481256127357483,1.0,1.0,-1.0063703060150146,0.4372125566005707,0.5691577196121216,0.1196379885077476,0.0,0.0,0.3779756426811218,24.757848739624023,25.0,-1.2271132469177246,-8259.0419921875,100.24455261230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617431640625,306.2980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.998046875,18000.0,0.0,0.0,0.1840522140264511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2876155078411102,0.2876201272010803,-4.628661827155156e-06,0.0,0.0001867896062321,0.0,0.0,12.931500434875488,0.0,0.0,0.0,0.3059601485729217,4.0,0.0,1.0
400440,293.1243591308594,297.1499938964844,293.1499938964844,0.0166711695492267,-794.260498046875,304.14813232421875,0.5898059010505676,0.0555369146168231,0.0505085960030555,294.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667197108268738,0.050000000745058,0.0481281243264675,293.1416931152344,297.1499938964844,293.1499938964844,0.0850771814584732,-1566.0169677734375,304.1454162597656,0.8068297505378723,0.1421566307544708,0.0996071547269821,293.1686706542969,297.1499938964844,293.1499938964844,0.1796538531780243,-3856.244873046875,304.15142822265625,0.9875065088272096,0.2584251165390014,0.2451638728380203,293.3095092773437,297.1499938964844,293.1499938964844,0.0018090581288561,-686.8441162109375,293.6420288085937,0.5667197108268738,0.050000000745058,0.2282990962266922,291.1462707519531,291.1499938964844,269.55029296875,267.6058044433594,283.0072631835937,293.3374938964844,291.14617919921875,1.0,0.2044103294610977,0.7480190992355347,0.7480190992355347,1.0,1.0,-1.0075674057006836,0.4376893639564514,0.569878101348877,0.1199395507574081,0.0,0.0,0.378267765045166,24.716453552246094,25.0,-1.1997014284133911,-8262.2236328125,100.43067169189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503295898437,306.2911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.640625,18000.0,0.0,0.0,0.1841545850038528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2879137694835663,0.2879183888435364,-4.629516752174823e-06,0.0,0.0001868935069069,0.0,0.0,12.94893741607666,0.0,0.0,0.0,0.306031584739685,4.0,0.0,1.0
400500,293.12408447265625,297.1499938964844,293.1499938964844,0.0168809499591588,-799.5293579101562,304.1481018066406,0.5916612148284912,0.0559119433164596,0.0508420057594776,294.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5670762062072754,0.050000000745058,0.0481259077787399,293.1371459960937,297.1499938964844,293.1499938964844,0.0858007371425628,-1576.5242919921875,304.1449584960937,0.8090646862983704,0.1431555747985839,0.1002756282687187,293.1681823730469,297.1499938964844,293.1499938964844,0.1795341670513153,-3854.213134765625,304.1513977050781,0.9877828359603882,0.2582854926586151,0.2450267672538757,293.3084716796875,297.1499938964844,293.1499938964844,0.0017909567104652,-679.9833984375,293.6167907714844,0.5670762062072754,0.050000000745058,0.2282885909080505,291.1458435058594,291.1499938964844,269.5691223144531,267.6205139160156,283.0130920410156,293.33184814453125,291.1457214355469,1.0,0.2044947743415832,0.7479126453399658,0.7479126453399658,1.0,1.0,-1.0088456869125366,0.4382094144821167,0.5706363320350647,0.1202348172664642,0.0,0.0,0.3785891830921173,24.67512321472168,25.0,-1.221927046775818,-8266.2431640625,100.63468170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13922119140625,306.2845153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.2734375,18000.0,0.0,0.0,0.1842765659093856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2882429361343384,0.2882475554943084,-4.630468083632877e-06,0.0,0.0001870173000497,0.0,0.0,12.968213081359863,0.0,0.0,0.0,0.3061105906963348,4.0,0.0,1.0
400560,293.12384033203125,297.1499938964844,293.1499938964844,0.0170954689383506,-804.8643188476562,304.1480407714844,0.5935295224189758,0.05629263818264,0.0511793494224548,294.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5674446821212769,0.050000000745058,0.0481236241757869,293.1324462890625,297.1499938964844,293.1499938964844,0.086585596203804,-1587.9300537109375,304.1444396972656,0.8114185929298401,0.1442405432462692,0.1010009497404098,293.1676940917969,297.1499938964844,293.1499938964844,0.1794217824935913,-3852.308837890625,304.1513366699219,0.9880803227424622,0.2581543326377868,0.244896650314331,293.30743408203125,297.1499938964844,293.1499938964844,0.0017729892861098,-673.1748046875,293.5917053222656,0.5674446821212769,0.050000000745058,0.2282777577638626,291.1453552246094,291.1499938964844,269.5875549316406,267.6349182128906,283.0185241699219,293.3260803222656,291.1452331542969,1.0,0.2045897394418716,0.7477989792823792,0.7477989792823792,1.0,1.0,-1.0102250576019287,0.4387814402580261,0.5714436173439026,0.1205237582325935,0.0,0.0,0.3789489567279815,24.632707595825195,25.0,-1.354922652244568,-8271.26171875,100.85901641845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283874511719,306.2781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.85546875,18000.0,0.0,0.0,0.1844178140163421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2886084020137787,0.2886130213737488,-4.631523552234285e-06,0.0,0.0001871606364147,0.0,0.0,12.98962688446045,0.0,0.0,0.0,0.3061984181404114,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0173156522214412,-810.2863159179688,304.14801025390625,0.5954148769378662,0.0566787719726562,0.0515218041837215,294.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.567825198173523,0.050000000745058,0.0481212772428989,293.127685546875,297.1499938964844,293.1499938964844,0.0874321088194847,-1600.239501953125,304.1439208984375,0.8138894438743591,0.1453997790813446,0.1017830744385719,293.16717529296875,297.1499938964844,293.1499938964844,0.1793181002140045,-3850.556396484375,304.1512756347656,0.988399624824524,0.2580312192440033,0.2447744160890579,293.306396484375,297.1499938964844,293.1499938964844,0.0017551792552694,-666.4281616210938,293.5667419433594,0.567825198173523,0.050000000745058,0.2282666116952896,291.1447448730469,291.1499938964844,269.6055603027344,267.6489562988281,283.0235595703125,293.3203430175781,291.1446228027344,1.0,0.2046956270933151,0.7476853728294373,0.7476853728294373,1.0,1.0,-1.0117084980010986,0.4394083023071289,0.5723002552986145,0.1208063066005706,0.0,0.0,0.3793591558933258,24.5892333984375,25.0,-1.5506592988967896,-8277.4091796875,101.10448455810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177978515625,306.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.328125,18000.0,0.0,0.0,0.184578388929367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2890222370624542,0.2890268564224243,-4.632708169083344e-06,0.0,0.0001873236033134,0.0,0.0,13.013866424560549,0.0,0.0,0.0,0.3062978684902191,4.0,0.0,1.0
400680,293.1232604980469,297.1499938964844,293.1499938964844,0.0175406783819198,-815.7718505859375,304.14794921875,0.597301185131073,0.0570683814585208,0.0518680773675441,294.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5682080388069153,0.050000000745058,0.04811891913414,293.1229553222656,297.1499938964844,293.1499938964844,0.0883254036307334,-1613.2342529296875,304.1434020996094,0.8164316415786743,0.1466133743524551,0.1026083305478096,293.1666564941406,297.1499938964844,293.1499938964844,0.1792211085557937,-3848.919677734375,304.1512145996094,0.9887276291847228,0.2579144537448883,0.2446587234735489,293.3053283691406,297.1499938964844,293.1499938964844,0.0017375478055328,-659.7500610351562,293.5419311523437,0.5682080388069153,0.050000000745058,0.2282554358243942,291.14410400390625,291.1499938964844,269.6231384277344,267.6626281738281,283.0284118652344,293.31494140625,291.1439514160156,1.0,0.2048116773366928,0.7475717663764954,0.7475717663764954,1.0,1.0,-1.0132722854614258,0.4400796890258789,0.5731925368309021,0.121077723801136,0.0,0.0,0.3798170387744903,24.54596328735352,25.0,-1.6762045621871948,-8284.599609375,101.3682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073913574219,306.26690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7265625,18000.0,0.0,0.0,0.1847574859857559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.289488673210144,0.2894933223724365,-4.634044216800248e-06,0.0,0.0001875053567346,0.0,0.0,13.04121208190918,0.0,0.0,0.0,0.3064098954200744,4.0,0.0,1.0
