time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400740,293.1229858398437,297.1499938964844,293.1499938964844,0.0177699122577905,-821.302490234375,304.1479187011719,0.599177360534668,0.057460319250822,0.0522172935307025,294.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5685866475105286,0.050000000745058,0.048116598278284,293.1182861328125,297.1499938964844,293.1499938964844,0.0892620161175727,-1626.861083984375,304.1429138183594,0.8190335035324097,0.1478791087865829,0.1034737974405288,293.1661376953125,297.1499938964844,293.1499938964844,0.1791295409202575,-3847.374755859375,304.15118408203125,0.9890563488006592,0.257803738117218,0.2445493787527084,293.3042907714844,297.1499938964844,293.1499938964844,0.0017200198490172,-653.1102294921875,293.517333984375,0.5685866475105286,0.050000000745058,0.2282444238662719,291.1434631347656,291.1499938964844,269.64031982421875,267.6759338378906,283.0330505371094,293.3099975585937,291.1433410644531,1.0,0.2049387991428375,0.7474581599235535,0.7474581599235535,1.0,1.0,-1.0149104595184326,0.440793514251709,0.5741169452667236,0.1213357150554657,0.0,0.0,0.3803189098834991,24.50382804870605,25.0,-1.660611867904663,-8292.81640625,101.65068817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971069335937,306.2621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.13671875,18000.0,0.0,0.0,0.1849574893712997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2900096774101257,0.2900142967700958,-4.635558070731349e-06,0.0,0.0001877083414001,0.0,0.0,13.071843147277832,0.0,0.0,0.0,0.3065353333950043,4.0,0.0,1.0
400800,293.12274169921875,297.1499938964844,293.1499938964844,0.0180021468549966,-826.847412109375,304.1478576660156,0.601031482219696,0.0578530132770538,0.0525676943361759,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5689569115638733,0.050000000745058,0.0481143333017826,293.1137084960937,297.1499938964844,293.1499938964844,0.0902290716767311,-1640.930419921875,304.1424255371094,0.8216659426689148,0.1491832286119461,0.1043677628040313,293.1656494140625,297.1499938964844,293.1499938964844,0.1790410131216049,-3845.879150390625,304.151123046875,0.9893788695335388,0.2576974332332611,0.2444445341825485,293.30322265625,297.1499938964844,293.1499938964844,0.001702640671283,-646.524658203125,293.4929504394531,0.5689569115638733,0.050000000745058,0.2282336950302124,291.1429138183594,291.1499938964844,269.6570129394531,267.6888427734375,283.0375671386719,293.3055114746094,291.142822265625,1.0,0.2050749212503433,0.7473444938659668,0.7473444938659668,1.0,1.0,-1.016600489616394,0.441539853811264,0.5750606656074524,0.1215758994221687,0.0,0.0,0.3808472752571106,24.46321487426757,25.0,-1.5531922578811646,-8301.7373046875,101.94776153564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08697509765625,306.2577514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.630859375,18000.0,0.0,0.0,0.1851752698421478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2905666828155517,0.2905713021755218,-4.637208803615067e-06,0.0,0.0001879293558886,0.0,0.0,13.10470962524414,0.0,0.0,0.0,0.3066700398921966,4.0,0.0,1.0
400860,293.1224975585937,297.1499938964844,293.1499938964844,0.018237555399537,-832.409423828125,304.1478271484375,0.6028631329536438,0.058248832821846,0.0529195740818977,294.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5693174600601196,0.050000000745058,0.0481121391057968,293.10919189453125,297.1499938964844,293.1499938964844,0.091227687895298,-1655.4554443359375,304.1419982910156,0.8243352770805359,0.1505289822816848,0.1052913293242454,293.1651611328125,297.1499938964844,293.1499938964844,0.1789553463459015,-3844.4296875,304.15106201171875,0.9896939992904664,0.2575965821743011,0.2443445473909378,293.3021850585937,297.1499938964844,293.1499938964844,0.0016853782581165,-639.9805908203125,293.46881103515625,0.5693174600601196,0.050000000745058,0.2282232642173767,291.1424560546875,291.1499938964844,269.6732788085937,267.7013854980469,283.04248046875,293.3023681640625,291.14239501953125,1.0,0.2052207589149475,0.7472207546234131,0.7472207546234131,1.0,1.0,-1.0183449983596802,0.4423189759254455,0.5760260224342346,0.1217955946922302,0.0,0.0,0.3813975155353546,24.4243278503418,25.0,-1.2953764200210571,-8311.11328125,102.26046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770263671875,306.2538146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.236328125,18000.0,0.0,0.0,0.1854123324155807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2911551892757416,0.2911598086357116,-4.638987775251735e-06,0.0,0.000188169942703,0.0,0.0,13.139567375183104,0.0,0.0,0.0,0.3068130612373352,4.0,0.0,1.0
400920,293.1221923828125,297.1499938964844,293.1499938964844,0.0184794999659061,-838.0643310546875,304.1477966308594,0.604701817035675,0.0586562678217887,0.0532783456146717,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14227294921875,0.5696756839752197,0.050000000745058,0.0481099635362625,293.1047668457031,297.1499938964844,293.1499938964844,0.0922545865178108,-1670.385009765625,304.1416015625,0.8270499110221863,0.1519156396389007,0.1062423735857009,293.1646423339844,297.1499938964844,293.1499938964844,0.1788716614246368,-3843.0087890625,304.1510314941406,0.990011990070343,0.2575037479400635,0.2442507743835449,293.3011474609375,297.1499938964844,293.1499938964844,0.0016682347049936,-633.4758911132812,293.44500732421875,0.5696756839752197,0.050000000745058,0.2282129526138305,291.1422424316406,291.1499938964844,269.6890869140625,267.71356201171875,283.048095703125,293.3013000488281,291.1422424316406,1.0,0.2053752690553665,0.7470970153808594,0.7470970153808594,1.0,1.0,-1.0201505422592163,0.4431356191635132,0.5770149230957031,0.1219959110021591,0.0,0.0,0.3819394409656524,24.38604736328125,25.0,-0.7869178652763367,-8320.751953125,102.58840942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,306.250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.033203125,18000.0,0.0,0.0,0.1856654584407806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2917532622814178,0.2917579114437103,-4.640844963432755e-06,0.0,0.0001884268276626,0.0,0.0,13.175165176391602,0.0,0.0,0.0,0.3069591522216797,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0187292825430631,-843.84033203125,304.1477355957031,0.6065518260002136,0.0590691193938255,0.0536454319953918,294.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5700311660766602,0.050000000745058,0.04810781031847,293.1004638671875,297.1499938964844,293.1499938964844,0.0933132544159889,-1685.766845703125,304.1412048339844,0.8298197388648987,0.1533410996198654,0.1072232723236084,293.1641540527344,297.1499938964844,293.1499938964844,0.178792342543602,-3841.659912109375,304.1510009765625,0.9903335571289062,0.2574174106121063,0.2441643923521042,293.3001403808594,297.1499938964844,293.1499938964844,0.0016511515714228,-626.9904174804688,293.4215087890625,0.5700311660766602,0.050000000745058,0.2282027453184127,291.1421813964844,291.1499938964844,269.7044372558594,267.7253112792969,283.0531921386719,293.30029296875,291.1421813964844,1.0,0.2055395394563675,0.7469732761383057,0.7469732761383057,1.0,1.0,-1.022024631500244,0.4439937174320221,0.5780309438705444,0.1221769824624061,0.0,0.0,0.3824666738510132,24.348493576049805,25.0,-0.5322597622871399,-8330.6904296875,102.93353271484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0579528808594,306.2464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.064453125,18000.0,0.0,0.0,0.1859353631734848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2923394739627838,0.2923441231250763,-4.642721705749864e-06,0.0,0.0001887007529148,0.0,0.0,13.210245132446287,0.0,0.0,0.0,0.3071035742759704,4.0,0.0,1.0
401040,293.1216125488281,297.1499938964844,293.1499938964844,0.0189826898276805,-849.6416625976562,304.1476745605469,0.6083746552467346,0.0594800524413585,0.0540136136114597,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5703754425048828,0.050000000745058,0.0481057316064834,293.09625244140625,297.1499938964844,293.1499938964844,0.094396486878395,-1701.4952392578125,304.1408386230469,0.8326180577278137,0.1547930240631103,0.1082250848412513,293.1636657714844,297.1499938964844,293.1499938964844,0.1787186712026596,-3840.41064453125,304.15093994140625,0.9906454086303712,0.2573342621326446,0.2440821677446365,293.29913330078125,297.1499938964844,293.1499938964844,0.0016341373557224,-620.5338745117188,293.3980712890625,0.5703754425048828,0.050000000745058,0.2281928807497024,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,283.057861328125,293.2992858886719,291.1419677734375,1.0,0.2057117223739624,0.7468494772911072,0.7468494772911072,1.0,1.0,-1.0239386558532717,0.4448804557323456,0.5790582299232483,0.1223337724804878,0.0,0.0,0.3830138742923736,24.312646865844727,25.0,-0.5779237747192383,-8341.041015625,103.29139709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0489807128906,306.2428283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.00390625,18000.0,0.0,0.0,0.1862183958292007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2929299473762512,0.2929345965385437,-4.644594810088165e-06,0.0,0.0001889879931695,0.0,0.0,13.245579719543455,0.0,0.0,0.0,0.3072494268417358,4.0,0.0,1.0
401100,293.1213684082031,297.1499938964844,293.1499938964844,0.0192368626594543,-855.4028930664062,304.14764404296875,0.6101462244987488,0.0598854534327983,0.0543786399066448,294.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5707009434700012,0.050000000745058,0.0481037721037864,293.0922241210937,297.1499938964844,293.1499938964844,0.0955037996172905,-1717.5574951171875,304.1405029296875,0.8354374766349792,0.1562704741954803,0.1092468202114105,293.1632080078125,297.1499938964844,293.1499938964844,0.1786498129367828,-3839.245361328125,304.1509094238281,0.9909374713897704,0.2572531104087829,0.2440028637647628,293.2981262207031,297.1499938964844,293.1499938964844,0.0016172744799405,-614.1375732421875,293.3746337890625,0.5707009434700012,0.050000000745058,0.2281835824251175,291.1417236328125,291.1499938964844,269.733642578125,267.74755859375,283.06207275390625,293.2982788085937,291.14166259765625,1.0,0.205892413854599,0.7467257380485535,0.7467257380485535,1.0,1.0,-1.0258833169937134,0.4457921683788299,0.580091118812561,0.1224633753299713,0.0,0.0,0.3835961818695068,24.279523849487305,25.0,-0.714267909526825,-8352.1318359375,103.66179656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0404968261719,306.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.728515625,18000.0,0.0,0.0,0.1865157335996627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2935512959957123,0.2935559451580047,-4.646522484108573e-06,0.0,0.0001892897562356,0.0,0.0,13.28269100189209,0.0,0.0,0.0,0.3074023425579071,4.0,0.0,1.0
401160,293.1211853027344,297.1499938964844,293.1499938964844,0.0194900371134281,-861.0849609375,304.1476135253906,0.6118563413619995,0.0602843724191188,0.0547385551035404,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5710069537162781,0.050000000745058,0.0481019355356693,293.0883483886719,297.1499938964844,293.1499938964844,0.0966284424066543,-1733.8497314453125,304.1401672363281,0.8382666110992432,0.1577664017677307,0.1102828085422515,293.1627502441406,297.1499938964844,293.1499938964844,0.178582563996315,-3838.107177734375,304.1508483886719,0.9912074208259584,0.2571727037429809,0.2439247816801071,293.29718017578125,297.1499938964844,293.1499938964844,0.0016004722565412,-607.7645874023438,293.3512878417969,0.5710069537162781,0.050000000745058,0.2281748801469802,291.14141845703125,291.1499938964844,269.7474975585937,267.7580871582031,283.0658569335937,293.2973327636719,291.141357421875,1.0,0.2060798108577728,0.7465914487838745,0.7465914487838745,1.0,1.0,-1.0278444290161133,0.446720689535141,0.5811237096786499,0.1225627362728118,0.0,0.0,0.384202778339386,24.249082565307617,25.0,-0.7821442484855652,-8363.892578125,104.04165649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323791503906,306.23712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.375,18000.0,0.0,0.0,0.1868250072002411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2942046225070953,0.2942092716693878,-4.648540652851807e-06,0.0,0.0001896036410471,0.0,0.0,13.321737289428713,0.0,0.0,0.0,0.307562917470932,4.0,0.0,1.0
401220,293.1210632324219,297.1499938964844,293.1499938964844,0.0197410304099321,-866.6627197265625,304.1475830078125,0.6134806871414185,0.0606752187013626,0.0550918281078338,294.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5712906718254089,0.050000000745058,0.0481002368032932,293.08465576171875,297.1499938964844,293.1499938964844,0.0977688506245613,-1750.3426513671875,304.139892578125,0.8411006331443787,0.159278392791748,0.1113314405083656,293.162353515625,297.1499938964844,293.1499938964844,0.1785157173871994,-3836.9736328125,304.1508178710937,0.9914514422416688,0.2570922672748565,0.2438472360372543,293.2962341308594,297.1499938964844,293.1499938964844,0.0015837490791454,-601.4210815429688,293.3280334472656,0.5712906718254089,0.050000000745058,0.2281668186187744,291.14111328125,291.1499938964844,269.7608337402344,267.7681579589844,283.0691833496094,293.29638671875,291.1410522460937,1.0,0.2062737494707107,0.7464571595191956,0.7464571595191956,1.0,1.0,-1.029816508293152,0.44766566157341,0.5821508765220642,0.1226302236318588,0.0,0.0,0.3848288655281067,24.22161102294922,25.0,-0.8004907369613647,-8376.2529296875,104.43031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0246887207031,306.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.052734375,18000.0,0.0,0.0,0.1871466487646103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2948845624923706,0.2948892116546631,-4.65065568278078e-06,0.0,0.0001899300550576,0.0,0.0,13.362470626831056,0.0,0.0,0.0,0.3077303469181061,4.0,0.0,1.0
401280,293.1209716796875,297.1499938964844,293.1499938964844,0.0199897307902574,-872.1373291015625,304.1475830078125,0.6150251626968384,0.0610583238303661,0.0554385297000408,294.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5715538859367371,0.050000000745058,0.0480986647307872,293.08111572265625,297.1499938964844,293.1499938964844,0.0989213362336158,-1766.9775390625,304.1396484375,0.8439339995384216,0.1608013659715652,0.1123889684677124,293.1619567871094,297.1499938964844,293.1499938964844,0.1784487664699554,-3835.8369140625,304.1507873535156,0.991671085357666,0.2570113241672516,0.2437695562839508,293.2953186035156,297.1499938964844,293.1499938964844,0.0015670753782615,-595.0960083007812,293.30487060546875,0.5715538859367371,0.050000000745058,0.2281593531370163,291.14080810546875,291.1499938964844,269.773681640625,267.7778015136719,283.0720520019531,293.29547119140625,291.1407470703125,1.0,0.2064728289842605,0.7463228106498718,0.7463228106498718,1.0,1.0,-1.0317929983139038,0.4486242532730102,0.5831688046455383,0.1226647347211837,0.0,0.0,0.3854720890522003,24.196760177612305,25.0,-0.8108119368553162,-8389.1025390625,104.82571411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173034667969,306.2333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.751953125,18000.0,0.0,0.0,0.187478631734848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2955853343009949,0.2955899834632873,-4.652848929254105e-06,0.0,0.0001902669755509,0.0,0.0,13.404544830322266,0.0,0.0,0.0,0.307903379201889,4.0,0.0,1.0
401340,293.1209411621094,297.1499938964844,293.1499938964844,0.0202348046004772,-877.4824829101562,304.1475830078125,0.6164875626564026,0.0614316724240779,0.0557769462466239,294.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5717927813529968,0.050000000745058,0.0480972379446029,293.0777893066406,297.1499938964844,293.1499938964844,0.100085824728012,-1783.74658203125,304.139404296875,0.8467615842819214,0.1623342931270599,0.1134547889232635,293.16162109375,297.1499938964844,293.1499938964844,0.1783813685178756,-3834.690673828125,304.1507873535156,0.9918616414070128,0.2569291889667511,0.2436912357807159,293.2944641113281,297.1499938964844,293.1499938964844,0.0015504684997722,-588.7960815429688,293.2817687988281,0.5717927813529968,0.050000000745058,0.2281526029109954,291.1405029296875,291.1499938964844,269.7859802246094,267.7869873046875,283.07440185546875,293.2945861816406,291.1404724121094,1.0,0.2066773176193237,0.7461885213851929,0.7461885213851929,1.0,1.0,-1.033769965171814,0.4495950043201446,0.5841749310493469,0.1226644739508628,0.0,0.0,0.3861360549926758,24.175004959106445,25.0,-0.8065862059593201,-8402.490234375,105.22785186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,306.23223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.462890625,18000.0,0.0,0.0,0.1878221780061721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2963106036186218,0.2963152527809143,-4.655130396713503e-06,0.0,0.0001906156394397,0.0,0.0,13.448183059692385,0.0,0.0,0.0,0.3080828785896301,4.0,0.0,1.0
401400,293.1209716796875,297.1499938964844,293.1499938964844,0.0204765032976865,-882.7077026367188,304.1475830078125,0.6178795099258423,0.0617962703108787,0.0561077892780303,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5720104575157166,0.050000000745058,0.0480959452688694,293.0746154785156,297.1499938964844,293.1499938964844,0.1012584865093231,-1800.59033203125,304.1391906738281,0.8495786786079407,0.1638723164796829,0.1145252808928489,293.1612854003906,297.1499938964844,293.1499938964844,0.1783129721879959,-3833.526123046875,304.1507568359375,0.9920264482498168,0.2568456828594208,0.2436118870973587,293.2936096191406,297.1499938964844,293.1499938964844,0.0015338857192546,-582.5048828125,293.2587280273437,0.5720104575157166,0.050000000745058,0.2281464487314224,291.1402282714844,291.1499938964844,269.7977294921875,267.79571533203125,283.0763244628906,293.29376220703125,291.1401672363281,1.0,0.2068856954574585,0.7460542321205139,0.7460542321205139,1.0,1.0,-1.035741925239563,0.4505752325057983,0.5851666331291199,0.1226293817162513,0.0,0.0,0.3868162333965301,24.155811309814453,25.0,-0.7875176668167114,-8416.328125,105.63465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00372314453125,306.2314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.17578125,18000.0,0.0,0.0,0.1881748735904693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2970564365386963,0.2970610857009887,-4.657485078496393e-06,0.0,0.0001909735728986,0.0,0.0,13.493148803710938,0.0,0.0,0.0,0.3082678914070129,4.0,0.0,1.0
401460,293.1210327148437,297.1499938964844,293.1499938964844,0.0207136031240224,-887.7893676757812,304.1475830078125,0.6191979050636292,0.0621502585709095,0.056429523974657,294.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5722039937973022,0.050000000745058,0.0480947941541671,293.0716552734375,297.1499938964844,293.1499938964844,0.1024380028247833,-1817.4876708984373,304.1390380859375,0.8523780703544617,0.1654132604598999,0.1155990809202194,293.1610107421875,297.1499938964844,293.1499938964844,0.1782430410385131,-3832.333251953125,304.1507568359375,0.992161750793457,0.2567600905895233,0.2435309886932373,293.2928161621094,297.1499938964844,293.1499938964844,0.0015173372812569,-576.2261352539062,293.2357482910156,0.5722039937973022,0.050000000745058,0.2281409949064254,291.13995361328125,291.1499938964844,269.8089294433594,267.8039855957031,283.07781982421875,293.2929382324219,291.1399230957031,1.0,0.2070979177951812,0.7459102272987366,0.7459102272987366,1.0,1.0,-1.0377041101455688,0.4515619277954101,0.5861421823501587,0.1225554272532463,0.0,0.0,0.3875133097171783,24.13953399658203,25.0,-0.7460068464279175,-8430.6240234375,106.04566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974365234375,306.2311706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.908203125,18000.0,0.0,0.0,0.1885375082492828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2978242039680481,0.2978288829326629,-4.659922069549793e-06,0.0,0.0001913415908347,0.0,0.0,13.539543151855469,0.0,0.0,0.0,0.3084587454795837,4.0,0.0,1.0
401520,293.12115478515625,297.1499938964844,293.1499938964844,0.0209463182836771,-892.7359619140625,304.1476135253906,0.6204514503479004,0.062494471669197,0.0567427314817905,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5723757147789001,0.050000000745058,0.0480937734246254,293.06884765625,297.1499938964844,293.1499938964844,0.1036214977502822,-1834.39794921875,304.1388854980469,0.8551560640335083,0.1669540107250213,0.1166737005114555,293.1607360839844,297.1499938964844,293.1499938964844,0.1781712472438812,-3831.106689453125,304.1507568359375,0.992270052433014,0.2566723525524139,0.2434483170509338,293.29205322265625,297.1499938964844,293.1499938964844,0.0015008092159405,-569.9545288085938,293.2127990722656,0.5723757147789001,0.050000000745058,0.2281361520290374,291.13970947265625,291.1499938964844,269.819580078125,267.811767578125,283.07879638671875,293.29217529296875,291.1396789550781,1.0,0.2073129117488861,0.7457661628723145,0.7457661628723145,1.0,1.0,-1.0396533012390137,0.4525547921657562,0.5870984792709351,0.1224435344338417,0.0,0.0,0.388222873210907,24.12575912475586,25.0,-0.6951203346252441,-8445.3017578125,106.45941162109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9914855957031,306.23126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.658203125,18000.0,0.0,0.0,0.1889082789421081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2986092269420624,0.2986139059066772,-4.662426817958476e-06,0.0,0.0001917178888106,0.0,0.0,13.58708953857422,0.0,0.0,0.0,0.3086543679237366,4.0,0.0,1.0
401580,293.1213073730469,297.1499938964844,293.1499938964844,0.0211733523756265,-897.5235595703125,304.1476135253906,0.621636152267456,0.0628271326422691,0.057045891880989,294.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.572523295879364,0.050000000745058,0.0480928979814052,293.0662841796875,297.1499938964844,293.1499938964844,0.1048073843121528,-1851.29833984375,304.13873291015625,0.8579052090644836,0.1684925854206085,0.1177476495504379,293.1604919433594,297.1499938964844,293.1499938964844,0.178097128868103,-3829.8388671875,304.1507568359375,0.9923483729362488,0.2565818130970001,0.2433633357286453,293.2913513183594,297.1499938964844,293.1499938964844,0.0014842938398942,-563.6871948242188,293.1899108886719,0.572523295879364,0.050000000745058,0.2281320095062255,291.1394958496094,291.1499938964844,269.82965087890625,267.819091796875,283.0793151855469,293.2914733886719,291.13946533203125,1.0,0.2075304388999939,0.7456221580505371,0.7456221580505371,1.0,1.0,-1.0415841341018677,0.453551709651947,0.5880323648452759,0.1222924888134002,0.0,0.0,0.3889458775520324,24.1147575378418,25.0,-0.6422437429428101,-8460.3642578125,106.8751983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859313964844,306.2317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.431640625,18000.0,0.0,0.0,0.1892877072095871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2994120419025421,0.299416720867157,-4.665002506953897e-06,0.0,0.0001921029615914,0.0,0.0,13.635830879211426,0.0,0.0,0.0,0.3088549375534057,4.0,0.0,1.0
401640,293.1215209960937,297.1499938964844,293.1499938964844,0.0213953834027051,-902.170166015625,304.14764404296875,0.6227617859840393,0.0631496757268905,0.0573401227593421,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.572650134563446,0.050000000745058,0.0480921454727649,293.0638732910156,297.1499938964844,293.1499938964844,0.1059941947460174,-1868.1688232421875,304.1386413574219,0.8606255054473877,0.1700273305177688,0.1188196241855621,293.1603088378906,297.1499938964844,293.1499938964844,0.1780208200216293,-3828.531982421875,304.1507568359375,0.9924005270004272,0.2564886808395386,0.2432760894298553,293.2906799316406,297.1499938964844,293.1499938964844,0.0014677795115858,-557.4197998046875,293.1670227050781,0.572650134563446,0.050000000745058,0.228128433227539,291.1393127441406,291.1499938964844,269.8391418457031,267.825927734375,283.0793762207031,293.290771484375,291.1392822265625,1.0,0.2077495902776718,0.7454781532287598,0.7454781532287598,1.0,1.0,-1.0434962511062622,0.454552561044693,0.5889436602592468,0.1221019998192787,0.0,0.0,0.3896798193454742,24.106000900268555,25.0,-0.5981232523918152,-8475.7578125,107.2919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98065185546875,306.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.212890625,18000.0,0.0,0.0,0.189673975110054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.300229549407959,0.3002341985702514,-4.6676359488628805e-06,0.0,0.0001924949756357,0.0,0.0,13.685574531555176,0.0,0.0,0.0,0.3090596199035644,4.0,0.0,1.0
401700,293.12176513671875,297.1499938964844,293.1499938964844,0.0216113068163394,-906.6563110351562,304.1476745605469,0.6238250136375427,0.0634606182575225,0.0576241686940193,294.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5727545619010925,0.050000000745058,0.0480915270745754,293.0616455078125,297.1499938964844,293.1499938964844,0.1071804538369178,-1884.9888916015625,304.1385498046875,0.8633103966712952,0.1715563535690307,0.1198882907629013,293.1601257324219,297.1499938964844,293.1499938964844,0.1779419481754303,-3827.18017578125,304.1507568359375,0.9924243688583374,0.2563923895359039,0.2431861311197281,293.2900695800781,297.1499938964844,293.1499938964844,0.0014512664638459,-551.152587890625,293.1441345214844,0.5727545619010925,0.050000000745058,0.2281254976987838,291.1390991210937,291.1499938964844,269.8480529785156,267.832275390625,283.07891845703125,293.2901611328125,291.1390686035156,1.0,0.2079700678586959,0.7453341484069824,0.7453341484069824,1.0,1.0,-1.045385241508484,0.4555553495883941,0.5898298025131226,0.1218710616230964,0.0,0.0,0.3904259204864502,24.09967041015625,25.0,-0.5589722990989685,-8491.494140625,107.7090835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,306.23388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.00390625,18000.0,0.0,0.0,0.1900673955678939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.301063060760498,0.3010677099227905,-4.670332145906286e-06,0.0,0.0001928942510858,0.0,0.0,13.736408233642578,0.0,0.0,0.0,0.3092688322067261,4.0,0.0,1.0
401760,293.1220397949219,297.1499938964844,293.1499938964844,0.02182137966156,-910.990234375,304.1477355957031,0.6248316168785095,0.0637626871466636,0.0578986965119838,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5728387236595154,0.050000000745058,0.0480910278856754,293.0596008300781,297.1499938964844,293.1499938964844,0.1083649918437004,-1901.7421875,304.1384582519531,0.8659593462944031,0.1730803102254867,0.1209528893232345,293.15997314453125,297.1499938964844,293.1499938964844,0.177860140800476,-3825.7763671875,304.1507568359375,0.992422342300415,0.2562938630580902,0.2430935949087143,293.2894897460937,297.1499938964844,293.1499938964844,0.001434747246094,-544.882080078125,293.1212463378906,0.5728387236595154,0.050000000745058,0.2281231433153152,291.1389465332031,291.1499938964844,269.8563537597656,267.8381042480469,283.0784912109375,293.29034423828125,291.1389465332031,1.0,0.2081913352012634,0.7451826930046082,0.7451826930046082,1.0,1.0,-1.0472508668899536,0.4565591216087341,0.5906918048858643,0.1215979978442192,0.0,0.0,0.3911798000335693,24.09543800354004,25.0,-0.4269310235977173,-8507.3515625,108.12586212158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711608886719,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.818359375,18000.0,0.0,0.0,0.1904672384262085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3019107580184936,0.3019154369831085,-4.673089279094711e-06,0.0,0.0001933000312419,0.0,0.0,13.788236618041992,0.0,0.0,0.0,0.30948206782341,4.0,0.0,1.0
401820,293.122314453125,297.1499938964844,293.1499938964844,0.0220304876565933,-915.2730102539062,304.14776611328125,0.6258175373077393,0.0640666112303733,0.0581709444522857,294.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5729138851165771,0.050000000745058,0.0480905845761299,293.05767822265625,297.1499938964844,293.1499938964844,0.1095499992370605,-1918.4593505859373,304.138427734375,0.8685944080352783,0.1746066361665725,0.1220170482993125,293.1598205566406,297.1499938964844,293.1499938964844,0.1777752041816711,-3824.314453125,304.1507873535156,0.9924103617668152,0.2561972439289093,0.2430012375116348,293.2889404296875,297.1499938964844,293.1499938964844,0.0014182378072291,-538.611083984375,293.0985107421875,0.5729138851165771,0.050000000745058,0.2281210273504257,291.13897705078125,291.1499938964844,269.8640441894531,267.84344482421875,283.0785522460937,293.2923889160156,291.1390380859375,1.0,0.2084133923053741,0.7450312376022339,0.7450312376022339,1.0,1.0,-1.0491132736206057,0.457573801279068,0.5915395021438599,0.1212868839502334,0.0,0.0,0.3919116556644439,24.091796875,25.0,-0.0374965369701385,-8523.16796875,108.54415893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96697998046875,306.23779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8046875,18000.0,0.0,0.0,0.1908719986677169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3027540743350982,0.3027587532997131,-4.67587960883975e-06,0.0,0.0001937108172569,0.0,0.0,13.84001636505127,0.0,0.0,0.0,0.3096950054168701,4.0,0.0,1.0
401880,293.12255859375,297.1499938964844,293.1499938964844,0.0222403947263956,-919.5432739257812,304.1477966308594,0.6267924308776855,0.0643683820962905,0.0584428645670414,294.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.572982907295227,0.050000000745058,0.048090174794197,293.05584716796875,297.1499938964844,293.1499938964844,0.1107366979122161,-1935.1602783203125,304.13836669921875,0.8712186813354492,0.1761305034160614,0.1230810433626174,293.15966796875,297.1499938964844,293.1499938964844,0.1776897013187408,-3822.841552734375,304.1507873535156,0.992392361164093,0.2561012208461761,0.2429099231958389,293.2884521484375,297.1499938964844,293.1499938964844,0.0014016238274052,-532.2985229492188,293.07586669921875,0.572982907295227,0.050000000745058,0.2281190901994705,291.1391296386719,291.1499938964844,269.8711242675781,267.8482666015625,283.078125,293.29449462890625,291.1391906738281,1.0,0.2086361646652221,0.7448797821998596,0.7448797821998596,1.0,1.0,-1.0509767532348633,0.4586012661457062,0.5923754572868347,0.1209389716386795,0.0,0.0,0.3926213085651397,24.08839607238769,25.0,0.1587903350591659,-8538.9404296875,108.96434783935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631652832031,306.2398376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.966796875,18000.0,0.0,0.0,0.1912799775600433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3035755157470703,0.3035801947116852,-4.678644927480491e-06,0.0,0.0001941248629009,0.0,0.0,13.890668869018556,0.0,0.0,0.0,0.309903621673584,4.0,0.0,1.0
401940,293.1228332519531,297.1499938964844,293.1499938964844,0.0224487893283367,-923.7571411132812,304.1477966308594,0.6277387738227844,0.0646635740995407,0.0587107241153717,294.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5730391144752502,0.050000000745058,0.0480898432433605,293.0542297363281,297.1499938964844,293.1499938964844,0.1119235306978225,-1951.8243408203125,304.1383361816406,0.8738149404525757,0.1776474714279174,0.1241416409611702,293.1595458984375,297.1499938964844,293.1499938964844,0.1776057928800583,-3821.398681640625,304.1507873535156,0.9923599362373352,0.2560046315193176,0.2428188174962997,293.2880249023437,297.1499938964844,293.1499938964844,0.0013850366231054,-525.9981689453125,293.0531311035156,0.5730391144752502,0.050000000745058,0.2281175106763839,291.1391906738281,291.1499938964844,269.8775634765625,267.8525390625,283.0772399902344,293.2968139648437,291.13922119140625,1.0,0.2088594585657119,0.7447283267974854,0.7447283267974854,1.0,1.0,-1.0528301000595093,0.4596382081508636,0.5931918621063232,0.1205473914742469,0.0,0.0,0.3933336734771728,24.085996627807617,25.0,0.0991476625204086,-8554.794921875,109.38522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598693847656,306.24200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.05859375,18000.0,0.0,0.0,0.1916908025741577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3043853342533111,0.304390013217926,-4.681364316638792e-06,0.0,0.0001945417898241,0.0,0.0,13.940671920776367,0.0,0.0,0.0,0.3101098835468292,4.0,0.0,1.0
402000,293.12310791015625,297.1499938964844,293.1499938964844,0.0226545091718435,-927.8928833007812,304.1478271484375,0.6286501288414001,0.0649520382285118,0.0589732229709625,294.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5730794668197632,0.050000000745058,0.0480896048247814,293.0527038574219,297.1499938964844,293.1499938964844,0.1131088286638259,-1968.429443359375,304.1383056640625,0.8763747811317444,0.1791564524173736,0.1251975446939468,293.159423828125,297.1499938964844,293.1499938964844,0.1775227189064026,-3819.97265625,304.1508178710937,0.9923086762428284,0.2559069991111755,0.242727056145668,293.28759765625,297.1499938964844,293.1499938964844,0.0013684345176443,-519.6939697265625,293.0302429199219,0.5730794668197632,0.050000000745058,0.2281163781881332,291.13916015625,291.1499938964844,269.88336181640625,267.8562927246094,283.0758056640625,293.29931640625,291.13916015625,1.0,0.2090828716754913,0.7445768713951111,0.7445768713951111,1.0,1.0,-1.0546679496765137,0.4606874585151672,0.5939804911613464,0.1200958490371704,0.0,0.0,0.3940587639808655,24.084716796875,25.0,-0.0479136444628238,-8570.990234375,109.8058090209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,306.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.98828125,18000.0,0.0,0.0,0.192103162407875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3052054047584533,0.3052100837230682,-4.684089162765304e-06,0.0,0.0001949602883541,0.0,0.0,13.991310119628906,0.0,0.0,0.0,0.3103186190128326,4.0,0.0,1.0
402060,293.1234130859375,297.1499938964844,293.1499938964844,0.0228554997593164,-931.9104614257812,304.1478576660156,0.6295128464698792,0.0652307569980621,0.0592277534306049,294.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.573097288608551,0.050000000745058,0.0480894967913627,293.0513610839844,297.1499938964844,293.1499938964844,0.114289715886116,-1984.9345703125,304.1382751464844,0.878882110118866,0.1806538254022598,0.1262460350990295,293.1593322753906,297.1499938964844,293.1499938964844,0.1774397939443588,-3818.55078125,304.1508178710937,0.9922303557395936,0.2558073699474334,0.2426339089870453,293.2872314453125,297.1499938964844,293.1499938964844,0.0013517891056835,-513.3750610351562,293.0072631835937,0.573097288608551,0.050000000745058,0.2281158715486526,291.1390380859375,291.1499938964844,269.8885192871094,267.8595275878906,283.0736694335937,293.30206298828125,291.1390075683594,1.0,0.2093060314655304,0.7444171905517578,0.7444171905517578,1.0,1.0,-1.056481957435608,0.4617516994476318,0.5947302579879761,0.1195586994290351,0.0,0.0,0.3948025107383728,24.08498764038086,25.0,-0.2246810644865036,-8587.65625,110.22486114501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,306.24737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.791015625,18000.0,0.0,0.0,0.1925173103809356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3060456812381744,0.3060503602027893,-4.686861302616308e-06,0.0,0.0001953805913217,0.0,0.0,14.043231010437012,0.0,0.0,0.0,0.3105323314666748,4.0,0.0,1.0
402120,293.1237487792969,297.1499938964844,293.1499938964844,0.0230519548058509,-935.816162109375,304.1478881835937,0.6303292512893677,0.0655004903674125,0.0594748631119728,294.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5730929374694824,0.050000000745058,0.0480895228683948,293.0501708984375,297.1499938964844,293.1499938964844,0.1154661104083061,-2001.3404541015625,304.1382751464844,0.8813368082046509,0.1821399331092834,0.1272874474525451,293.15924072265625,297.1499938964844,293.1499938964844,0.177356481552124,-3817.123291015625,304.1508178710937,0.9921247959136964,0.2557055950164795,0.24253910779953,293.28692626953125,297.1499938964844,293.1499938964844,0.0013351093512028,-507.0443420410156,292.9841613769531,0.5730929374694824,0.050000000745058,0.2281159907579422,291.13885498046875,291.1499938964844,269.8930358886719,267.8621826171875,283.0707702636719,293.3050231933594,291.1387939453125,1.0,0.2095286399126052,0.7442575097084045,0.7442575097084045,1.0,1.0,-1.0582728385925293,0.4628359973430633,0.5954368114471436,0.1189265474677085,0.0,0.0,0.3955649733543396,24.086578369140625,25.0,-0.4424685835838318,-8604.7900390625,110.64212799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,306.2505798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5234375,18000.0,0.0,0.0,0.1929330080747604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3069064617156982,0.3069111704826355,-4.689694833359681e-06,0.0,0.000195802480448,0.0,0.0,14.096494674682615,0.0,0.0,0.0,0.3107514679431915,4.0,0.0,1.0
402180,293.1241455078125,297.1499938964844,293.1499938964844,0.0232416912913322,-939.5689086914062,304.1479187011719,0.631085991859436,0.0657577514648437,0.0597117245197296,294.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5730612277984619,0.050000000745058,0.0480897091329097,293.04913330078125,297.1499938964844,293.1499938964844,0.1166351661086082,-2017.607421875,304.1382751464844,0.88372403383255,0.1836103796958923,0.1283188462257385,293.1591796875,297.1499938964844,293.1499938964844,0.1772723346948623,-3815.68310546875,304.1508178710937,0.9919849634170532,0.2556003034114837,0.2424416542053222,293.2866516113281,297.1499938964844,293.1499938964844,0.0013183889677748,-500.699951171875,292.9609069824219,0.5730612277984619,0.050000000745058,0.2281168699264526,291.1385498046875,291.1499938964844,269.8968505859375,267.8642883300781,283.0670471191406,293.3083801269531,291.13848876953125,1.0,0.2097501754760742,0.7440978288650513,0.7440978288650513,1.0,1.0,-1.0600306987762451,0.4639401733875274,0.5960904955863953,0.1181852966547012,0.0,0.0,0.3963582813739776,24.08991813659668,25.0,-0.6746736764907837,-8622.5009765625,111.05606079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501953125,306.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.16015625,18000.0,0.0,0.0,0.1933509856462478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3077993988990783,0.3078040778636932,-4.6926247705414426e-06,0.0,0.0001962266687769,0.0,0.0,14.15181827545166,0.0,0.0,0.0,0.3109789788722992,4.0,0.0,1.0
402240,293.12457275390625,297.1499938964844,293.1499938964844,0.0234244354069232,-943.165771484375,304.1479797363281,0.6317840218544006,0.0660027265548706,0.0599383451044559,294.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5730029344558716,0.050000000745058,0.0480900518596172,293.0482177734375,297.1499938964844,293.1499938964844,0.1177961081266403,-2033.726318359375,304.1383056640625,0.8860432505607605,0.185064747929573,0.1293399780988693,293.1591491699219,297.1499938964844,293.1499938964844,0.1771865338087082,-3814.215087890625,304.1508178710937,0.9918110966682434,0.2554911673069,0.2423411011695861,293.2864074707031,297.1499938964844,293.1499938964844,0.0013016108423471,-494.3347778320313,292.9375,0.5730029344558716,0.050000000745058,0.2281184941530227,291.13818359375,291.1499938964844,269.8999938964844,267.8658142089844,283.0625,293.3120422363281,291.1381225585937,1.0,0.2099703252315521,0.743938148021698,0.743938148021698,1.0,1.0,-1.0617544651031494,0.4650628268718719,0.5966916084289551,0.1173369958996772,0.0,0.0,0.3971820771694183,24.09491729736328,25.0,-0.8959705233573914,-8640.77734375,111.46620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94830322265625,306.2582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.712890625,18000.0,0.0,0.0,0.1937715709209442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3087272047996521,0.3087319135665893,-4.695663847087417e-06,0.0,0.0001966535055544,0.0,0.0,14.209396362304688,0.0,0.0,0.0,0.3112156391143799,4.0,0.0,1.0
402300,293.1250305175781,297.1499938964844,293.1499938964844,0.0235968679189682,-946.5435791015624,304.1480407714844,0.6324057579040527,0.0662308037281036,0.0601507313549518,294.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5729128122329712,0.050000000745058,0.0480905845761299,293.0475158691406,297.1499938964844,293.1499938964844,0.1189440861344337,-2049.629150390625,304.1383361816406,0.8882766366004944,0.1864969730377197,0.1303465664386749,293.1591491699219,297.1499938964844,293.1499938964844,0.1770972609519958,-3812.687255859375,304.1508483886719,0.9915952086448668,0.2553761601448059,0.2422357499599456,293.2862548828125,297.1499938964844,293.1499938964844,0.0012847555335611,-487.9410095214844,292.91387939453125,0.5729128122329712,0.050000000745058,0.2281210273504257,291.13775634765625,291.1499938964844,269.9024658203125,267.8667907714844,283.0571594238281,293.3161926269531,291.1376953125,1.0,0.2101882100105285,0.7437784671783447,0.7437784671783447,1.0,1.0,-1.0634294748306274,0.4661987423896789,0.5972307324409485,0.1163751408457756,0.0,0.0,0.3980436027050018,24.102140426635746,25.0,-1.035204529762268,-8659.6708984375,111.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464111328125,306.2627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.216796875,18000.0,0.0,0.0,0.1941962987184524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3097009658813476,0.3097056746482849,-4.698858447227394e-06,0.0,0.0001970845623873,0.0,0.0,14.26995849609375,0.0,0.0,0.0,0.3114643692970276,4.0,0.0,1.0
402360,293.12554931640625,297.1499938964844,293.1499938964844,0.0237596444785594,-949.718017578125,304.1481018066406,0.6329601407051086,0.0664439648389816,0.0603502392768859,294.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5727958083152771,0.050000000745058,0.0480912737548351,293.04693603515625,297.1499938964844,293.1499938964844,0.1200794726610183,-2065.323974609375,304.1383972167969,0.8904331922531128,0.187909260392189,0.1313399076461792,293.1591796875,297.1499938964844,293.1499938964844,0.1770035773515701,-3811.081787109375,304.1508483886719,0.9913426637649536,0.2552556097507477,0.2421256005764007,293.2861633300781,297.1499938964844,293.1499938964844,0.0012677658814936,-481.4958190917969,292.8901672363281,0.5727958083152771,0.050000000745058,0.2281243056058883,291.1373596191406,291.1499938964844,269.9042358398437,267.8671875,283.0511779785156,293.3206787109375,291.13726806640625,1.0,0.2104036957025528,0.7436087131500244,0.7436087131500244,1.0,1.0,-1.0650593042373655,0.4673415720462799,0.5977177619934082,0.115317016839981,0.0,0.0,0.398930549621582,24.11126518249512,25.0,-1.0828551054000854,-8679.0146484375,112.26798248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444580078125,306.26763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.71875,18000.0,0.0,0.0,0.1946252435445785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.310710608959198,0.3107152879238128,-4.702186743088532e-06,0.0,0.0001975198829313,0.0,0.0,14.332921981811523,0.0,0.0,0.0,0.311722993850708,4.0,0.0,1.0
402420,293.1261291503906,297.1499938964844,293.1499938964844,0.0239111427217721,-952.6597290039062,304.1481628417969,0.6334396600723267,0.0666401460766792,0.0605349838733673,294.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5726501941680908,0.050000000745058,0.048092134296894,293.0465087890625,297.1499938964844,293.1499938964844,0.1211990788578987,-2080.76611328125,304.1384582519531,0.8925034403800964,0.1892968714237213,0.1323170959949493,293.15924072265625,297.1499938964844,293.1499938964844,0.1769043952226638,-3809.3798828125,304.15087890625,0.9910499453544616,0.2551283240318298,0.242009624838829,293.2861022949219,297.1499938964844,293.1499938964844,0.0012506826315075,-475.0144348144531,292.8663024902344,0.5726501941680908,0.050000000745058,0.2281283885240554,291.136962890625,291.1499938964844,269.9052734375,267.8669738769531,283.0445251464844,293.3255920410156,291.1368713378906,1.0,0.2106160521507263,0.7434390187263489,0.7434390187263489,1.0,1.0,-1.0666356086730957,0.4684886932373047,0.598146915435791,0.1141633465886116,0.0,0.0,0.3998421728610992,24.12248611450196,25.0,-1.0832796096801758,-8698.734375,112.65808868408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,306.27276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.263671875,18000.0,0.0,0.0,0.1950594633817672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3117540180683136,0.3117587268352508,-4.70565328214434e-06,0.0,0.0001979605585802,0.0,0.0,14.398205757141112,0.0,0.0,0.0,0.3119910657405853,4.0,0.0,1.0
402480,293.1267395019531,297.1499938964844,293.1499938964844,0.0240521784871816,-955.3873901367188,304.1482238769531,0.633851945400238,0.0668209642171859,0.060706190764904,294.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5724799633026123,0.050000000745058,0.0480931438505649,293.0462341308594,297.1499938964844,293.1499938964844,0.1223028898239135,-2095.95751953125,304.1385498046875,0.8944931030273438,0.1906604021787643,0.1332783699035644,293.1593017578125,297.1499938964844,293.1499938964844,0.1767998188734054,-3807.58349609375,304.1509094238281,0.9907215237617492,0.2549947500228882,0.241888016462326,293.2861328125,297.1499938964844,293.1499938964844,0.0012334898347035,-468.4909057617188,292.8423156738281,0.5724799633026123,0.050000000745058,0.2281331717967987,291.1365966796875,291.1499938964844,269.9056091308594,267.8661804199219,283.03729248046875,293.33087158203125,291.13653564453125,1.0,0.2108251601457595,0.7432692646980286,0.7432692646980286,1.0,1.0,-1.0681605339050293,0.4696353375911712,0.5985251665115356,0.1129316091537475,0.0,0.0,0.400773674249649,24.13557815551757,25.0,-1.0469077825546265,-8718.73828125,113.0404815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9402160644531,306.2781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.83203125,18000.0,0.0,0.0,0.1954987943172454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3128253817558288,0.3128300905227661,-4.7092348722799215e-06,0.0,0.0001984064147109,0.0,0.0,14.465445518493652,0.0,0.0,0.0,0.3122672140598297,4.0,0.0,1.0
