time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402540,293.1274108886719,297.1499938964844,293.1499938964844,0.02418028190732,-957.8555908203124,304.1483154296875,0.6341872811317444,0.0669834539294242,0.0608611069619655,294.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5722841024398804,0.050000000745058,0.048094306141138,293.046142578125,297.1499938964844,293.1499938964844,0.1233857944607734,-2110.828857421875,304.138671875,0.8963910341262817,0.1919942498207092,0.1342195123434066,293.159423828125,297.1499938964844,293.1499938964844,0.1766881644725799,-3805.6630859375,304.15093994140625,0.9903544187545776,0.2548533082008362,0.2417593449354171,293.2862243652344,297.1499938964844,293.1499938964844,0.0012161472113803,-461.9094543457031,292.8181457519531,0.5722841024398804,0.050000000745058,0.2281386703252792,291.1362609863281,291.1499938964844,269.9052124023437,267.8647766113281,283.029541015625,293.3365478515625,291.1361999511719,1.0,0.211029976606369,0.743099570274353,0.743099570274353,1.0,1.0,-1.0696215629577637,0.470770925283432,0.5988506078720093,0.1116344332695007,0.0,0.0,0.4017240703105926,24.150859832763672,25.0,-0.9395247101783752,-8738.955078125,113.41270446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378967285156,306.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.455078125,18000.0,0.0,0.0,0.195944458246231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3139260709285736,0.3139307796955108,-4.7129442464211024e-06,0.0,0.00019885871734,0.0,0.0,14.534764289855955,0.0,0.0,0.0,0.3125517666339874,4.0,0.0,1.0
402600,293.12811279296875,297.1499938964844,293.1499938964844,0.0242975279688835,-960.1063842773438,304.1484069824219,0.6344610452651978,0.0671311542391777,0.0610025227069854,294.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5720697641372681,0.050000000745058,0.0480955801904201,293.0461730957031,297.1499938964844,293.1499938964844,0.1244503483176231,-2125.417724609375,304.1387939453125,0.898213267326355,0.1933033764362335,0.135143294930458,293.1595764160156,297.1499938964844,293.1499938964844,0.1765699386596679,-3803.626953125,304.1510009765625,0.989957332611084,0.2547054290771484,0.2416245937347412,293.2864074707031,297.1499938964844,293.1499938964844,0.0011986764147877,-455.2779235839844,292.7938537597656,0.5720697641372681,0.050000000745058,0.2281447201967239,291.1360168457031,291.1499938964844,269.9040832519531,267.8627624511719,283.0214538574219,293.34246826171875,291.135986328125,1.0,0.2112307250499725,0.7429298162460327,0.7429298162460327,1.0,1.0,-1.0710279941558838,0.4718930125236511,0.5991349816322327,0.110292799770832,0.0,0.0,0.4026821255683899,24.167770385742188,25.0,-0.7779973745346069,-8759.2646484375,113.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,306.2894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.138671875,18000.0,0.0,0.0,0.1963955461978912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3150443434715271,0.3150490522384643,-4.716742751043057e-06,0.0,0.0001993165205931,0.0,0.0,14.605438232421877,0.0,0.0,0.0,0.3128419816493988,4.0,0.0,1.0
402660,293.1288452148437,297.1499938964844,293.1499938964844,0.0244025755673646,-962.115966796875,304.14849853515625,0.6346706748008728,0.0672627091407775,0.0611290037631988,294.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.571838915348053,0.050000000745058,0.0480969510972499,293.0463562011719,297.1499938964844,293.1499938964844,0.1254938542842865,-2139.6884765625,304.138916015625,0.8999579548835754,0.1945852786302566,0.1360475569963455,293.1597595214844,297.1499938964844,293.1499938964844,0.1764442324638366,-3801.45947265625,304.1510314941406,0.9895315766334534,0.2545503973960876,0.2414830327033996,293.28662109375,297.1499938964844,293.1499938964844,0.0011810233118012,-448.5755310058594,292.7694396972656,0.571838915348053,0.050000000745058,0.2281512320041656,291.1358642578125,291.1499938964844,269.9022216796875,267.8601379394531,283.0130310058594,293.3486022949219,291.1358337402344,1.0,0.2114265114068985,0.7427530288696289,0.7427530288696289,1.0,1.0,-1.072373390197754,0.4729923009872436,0.599381148815155,0.10892004519701,0.0,0.0,0.403643250465393,24.18624496459961,25.0,-0.578861653804779,-8779.5537109375,114.12825012207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9329528808594,306.2953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.92578125,18000.0,0.0,0.0,0.1968526989221573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3161749839782715,0.3161797225475311,-4.720624019682873e-06,0.0,0.0001997804647544,0.0,0.0,14.677176475524902,0.0,0.0,0.0,0.313136488199234,4.0,0.0,1.0
402720,293.1296081542969,297.1499938964844,293.1499938964844,0.0244979634881019,-963.9349365234376,304.14862060546875,0.6348329782485962,0.0673818290233612,0.0612437017261981,294.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5715989470481873,0.050000000745058,0.0480983853340148,293.046630859375,297.1499938964844,293.1499938964844,0.1265204399824142,-2153.700439453125,304.1390686035156,0.9016438722610474,0.1958450973033905,0.1369360238313675,293.1599426269531,297.1499938964844,293.1499938964844,0.1763124912977218,-3799.18603515625,304.1510925292969,0.989086925983429,0.2543899118900299,0.2413360327482223,293.2868957519531,297.1499938964844,293.1499938964844,0.0011632492532953,-441.8259887695313,292.744873046875,0.5715989470481873,0.050000000745058,0.22815802693367,291.1357727050781,291.1499938964844,269.8995666503906,267.8568725585937,283.00439453125,293.3548583984375,291.1357727050781,1.0,0.2116177976131439,0.7425761818885803,0.7425761818885803,1.0,1.0,-1.0736697912216189,0.4740692675113678,0.5996005535125732,0.107537031173706,0.0,0.0,0.404601901769638,24.20566940307617,25.0,-0.374871164560318,-8799.7724609375,114.4714584350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9304504394531,306.3013610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.787109375,18000.0,0.0,0.0,0.1973146051168441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3173097670078277,0.317314475774765,-4.72455212729983e-06,0.0,0.0002002492401516,0.0,0.0,14.749435424804688,0.0,0.0,0.0,0.3134332001209259,4.0,0.0,1.0
402780,293.13037109375,297.1499938964844,293.1499938964844,0.0245830509811639,-965.552490234375,304.1487121582031,0.6349490880966187,0.0674880295991897,0.0613459646701812,294.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5713532567024231,0.050000000745058,0.0480998530983924,293.0469970703125,297.1499938964844,293.1499938964844,0.12752765417099,-2167.421630859375,304.13922119140625,0.9032732844352722,0.1970801800489425,0.1378066837787628,293.1601257324219,297.1499938964844,293.1499938964844,0.1761744320392608,-3796.802001953125,304.1511535644531,0.9886269569396972,0.254223883152008,0.2411834001541137,293.2872314453125,297.1499938964844,293.1499938964844,0.0011453208280727,-435.01654052734375,292.7201843261719,0.5713532567024231,0.050000000745058,0.2281650006771087,291.1357421875,291.1499938964844,269.89617919921875,267.8529663085937,282.9955444335937,293.3611145019531,291.1357727050781,1.0,0.2118036597967147,0.7423993349075317,0.7423993349075317,1.0,1.0,-1.0749127864837646,0.4751159250736236,0.5997967720031738,0.1061610206961631,0.0,0.0,0.4055540859699249,24.22582054138184,25.0,-0.1769035011529922,-8819.8408203125,114.80396270751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927978515625,306.30743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.732421875,18000.0,0.0,0.0,0.1977813988924026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3184436857700348,0.318448394536972,-4.72851206723135e-06,0.0,0.0002007229777518,0.0,0.0,14.821913719177246,0.0,0.0,0.0,0.3137308061122894,4.0,0.0,1.0
402840,293.13116455078125,297.1499938964844,293.1499938964844,0.024660687893629,-967.0244750976562,304.1488037109375,0.6350356340408325,0.0675851702690124,0.0614392682909965,294.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5711076855659485,0.050000000745058,0.0481013245880603,293.0474548339844,297.1499938964844,293.1499938964844,0.1285191625356674,-2180.904296875,304.1393737792969,0.9048858284950256,0.1982942223548889,0.1386627554893493,293.16033935546875,297.1499938964844,293.1499938964844,0.1760317683219909,-3794.337890625,304.15118408203125,0.9881603717803956,0.2540541291236877,0.2410267889499664,293.2876281738281,297.1499938964844,293.1499938964844,0.0011272757546976,-428.161865234375,292.69537353515625,0.5711076855659485,0.050000000745058,0.2281719744205474,291.13580322265625,291.1499938964844,269.8919982910156,267.84844970703125,282.9866027832031,293.3673400878906,291.13580322265625,1.0,0.2119849175214767,0.7422224879264832,0.7422224879264832,1.0,1.0,-1.0761144161224363,0.4761323928833008,0.599981963634491,0.1048103421926498,0.0,0.0,0.4064970016479492,24.246261596679688,25.0,0.0146617414429783,-8839.748046875,115.1278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92559814453125,306.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.728515625,18000.0,0.0,0.0,0.1982515156269073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3195728361606598,0.3195775747299194,-4.73248292109929e-06,0.0,0.0002012000913964,0.0,0.0,14.894335746765137,0.0,0.0,0.0,0.3140281736850738,4.0,0.0,1.0
402900,293.1319274902344,297.1499938964844,293.1499938964844,0.0247306823730468,-968.3478393554688,304.1488952636719,0.6350950598716736,0.067673347890377,0.0615234933793544,294.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5708654522895813,0.050000000745058,0.0481027774512767,293.0480041503906,297.1499938964844,293.1499938964844,0.1294910460710525,-2194.095458984375,304.1395568847656,0.9064823985099792,0.1994826942682266,0.1395010203123092,293.1605529785156,297.1499938964844,293.1499938964844,0.1758844703435897,-3791.792724609375,304.1512451171875,0.9876909255981444,0.2538809478282928,0.2408663928508758,293.2880554199219,297.1499938964844,293.1499938964844,0.0011090885382145,-421.2520751953125,292.67047119140625,0.5708654522895813,0.050000000745058,0.2281788736581802,291.1358947753906,291.1499938964844,269.88702392578125,267.8432312011719,282.97760009765625,293.3734130859375,291.1359558105469,1.0,0.2121606171131134,0.7420457005500793,0.7420457005500793,1.0,1.0,-1.0772699117660522,0.4771106541156769,0.600159227848053,0.1035016179084777,0.0,0.0,0.4074245095252991,24.266788482666016,25.0,0.2009193003177642,-8859.40625,115.4413833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234619140625,306.31982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.802734375,18000.0,0.0,0.0,0.1987246125936508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3206907212734222,0.3206954598426819,-4.736447863251669e-06,0.0,0.0002016802172875,0.0,0.0,14.966300964355469,0.0,0.0,0.0,0.3143235743045807,4.0,0.0,1.0
402960,293.1326599121094,297.1499938964844,293.1499938964844,0.0247954279184341,-969.5689697265624,304.1489562988281,0.6351407766342163,0.067755751311779,0.0616015642881393,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13604736328125,0.5706306099891663,0.050000000745058,0.0481041893362998,293.04864501953125,297.1499938964844,293.1499938964844,0.1304447650909423,-2207.017333984375,304.13970947265625,0.9080676436424256,0.2006473094224929,0.1403228044509887,293.1607666015625,297.1499938964844,293.1499938964844,0.1757339835166931,-3789.192138671875,304.1512756347656,0.9872255325317384,0.2537060976028442,0.240703746676445,293.2884826660156,297.1499938964844,293.1499938964844,0.0010907936375588,-414.3005065917969,292.6454467773437,0.5706306099891663,0.050000000745058,0.2281855642795562,291.1360778808594,291.1499938964844,269.8812561035156,267.8373718261719,282.9686889648437,293.3793334960937,291.1361389160156,1.0,0.2123313546180725,0.7418618202209473,0.7418618202209473,1.0,1.0,-1.07838773727417,0.4780486822128296,0.6003389954566956,0.102249376475811,0.0,0.0,0.4083328545093536,24.28712272644043,25.0,0.3866913616657257,-8878.7763671875,115.74617004394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,306.326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.943359375,18000.0,0.0,0.0,0.1991990655660629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3217924237251282,0.3217971622943878,-4.740385520562995e-06,0.0,0.0002021617256104,0.0,0.0,15.037476539611816,0.0,0.0,0.0,0.3146157264709472,4.0,0.0,1.0
403020,293.13336181640625,297.1499938964844,293.1499938964844,0.0248564165085554,-970.716552734375,304.1490478515625,0.6351813077926636,0.0678344070911407,0.0616753064095974,294.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5704061985015869,0.050000000745058,0.0481055453419685,293.04937744140625,297.1499938964844,293.1499938964844,0.1313799619674682,-2219.666259765625,304.1398620605469,0.9096418619155884,0.201787456870079,0.1411278843879699,293.1609802246094,297.1499938964844,293.1499938964844,0.1755813509225845,-3786.55419921875,304.1513366699219,0.9867690205574036,0.2535306513309479,0.2405399680137634,293.2889709472656,297.1499938964844,293.1499938964844,0.0010724203893914,-407.3182373046875,292.6203918457031,0.5704061985015869,0.050000000745058,0.2281919866800308,291.1363220214844,291.1499938964844,269.8746643066406,267.83087158203125,282.9598693847656,293.385009765625,291.13641357421875,1.0,0.2124973535537719,0.74167799949646,0.74167799949646,1.0,1.0,-1.0794717073440552,0.4789448082447052,0.6005269289016724,0.101068876683712,0.0,0.0,0.4092183411121368,24.307098388671875,25.0,0.5674517750740051,-8897.8203125,116.04271697998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91998291015625,306.3326110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.146484375,18000.0,0.0,0.0,0.1996735781431198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3228731751441955,0.3228779137134552,-4.744278157886583e-06,0.0,0.0002026432921411,0.0,0.0,15.107542991638184,0.0,0.0,0.0,0.3149032890796661,4.0,0.0,1.0
403080,293.134033203125,297.1499938964844,293.1499938964844,0.0249152611941099,-971.8214721679688,304.14910888671875,0.6352247595787048,0.0679114833474159,0.0617466531693935,294.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5701940655708313,0.050000000745058,0.0481068231165409,293.0502014160156,297.1499938964844,293.1499938964844,0.1322975307703018,-2232.0556640625,304.1400451660156,0.911206841468811,0.2029038816690445,0.1419170647859573,293.1611633300781,297.1499938964844,293.1499938964844,0.175427570939064,-3783.896240234375,304.1513671875,0.9863249659538268,0.2533557713031769,0.2403760701417923,293.2894287109375,297.1499938964844,293.1499938964844,0.0010539807844907,-400.3100891113281,292.5952453613281,0.5701940655708313,0.050000000745058,0.2281980663537979,291.1366271972656,291.1499938964844,269.8672790527344,267.8236694335937,282.95123291015625,293.3904724121094,291.13671875,1.0,0.2126592248678207,0.7414941191673279,0.7414941191673279,1.0,1.0,-1.0805275440216064,0.4797978699207306,0.6007296442985535,0.0999723896384239,0.0,0.0,0.4100799858570099,24.32668113708496,25.0,0.7527960538864136,-8916.5244140625,116.33224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91876220703125,306.33917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.404296875,18000.0,0.0,0.0,0.2001470178365707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.323931336402893,0.3239360749721527,-4.748117135022767e-06,0.0,0.0002031237672781,0.0,0.0,15.176383018493652,0.0,0.0,0.0,0.3151857852935791,4.0,0.0,1.0
403140,293.1346740722656,297.1499938964844,293.1499938964844,0.0249731410294771,-972.90625,304.149169921875,0.6352793574333191,0.0679889395833015,0.0618170909583568,294.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5699981451034546,0.050000000745058,0.0481080077588558,293.05108642578125,297.1499938964844,293.1499938964844,0.133191168308258,-2244.100830078125,304.1402282714844,0.912753403186798,0.2039901912212371,0.142684981226921,293.16131591796875,297.1499938964844,293.1499938964844,0.1752736717462539,-3781.236328125,304.1513977050781,0.9858999848365784,0.2531831562519073,0.2402134239673614,293.2899169921875,297.1499938964844,293.1499938964844,0.0010354535188525,-393.2678527832031,292.5700988769531,0.5699981451034546,0.050000000745058,0.228203684091568,291.1369934082031,291.1499938964844,269.85906982421875,267.8157653808594,282.9427795410156,293.3955383300781,291.1370849609375,1.0,0.2128159552812576,0.7413102984428406,0.7413102984428406,1.0,1.0,-1.081551194190979,0.4806007146835327,0.6009504199028015,0.0989760085940361,0.0,0.0,0.4109068810939789,24.345531463623047,25.0,0.9147936105728148,-8934.765625,116.61316680908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9180603027344,306.3457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.75390625,18000.0,0.0,0.0,0.2006174325942993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3249537944793701,0.3249585330486297,-4.751862434204668e-06,0.0,0.0002036012010648,0.0,0.0,15.243148803710938,0.0,0.0,0.0,0.3154597282409668,4.0,0.0,1.0
403200,293.13525390625,297.1499938964844,293.1499938964844,0.0250318981707096,-974.0059814453124,304.1492004394531,0.635353147983551,0.0680687949061393,0.0618887208402156,294.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5698198080062866,0.050000000745058,0.0481090880930423,293.05206298828125,297.1499938964844,293.1499938964844,0.1340658366680145,-2255.871337890625,304.1404113769531,0.9142916798591614,0.2050518840551376,0.1434358656406402,293.16143798828125,297.1499938964844,293.1499938964844,0.1751210689544677,-3778.599365234375,304.15142822265625,0.985497236251831,0.2530136704444885,0.240053042769432,293.2903747558594,297.1499938964844,293.1499938964844,0.0010169171728193,-386.2218017578125,292.5449523925781,0.5698198080062866,0.050000000745058,0.2282088100910186,291.1374206542969,291.1499938964844,269.8500061035156,267.80718994140625,282.9346008300781,293.4002990722656,291.13751220703125,1.0,0.2129688113927841,0.7411264777183533,0.7411264777183533,1.0,1.0,-1.082553505897522,0.4813570976257324,0.6011964082717896,0.098084956407547,0.0,0.0,0.4117045402526855,24.363601684570312,25.0,1.058056354522705,-8952.6025390625,116.88794708251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178466796875,306.3524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.140625,18000.0,0.0,0.0,0.2010838836431503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3259446918964386,0.3259494304656982,-4.75551587442169e-06,0.0,0.0002040745748672,0.0,0.0,15.308059692382812,0.0,0.0,0.0,0.3157260715961456,4.0,0.0,1.0
403260,293.1357727050781,297.1499938964844,293.1499938964844,0.0250934101641178,-975.1561279296876,304.14923095703125,0.6354539394378662,0.0681537762284278,0.0619637556374073,294.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5696597695350647,0.050000000745058,0.0481100603938102,293.0531005859375,297.1499938964844,293.1499938964844,0.1349170953035354,-2267.30810546875,304.1405944824219,0.9158118367195128,0.2060834765434265,0.1441657990217209,293.1615295410156,297.1499938964844,293.1499938964844,0.1749715507030487,-3776.0166015625,304.15142822265625,0.9851200580596924,0.2528495788574219,0.2398968189954757,293.29083251953125,297.1499938964844,293.1499938964844,0.0009983164491131,-379.1510925292969,292.519775390625,0.5696597695350647,0.050000000745058,0.2282133996486663,291.1378479003906,291.1499938964844,269.840087890625,267.7981872558594,282.926513671875,293.40460205078125,291.1379699707031,1.0,0.2131172865629196,0.7409427165985107,0.7409427165985107,1.0,1.0,-1.0835349559783936,0.482071191072464,0.6014637351036072,0.0972876399755477,0.0,0.0,0.4124667346477508,24.380538940429688,25.0,1.1402755975723269,-8970.0322265625,117.156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.918212890625,306.3592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5703125,18000.0,0.0,0.0,0.2015440165996551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.326895534992218,0.3269002735614776,-4.759046532853972e-06,0.0,0.0002045415603788,0.0,0.0,15.370550155639648,0.0,0.0,0.0,0.3159824013710022,4.0,0.0,1.0
403320,293.13623046875,297.1499938964844,293.1499938964844,0.0251587945967912,-976.3784790039062,304.1492614746094,0.6355811357498169,0.0682444050908088,0.0620432682335376,294.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5695133805274963,0.050000000745058,0.0481109470129013,293.0542297363281,297.1499938964844,293.1499938964844,0.1357489675283432,-2278.468505859375,304.14080810546875,0.9173123836517334,0.2070887982845306,0.1448777318000793,293.1615905761719,297.1499938964844,293.1499938964844,0.1748267114162445,-3773.516845703125,304.15142822265625,0.98476380109787,0.2526911497116089,0.2397453635931015,293.2912292480469,297.1499938964844,293.1499938964844,0.0009797236416488,-372.0841674804688,292.4945983886719,0.5695133805274963,0.050000000745058,0.2282176166772842,291.13824462890625,291.1499938964844,269.829345703125,267.7890014648437,282.9183654785156,293.4085388183594,291.13836669921875,1.0,0.2132623791694641,0.7407589554786682,0.7407589554786682,1.0,1.0,-1.0845024585723877,0.4827583134174347,0.6017441153526306,0.096548892557621,0.0,0.0,0.4132070243358612,24.39642906188965,25.0,1.108207941055298,-8987.232421875,117.41917419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91912841796875,306.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.962890625,18000.0,0.0,0.0,0.2019976377487182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3278168737888336,0.3278216421604156,-4.762473054142902e-06,0.0,0.000205001924769,0.0,0.0,15.43123722076416,0.0,0.0,0.0,0.3162313997745514,4.0,0.0,1.0
403380,293.1366271972656,297.1499938964844,293.1499938964844,0.0252294745296239,-977.6998291015624,304.1492614746094,0.6357409358024597,0.0683420822024345,0.0621287636458873,294.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.5693821907043457,0.050000000745058,0.0481117442250251,293.0554504394531,297.1499938964844,293.1499938964844,0.1365572810173034,-2289.29736328125,304.1409912109375,0.9187847375869752,0.2080621719360351,0.1455676704645156,293.16162109375,297.1499938964844,293.1499938964844,0.1746886074542999,-3771.136962890625,304.15142822265625,0.9844323992729188,0.2525400221347809,0.2396003305912017,293.2916259765625,297.1499938964844,293.1499938964844,0.0009611694840714,-365.0331115722656,292.4693298339844,0.5693821907043457,0.050000000745058,0.2282214015722274,291.1386108398437,291.1499938964844,269.8177795410156,267.7796936035156,282.91015625,293.41217041015625,291.138671875,1.0,0.2134037315845489,0.7405751943588257,0.7405751943588257,1.0,1.0,-1.0854548215866089,0.4834157526493072,0.602039098739624,0.0958751589059829,0.0,0.0,0.4139303565025329,24.41114616394043,25.0,0.9935724139213562,-9004.255859375,117.67691040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92059326171875,306.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.265625,18000.0,0.0,0.0,0.2024427652359008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3287129998207092,0.3287177681922912,-4.765798621519934e-06,0.0,0.0002054536744253,0.0,0.0,15.490354537963867,0.0,0.0,0.0,0.3164738714694977,4.0,0.0,1.0
403440,293.136962890625,297.1499938964844,293.1499938964844,0.0253048539161682,-979.1080932617188,304.1492614746094,0.6359289884567261,0.0684458389878273,0.062219601124525,294.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5692636966705322,0.050000000745058,0.0481124632060527,293.0567321777344,297.1499938964844,293.1499938964844,0.1373450011014938,-2299.835693359375,304.1412048339844,0.9202312231063844,0.2090078890323639,0.1462385803461074,293.16162109375,297.1499938964844,293.1499938964844,0.1745564341545105,-3768.86181640625,304.1513977050781,0.984122633934021,0.2523954212665558,0.2394611984491348,293.2919921875,297.1499938964844,293.1499938964844,0.0009426274336874,-357.98748779296875,292.4440612792969,0.5692636966705322,0.050000000745058,0.2282248139381408,291.1388854980469,291.1499938964844,269.8054504394531,267.7702331542969,282.9019470214844,293.4156188964844,291.1389465332031,1.0,0.213542178273201,0.7403914332389832,0.7403914332389832,1.0,1.0,-1.0863949060440063,0.4840464293956756,0.6023484468460083,0.0952620580792427,0.0,0.0,0.4146421551704407,24.424989700317383,25.0,0.8809120655059814,-9021.1923828125,117.93040466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92254638671875,306.3803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.48828125,18000.0,0.0,0.0,0.2028801888227462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3295953273773193,0.3296000957489013,-4.769065071741352e-06,0.0,0.0002058975951513,0.0,0.0,15.548646926879885,0.0,0.0,0.0,0.3167127966880798,4.0,0.0,1.0
403500,293.13720703125,297.1499938964844,293.1499938964844,0.0253860242664814,-980.6229858398438,304.1492614746094,0.6361503601074219,0.0685572177171707,0.062317106872797,294.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5691587328910828,0.050000000745058,0.0481131039559841,293.05810546875,297.1499938964844,293.1499938964844,0.1381066888570785,-2310.010986328125,304.14141845703125,0.9216412305831908,0.20992012321949,0.1468859612941742,293.1615600585937,297.1499938964844,293.1499938964844,0.1744314581155777,-3766.712158203125,304.1513671875,0.9838375449180604,0.2522591352462768,0.2393296509981155,293.29229736328125,297.1499938964844,293.1499938964844,0.0009240934741683,-350.9454345703125,292.4187927246094,0.5691587328910828,0.050000000745058,0.2282278537750244,291.1391296386719,291.1499938964844,269.7923583984375,267.7606506347656,282.8937683105469,293.4188232421875,291.1391906738281,1.0,0.2136772722005844,0.7402076721191406,0.7402076721191406,1.0,1.0,-1.087320327758789,0.4846485555171966,0.6026718020439148,0.0947117209434509,0.0,0.0,0.4153384566307068,24.43785858154297,25.0,0.7931520938873291,-9038.0126953125,118.17891693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249572753906,306.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.677734375,18000.0,0.0,0.0,0.2033078670501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3304611146450043,0.3304658830165863,-4.772274223796558e-06,0.0,0.0002063316351268,0.0,0.0,15.605961799621582,0.0,0.0,0.0,0.3169475197792053,4.0,0.0,1.0
403560,293.137451171875,297.1499938964844,293.1499938964844,0.0254725608974695,-982.2357788085938,304.14923095703125,0.6364021301269531,0.0686755999922752,0.0624207854270935,294.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5690658688545227,0.050000000745058,0.0481136664748191,293.0595092773437,297.1499938964844,293.1499938964844,0.1388450860977172,-2319.86181640625,304.1416320800781,0.9230183959007264,0.2108027637004852,0.1475124806165695,293.1614685058594,297.1499938964844,293.1499938964844,0.1743131428956985,-3764.6787109375,304.1513366699219,0.983575165271759,0.2521306574344635,0.2392052412033081,293.2926025390625,297.1499938964844,293.1499938964844,0.0009056009585037,-343.91949462890625,292.3935546875,0.5690658688545227,0.050000000745058,0.2282305210828781,291.1393737792969,291.1499938964844,269.7785339355469,267.7509155273437,282.8856201171875,293.421875,291.1394348144531,1.0,0.2138095796108245,0.740023672580719,0.740023672580719,1.0,1.0,-1.0882338285446167,0.4852249324321747,0.6030089259147644,0.0942196547985076,0.0,0.0,0.416020929813385,24.449893951416016,25.0,0.7202085256576538,-9054.705078125,118.42332458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9277648925781,306.3952941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.859375,18000.0,0.0,0.0,0.2037264704704284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3313116133213043,0.3313163816928863,-4.775434263137868e-06,0.0,0.0002067564782919,0.0,0.0,15.662391662597656,0.0,0.0,0.0,0.3171785175800323,4.0,0.0,1.0
403620,293.1376037597656,297.1499938964844,293.1499938964844,0.0255654957145452,-983.9652099609376,304.1492004394531,0.636688768863678,0.068802885711193,0.062531754374504,294.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5689861178398132,0.050000000745058,0.0481141544878482,293.0610046386719,297.1499938964844,293.1499938964844,0.1395595818758011,-2329.381103515625,304.141845703125,0.924362063407898,0.2116550654172897,0.1481175124645233,293.1613464355469,297.1499938964844,293.1499938964844,0.1742025464773178,-3762.780029296875,304.1513061523437,0.983337938785553,0.2520112097263336,0.2390889227390289,293.2928466796875,297.1499938964844,293.1499938964844,0.0008871387690305,-336.90557861328125,292.36834716796875,0.5689861178398132,0.050000000745058,0.2282328307628631,291.1395874023437,291.1499938964844,269.7640075683594,267.7410583496094,282.8774108886719,293.424560546875,291.1396179199219,1.0,0.2139392048120498,0.7398396134376526,0.7398396134376526,1.0,1.0,-1.0891375541687012,0.4857760369777679,0.6033615469932556,0.0937879085540771,0.0,0.0,0.4166922569274902,24.460996627807617,25.0,0.6322649717330933,-9071.3095703125,118.66394805908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308776855469,306.4029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0234375,18000.0,0.0,0.0,0.2041355073451995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3321482837200165,0.3321530520915985,-4.77854928249144e-06,0.0,0.0002071715862257,0.0,0.0,15.71802043914795,0.0,0.0,0.0,0.3174061179161072,4.0,0.0,1.0
403680,293.1376953125,297.1499938964844,293.1499938964844,0.0256666783243417,-985.8460693359376,304.149169921875,0.6370181441307068,0.0689430758357048,0.0626520439982414,294.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5689207911491394,0.050000000745058,0.0481145493686199,293.0625,297.1499938964844,293.1499938964844,0.1402553617954254,-2338.641357421875,304.1420593261719,0.9256845712661744,0.2124846875667572,0.1487052142620086,293.1611633300781,297.1499938964844,293.1499938964844,0.1741008758544922,-3761.0380859375,304.1512451171875,0.9831286668777466,0.251902312040329,0.2389813065528869,293.29302978515625,297.1499938964844,293.1499938964844,0.000868790608365,-329.9360046386719,292.3431396484375,0.5689207911491394,0.050000000745058,0.2282347083091735,291.13970947265625,291.1499938964844,269.74884033203125,267.7310791015625,282.8688049316406,293.42645263671875,291.1397399902344,1.0,0.2140668630599975,0.739655613899231,0.739655613899231,1.0,1.0,-1.0900415182113647,0.4863103032112121,0.6037311553955078,0.0934063270688057,0.0,0.0,0.4173635840415954,24.470813751220703,25.0,0.4478450119495392,-9088.0517578125,118.90258026123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342041015625,306.4106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.10546875,18000.0,0.0,0.0,0.2045363932847976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3329801559448242,0.3329849541187286,-4.781637017003959e-06,0.0,0.0002075784432236,0.0,0.0,15.773399353027344,0.0,0.0,0.0,0.3176328241825104,4.0,0.0,1.0
403740,293.1376647949219,297.1499938964844,293.1499938964844,0.0257804784923791,-987.95947265625,304.14910888671875,0.6374117732048035,0.0691026896238327,0.0627864524722099,294.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5688768029212952,0.050000000745058,0.0481148175895214,293.06402587890625,297.1499938964844,293.1499938964844,0.1409343183040619,-2347.669921875,304.14227294921875,0.9269983172416688,0.2132935672998428,0.1492765098810196,293.1609191894531,297.1499938964844,293.1499938964844,0.1740117818117141,-3759.518798828125,304.15118408203125,0.9829593896865844,0.2518077194690704,0.2388852536678314,293.29315185546875,297.1499938964844,293.1499938964844,0.0008504917495884,-322.987060546875,292.3179626464844,0.5688768029212952,0.050000000745058,0.2282359898090362,291.13970947265625,291.1499938964844,269.7330017089844,267.7209777832031,282.859619140625,293.42706298828125,291.13970947265625,1.0,0.2141928523778915,0.7394715547561646,0.7394715547561646,1.0,1.0,-1.0909582376480105,0.4868314862251282,0.6041267514228821,0.0930827632546424,0.0,0.0,0.418049156665802,24.47854232788086,25.0,0.1011670604348182,-9105.12890625,119.14080047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93768310546875,306.4182434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.03515625,18000.0,0.0,0.0,0.2049290835857391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3338186144828796,0.333823412656784,-4.784723842021776e-06,0.0,0.000207976961974,0.0,0.0,15.82923698425293,0.0,0.0,0.0,0.3178612887859344,4.0,0.0,1.0
403800,293.1375427246094,297.1499938964844,293.1499938964844,0.0259098131209611,-990.3582153320312,304.1490478515625,0.6378827691078186,0.0692827925086021,0.0629382282495498,294.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5688568949699402,0.050000000745058,0.0481149405241012,293.0655212402344,297.1499938964844,293.1499938964844,0.1416015326976776,-2356.536376953125,304.1424560546875,0.9283180236816406,0.2140858322381973,0.1498355716466903,293.1606140136719,297.1499938964844,293.1499938964844,0.1739372313022613,-3758.255859375,304.1510925292969,0.9828359484672546,0.2517283260822296,0.2388025224208831,293.293212890625,297.1499938964844,293.1499938964844,0.0008323501679114,-316.0998840332031,292.2928161621094,0.5688568949699402,0.050000000745058,0.2282365560531616,291.1395263671875,291.1499938964844,269.7165832519531,267.71075439453125,282.85009765625,293.4268798828125,291.13946533203125,1.0,0.2143180966377258,0.7392875552177429,0.7392875552177429,1.0,1.0,-1.091901421546936,0.4873485863208771,0.6045528650283813,0.0928106531500816,0.0,0.0,0.4187656939029693,24.483705520629883,25.0,-0.3037513196468353,-9122.7119140625,119.38104248046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,306.42596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.73046875,18000.0,0.0,0.0,0.2053157389163971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3346851468086242,0.3346899449825287,-4.78787023894256e-06,0.0,0.000208369383472,0.0,0.0,15.88691520690918,0.0,0.0,0.0,0.318097174167633,4.0,0.0,1.0
403860,293.1373291015625,297.1499938964844,293.1499938964844,0.0260573122650384,-993.0875244140624,304.1489562988281,0.6384426355361938,0.0694848895072937,0.0631104633212089,294.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5688626170158386,0.050000000745058,0.0481149032711982,293.0670471191406,297.1499938964844,293.1499938964844,0.1422541439533233,-2365.2021484375,304.14263916015625,0.9296412467956544,0.2148577272891998,0.1503805071115493,293.1602478027344,297.1499938964844,293.1499938964844,0.1738793402910232,-3757.285400390625,304.1510009765625,0.9827644228935242,0.2516666054725647,0.2387363165616989,293.293212890625,297.1499938964844,293.1499938964844,0.0008143889135681,-309.28253173828125,292.2677307128906,0.5688626170158386,0.050000000745058,0.2282363772392273,291.13922119140625,291.1499938964844,269.6995544433594,267.700439453125,282.8403625488281,293.4262390136719,291.1391296386719,1.0,0.2144430726766586,0.7391037344932556,0.7391037344932556,1.0,1.0,-1.0928776264190674,0.4878652989864349,0.6050122976303101,0.0925888568162918,0.0,0.0,0.4195191860198974,24.486087799072266,25.0,-0.6167783141136169,-9140.9248046875,119.62452697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,306.43389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.232421875,18000.0,0.0,0.0,0.2056972384452819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3355967402458191,0.3356015384197235,-4.791150786331855e-06,0.0,0.0002087565371766,0.0,0.0,15.94761562347412,0.0,0.0,0.0,0.3183449804782867,4.0,0.0,1.0
403920,293.13702392578125,297.1499938964844,293.1499938964844,0.0262185372412204,-996.0610961914062,304.1488342285156,0.639068603515625,0.0697028636932373,0.063298188149929,294.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5688864588737488,0.050000000745058,0.0481147542595863,293.06854248046875,297.1499938964844,293.1499938964844,0.1428922712802887,-2373.6669921875,304.142822265625,0.9309584498405457,0.2156100124120712,0.1509124636650085,293.1598205566406,297.1499938964844,293.1499938964844,0.1738340407609939,-3756.533447265625,304.1509094238281,0.9827318787574768,0.2516190111637115,0.238683819770813,293.2930908203125,297.1499938964844,293.1499938964844,0.0007965926779434,-302.5278625488281,292.2428283691406,0.5688864588737488,0.050000000745058,0.2282356917858123,291.13885498046875,291.1499938964844,269.6820068359375,267.69000244140625,282.8306579589844,293.42547607421875,291.1387939453125,1.0,0.2145681828260421,0.7389199733734131,0.7389199733734131,1.0,1.0,-1.0938770771026611,0.4883783161640167,0.6054987907409668,0.09241284430027,0.0,0.0,0.4202965199947357,24.48670959472656,25.0,-0.7837634682655334,-9159.5458984375,119.87083435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947265625,306.44189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.708984375,18000.0,0.0,0.0,0.206076294183731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3365452587604522,0.3365500569343567,-4.794574579136679e-06,0.0,0.0002091412316076,0.0,0.0,16.010927200317383,0.0,0.0,0.0,0.3186031281948089,4.0,0.0,1.0
403980,293.1366882324219,297.1499938964844,293.1499938964844,0.0263939406722784,-999.2840576171876,304.14874267578125,0.6397601962089539,0.0699372366070747,0.0635019317269325,294.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5689257383346558,0.050000000745058,0.0481145158410072,293.0700988769531,297.1499938964844,293.1499938964844,0.1435105502605438,-2381.859130859375,304.1430053710937,0.9322556257247924,0.2163370996713638,0.1514274328947067,293.15936279296875,297.1499938964844,293.1499938964844,0.1738021820783615,-3756.01318359375,304.1508178710937,0.9827371835708618,0.2515871822834015,0.2386467307806015,293.2929382324219,297.1499938964844,293.1499938964844,0.0007789194351062,-295.8193359375,292.2181701660156,0.5689257383346558,0.050000000745058,0.2282345443964004,291.1385498046875,291.1499938964844,269.6639099121094,267.6794738769531,282.821044921875,293.4247436523437,291.13848876953125,1.0,0.2146936804056167,0.7387361526489258,0.7387361526489258,1.0,1.0,-1.0948975086212158,0.4888873696327209,0.6060101389884949,0.0922798290848732,0.0,0.0,0.4210939705371856,24.48591041564941,25.0,-0.8046755790710449,-9178.4677734375,120.1199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,306.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.26171875,18000.0,0.0,0.0,0.2064541727304458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3375280797481537,0.3375328779220581,-4.79815571452491e-06,0.0,0.0002095247327815,0.0,0.0,16.076765060424805,0.0,0.0,0.0,0.318871408700943,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0265801642090082,-1002.6762084960938,304.14862060546875,0.6404953002929688,0.0701828226447105,0.0637166053056716,294.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5689737796783447,0.050000000745058,0.0481142178177833,293.0716552734375,297.1499938964844,293.1499938964844,0.1441109478473663,-2389.804931640625,304.1431884765625,0.933526337146759,0.2170416861772537,0.1519272327423095,293.15887451171875,297.1499938964844,293.1499938964844,0.1737800985574722,-3755.660400390625,304.15069580078125,0.9827672243118286,0.2515670359134674,0.2386211454868316,293.292724609375,297.1499938964844,293.1499938964844,0.0007613752968609,-289.1591796875,292.1936950683594,0.5689737796783447,0.050000000745058,0.2282331436872482,291.1382751464844,291.1499938964844,269.64532470703125,267.6688842773437,282.8115234375,293.4241638183594,291.13824462890625,1.0,0.2148195803165435,0.7385523319244385,0.7385523319244385,1.0,1.0,-1.095928430557251,0.4893892705440521,0.6065391302108765,0.0921837463974952,0.0,0.0,0.4219023287296295,24.484527587890625,25.0,-0.7524442076683044,-9197.4814453125,120.37100982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,306.4576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.890625,18000.0,0.0,0.0,0.2068325281143188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3385308980941772,0.3385356962680816,-4.801841896551196e-06,0.0,0.0002099087287206,0.0,0.0,16.14417839050293,0.0,0.0,0.0,0.3191461265087127,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0267907753586769,-1006.2326049804688,304.14849853515625,0.6412737965583801,0.0704403594136238,0.0639427825808525,294.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5690284371376038,0.050000000745058,0.0481138862669467,293.0732421875,297.1499938964844,293.1499938964844,0.1446885019540786,-2397.438720703125,304.14337158203125,0.9347572326660156,0.21771802008152,0.1524077653884887,293.1583251953125,297.1499938964844,293.1499938964844,0.1737688481807708,-3755.492919921875,304.1506042480469,0.9828208088874816,0.2515598833560943,0.2386083751916885,293.2924499511719,297.1499938964844,293.1499938964844,0.000743954849895,-282.5452880859375,292.16949462890625,0.5690284371376038,0.050000000745058,0.2282315492630005,291.1380615234375,291.1499938964844,269.62628173828125,267.6581726074219,282.8021545410156,293.4237670898437,291.1380310058594,1.0,0.2149459719657898,0.738368570804596,0.738368570804596,1.0,1.0,-1.0969665050506592,0.4898828566074371,0.6070836186408997,0.092123232781887,0.0,0.0,0.4227199852466583,24.48285675048828,25.0,-0.6481291055679321,-9216.5166015625,120.62366485595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95318603515625,306.4652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.6171875,18000.0,0.0,0.0,0.2072124928236007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3395517766475677,0.3395566046237945,-4.805631760973483e-06,0.0,0.0002102943399222,0.0,0.0,16.21306610107422,0.0,0.0,0.0,0.3194267451763153,4.0,0.0,1.0
404160,293.1354064941406,297.1499938964844,293.1499938964844,0.0269902702420949,-1009.9448852539062,304.1484069824219,0.6420846581459045,0.0707071721553802,0.0641779005527496,294.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5690864324569702,0.050000000745058,0.0481135286390781,293.07489013671875,297.1499938964844,293.1499938964844,0.1452445685863495,-2404.77978515625,304.1435546875,0.9359460473060608,0.218368113040924,0.152870163321495,293.15777587890625,297.1499938964844,293.1499938964844,0.1737665235996246,-3755.477783203125,304.1504821777344,0.9828911423683168,0.2515634894371032,0.2386061400175094,293.2921447753906,297.1499938964844,293.1499938964844,0.000726637954358,-275.9700622558594,292.1454772949219,0.5690864324569702,0.050000000745058,0.2282298654317855,291.1379089355469,291.1499938964844,269.6067810058594,267.6473999023437,282.7929382324219,293.423583984375,291.1379089355469,1.0,0.215072751045227,0.7381811141967773,0.7381811141967773,1.0,1.0,-1.0980064868927002,0.4903667271137237,0.607639729976654,0.0920920819044113,0.0,0.0,0.4235424399375915,24.48125267028809,25.0,-0.5248827338218689,-9235.49609375,120.8772964477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541931152344,306.4725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.400390625,18000.0,0.0,0.0,0.2075947821140289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3405840694904327,0.3405888676643371,-4.809491201740457e-06,0.0,0.0002106823085341,0.0,0.0,16.282957077026367,0.0,0.0,0.0,0.3197114765644073,4.0,0.0,1.0
404220,293.13494873046875,297.1499938964844,293.1499938964844,0.0271709561347961,-1013.7763061523438,304.1483764648437,0.6429234743118286,0.0709824487566948,0.0644210651516914,294.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.569145917892456,0.050000000745058,0.0481131635606288,293.0765380859375,297.1499938964844,293.1499938964844,0.145778089761734,-2411.814453125,304.14373779296875,0.937087893486023,0.2189905345439911,0.1533135622739792,293.1572265625,297.1499938964844,293.1499938964844,0.1737726926803589,-3755.607177734375,304.150390625,0.98297518491745,0.2515772879123688,0.2386138886213302,293.29180908203125,297.1499938964844,293.1499938964844,0.0007094199536368,-269.431884765625,292.1216125488281,0.569145917892456,0.050000000745058,0.2282281368970871,291.1378173828125,291.1499938964844,269.5868835449219,267.63653564453125,282.7838134765625,293.4235534667969,291.1377868652344,1.0,0.2151997983455658,0.737993597984314,0.737993597984314,1.0,1.0,-1.099044919013977,0.4908406734466553,0.6082042455673218,0.0920880362391471,0.0,0.0,0.4243670701980591,24.47992706298828,25.0,-0.4002416729927063,-9254.380859375,121.13146209716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95477294921875,306.4796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2421875,18000.0,0.0,0.0,0.2079799622297287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3416241705417633,0.3416289985179901,-4.81340703117894e-06,0.0,0.0002110732166329,0.0,0.0,16.353614807128906,0.0,0.0,0.0,0.3199991881847381,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0273427851498127,-1017.7008666992188,304.1483459472656,0.64378422498703,0.0712645798921585,0.0646707490086555,294.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5692057013511658,0.050000000745058,0.0481127984821796,293.0782470703125,297.1499938964844,293.1499938964844,0.146290972828865,-2418.569580078125,304.1439514160156,0.9381846785545348,0.2195875793695449,0.1537394970655441,293.1566467285156,297.1499938964844,293.1499938964844,0.1737860888242721,-3755.85986328125,304.1502990722656,0.9830694794654846,0.2515996992588043,0.2386300265789032,293.2914428710937,297.1499938964844,293.1499938964844,0.000692281697411,-262.923583984375,292.0979309082031,0.5692057013511658,0.050000000745058,0.2282263934612274,291.1377258300781,291.1499938964844,269.56658935546875,267.6256103515625,282.7748107910156,293.4237060546875,291.1377258300781,1.0,0.2153270095586776,0.7378061413764954,0.7378061413764954,1.0,1.0,-1.1000794172286987,0.4913049936294555,0.6087744235992432,0.0921069681644439,0.0,0.0,0.4251922369003296,24.47897720336914,25.0,-0.2858242690563202,-9273.16015625,121.3857650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,306.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.11328125,18000.0,0.0,0.0,0.2083680182695388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3426690399646759,0.3426738381385803,-4.8173619688896e-06,0.0,0.0002114670496666,0.0,0.0,16.42481803894043,0.0,0.0,0.0,0.3202891051769256,4.0,0.0,1.0
