time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404340,293.134033203125,297.1499938964844,293.1499938964844,0.0275143980979919,-1021.76416015625,304.1483459472656,0.64466792345047,0.07155442237854,0.0649276673793792,294.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5692642331123352,0.050000000745058,0.0481124371290206,293.0799560546875,297.1499938964844,293.1499938964844,0.1467785388231277,-2424.98291015625,304.1441650390625,0.9392250180244446,0.2201538980007171,0.1541440188884735,293.1560363769531,297.1499938964844,293.1499938964844,0.1738078296184539,-3756.254638671875,304.15020751953125,0.9831734299659728,0.251631885766983,0.2386557161808014,293.2910461425781,297.1499938964844,293.1499938964844,0.000675230869092,-256.4481811523437,292.07440185546875,0.5692642331123352,0.050000000745058,0.2282246947288513,291.1376953125,291.1499938964844,269.54595947265625,267.6145935058594,282.7658996582031,293.4240417480469,291.1376953125,1.0,0.2154542505741119,0.7376186847686768,0.7376186847686768,1.0,1.0,-1.101107120513916,0.4917590618133545,0.6093481183052063,0.0921464413404464,0.0,0.0,0.4260168671607971,24.47856712341309,25.0,-0.1894531548023224,-9291.8017578125,121.63977813720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954833984375,306.4930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.029296875,18000.0,0.0,0.0,0.2087597250938415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3437173664569855,0.3437221944332123,-4.821355105377734e-06,0.0,0.0002118645788868,0.0,0.0,16.496490478515625,0.0,0.0,0.0,0.3205807507038116,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0276872757822275,-1025.8966064453125,304.1483459472656,0.6455686688423157,0.0718500390648841,0.0651900321245193,294.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.56932133436203,0.050000000745058,0.0481120869517326,293.08172607421875,297.1499938964844,293.1499938964844,0.1472453773021698,-2431.117431640625,304.1443786621094,0.9402180910110474,0.2206950634717941,0.1545309573411941,293.15545654296875,297.1499938964844,293.1499938964844,0.1738361269235611,-3756.760986328125,304.1501159667969,0.9832843542099,0.251671701669693,0.2386887967586517,293.2906494140625,297.1499938964844,293.1499938964844,0.0006582528585568,-250.00021362304688,292.0509948730469,0.56932133436203,0.050000000745058,0.2282230257987976,291.1376647949219,291.1499938964844,269.5249938964844,267.6035461425781,282.7570495605469,293.4245300292969,291.1376953125,1.0,0.2155814170837402,0.7374312281608582,0.7374312281608582,1.0,1.0,-1.1021277904510498,0.4922042191028595,0.6099236011505127,0.092201791703701,0.0,0.0,0.4268404245376587,24.47863006591797,25.0,-0.1104218438267707,-9310.333984375,121.89331817626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,306.49951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.953125,18000.0,0.0,0.0,0.2091544717550277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3447676002979278,0.3447724282741546,-4.825370979233412e-06,0.0,0.000212265207665,0.0,0.0,16.56850242614746,0.0,0.0,0.0,0.3208737373352051,4.0,0.0,1.0
404460,293.1330871582031,297.1499938964844,293.1499938964844,0.0278677847236394,-1030.11962890625,304.1483154296875,0.6464884281158447,0.0721524506807327,0.0654587298631668,294.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5693759322166443,0.050000000745058,0.0481117516756057,293.0835266113281,297.1499938964844,293.1499938964844,0.1476863622665405,-2436.905029296875,304.14459228515625,0.9411523938179016,0.2212049812078476,0.1548960357904434,293.1548767089844,297.1499938964844,293.1499938964844,0.1738722771406173,-3757.40185546875,304.1500244140625,0.9834023118019104,0.2517205476760864,0.2387306541204452,293.2902526855469,297.1499938964844,293.1499938964844,0.0006413533119484,-243.5818328857422,292.0277099609375,0.5693759322166443,0.050000000745058,0.228221446275711,291.1376647949219,291.1499938964844,269.5037536621094,267.5924377441406,282.7482604980469,293.4251403808594,291.1376953125,1.0,0.215708315372467,0.737242579460144,0.737242579460144,1.0,1.0,-1.1031385660171509,0.4926395118236542,0.6104990243911743,0.0922709926962852,0.0,0.0,0.427662044763565,24.47929000854492,25.0,-0.0500012226402759,-9328.732421875,122.14588928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,306.5057678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.912109375,18000.0,0.0,0.0,0.2095529735088348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3458189070224762,0.345823734998703,-4.829413228435442e-06,0.0,0.0002126696199411,0.0,0.0,16.64081573486328,0.0,0.0,0.0,0.3211676776409149,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0280544012784957,-1034.42578125,304.1482849121094,0.6474222540855408,0.0724599733948707,0.065732218325138,294.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5694282054901123,0.050000000745058,0.0481114313006401,293.0853271484375,297.1499938964844,293.1499938964844,0.148106500506401,-2442.41357421875,304.1448059082031,0.9420386552810668,0.221689835190773,0.1552434563636779,293.1542663574219,297.1499938964844,293.1499938964844,0.1739145666360855,-3758.147216796875,304.14996337890625,0.983525276184082,0.2517764270305633,0.2387793213129043,293.2898254394531,297.1499938964844,293.1499938964844,0.0006245211116038,-237.18898010253903,292.0045166015625,0.5694282054901123,0.050000000745058,0.2282199114561081,291.1376953125,291.1499938964844,269.48223876953125,267.581298828125,282.739501953125,293.4258728027344,291.1376953125,1.0,0.2158348560333252,0.7370539307594299,0.7370539307594299,1.0,1.0,-1.104140281677246,0.4930672645568847,0.6110729575157166,0.0923490971326828,0.0,0.0,0.4284816384315491,24.48042297363281,25.0,-0.0025396852288395,-9347.0380859375,122.3974838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9529724121094,306.51190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.859375,18000.0,0.0,0.0,0.2099543809890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3468706309795379,0.3468754589557647,-4.833469574805349e-06,0.0,0.0002130770008079,0.0,0.0,16.713359832763672,0.0,0.0,0.0,0.3214626014232635,4.0,0.0,1.0
404580,293.13214111328125,297.1499938964844,293.1499938964844,0.0282445084303617,-1038.802490234375,304.14825439453125,0.6483700275421143,0.07277262955904,0.0660104751586914,294.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5694779753684998,0.050000000745058,0.0481111258268356,293.087158203125,297.1499938964844,293.1499938964844,0.1485049277544021,-2447.632080078125,304.14501953125,0.9428752064704896,0.2221481055021286,0.1555725187063217,293.1536865234375,297.1499938964844,293.1499938964844,0.1739630848169326,-3758.9990234375,304.1498718261719,0.9836530089378356,0.2518393695354461,0.2388348430395126,293.2893981933594,297.1499938964844,293.1499938964844,0.0006077544530853,-230.8209381103516,291.9814453125,0.5694779753684998,0.050000000745058,0.2282184660434723,291.1376953125,291.1499938964844,269.4604797363281,267.5700988769531,282.7307434082031,293.4266967773437,291.1377258300781,1.0,0.2159609794616699,0.7368652820587158,0.7368652820587158,1.0,1.0,-1.105131983757019,0.4934872984886169,0.6116446852684021,0.0924352779984474,0.0,0.0,0.4292990565299988,24.48204040527344,25.0,0.0320381335914135,-9365.251953125,122.64788818359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520568847656,306.5179443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8203125,18000.0,0.0,0.0,0.2103586792945861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3479226231575012,0.347927451133728,-4.837544111069292e-06,0.0,0.0002134873211616,0.0,0.0,16.786134719848633,0.0,0.0,0.0,0.3217582404613495,4.0,0.0,1.0
404640,293.1316833496094,297.1499938964844,293.1499938964844,0.0284475684165954,-1043.27685546875,304.148193359375,0.6493292450904846,0.0730897709727287,0.0662929713726043,294.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.569524347782135,0.050000000745058,0.0481108427047729,293.0890197753906,297.1499938964844,293.1499938964844,0.148882046341896,-2452.56591796875,304.1452331542969,0.9436620473861694,0.2225800156593322,0.1558835357427597,293.153076171875,297.1499938964844,293.1499938964844,0.1740173101425171,-3759.947998046875,304.1498107910156,0.9837837815284728,0.2519087195396423,0.2388965934514999,293.2889404296875,297.1499938964844,293.1499938964844,0.000591046817135,-224.47528076171875,291.9584655761719,0.569524347782135,0.050000000745058,0.2282171100378036,291.1377258300781,291.1499938964844,269.4385070800781,267.5588684082031,282.7220153808594,293.4276428222656,291.13775634765625,1.0,0.2160865366458892,0.7366766333580017,0.7366766333580017,1.0,1.0,-1.1061124801635742,0.4939004182815552,0.6122121214866638,0.0925252586603164,0.0,0.0,0.4301141500473022,24.484169006347656,25.0,0.0596513375639915,-9383.384765625,122.89683532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9510498046875,306.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.783203125,18000.0,0.0,0.0,0.2107655256986618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3489745557308197,0.3489794135093689,-4.841633199248463e-06,0.0,0.0002139002172043,0.0,0.0,16.85911750793457,0.0,0.0,0.0,0.3220545947551727,4.0,0.0,1.0
404700,293.1312255859375,297.1499938964844,293.1499938964844,0.0286940075457096,-1047.4658203125,304.1480712890625,0.6502999067306519,0.0734118968248367,0.0665801241993904,294.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5695660710334778,0.050000000745058,0.0481105856597423,293.09088134765625,297.1499938964844,293.1499938964844,0.1492333561182022,-2457.15673828125,304.1454772949219,0.9443889260292052,0.2229804247617721,0.1561727970838546,293.1524963378906,297.1499938964844,293.1499938964844,0.1740778684616089,-3761.00537109375,304.14971923828125,0.9839168190956116,0.2519852519035339,0.2389653474092483,293.2885131835937,297.1499938964844,293.1499938964844,0.0005744068184867,-218.1552276611328,291.9355773925781,0.5695660710334778,0.050000000745058,0.2282159030437469,291.13775634765625,291.1499938964844,269.4163513183594,267.547607421875,282.7132873535156,293.4287109375,291.1377868652344,1.0,0.2162112742662429,0.7364879846572876,0.7364879846572876,1.0,1.0,-1.107078194618225,0.4943055212497711,0.6127726435661316,0.0926167070865631,0.0,0.0,0.4309256970882416,24.486948013305664,25.0,0.089377723634243,-9401.4189453125,123.14363861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95001220703125,306.5298767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.76171875,18000.0,0.0,0.0,0.2111750692129135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3500255346298218,0.3500303626060486,-4.845736839342862e-06,0.0,0.0002143158490071,0.0,0.0,16.9322509765625,0.0,0.0,0.0,0.3223513662815094,4.0,0.0,1.0
404760,293.1307678222656,297.1499938964844,293.1499938964844,0.0293801221996545,-1052.2774658203125,304.147216796875,0.6512816548347473,0.0737392008304596,0.0668717473745346,294.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.569603443145752,0.050000000745058,0.0481103546917438,293.0928039550781,297.1499938964844,293.1499938964844,0.1495607048273086,-2461.428955078125,304.14569091796875,0.9450606107711792,0.2233516871929168,0.1564419269561767,293.15191650390625,297.1499938964844,293.1499938964844,0.1741437315940857,-3762.15283203125,304.149658203125,0.9840510487556458,0.2520678043365478,0.2390400022268295,293.2880554199219,297.1499938964844,293.1499938964844,0.0005578876589424,-211.86227416992188,291.91278076171875,0.569603443145752,0.050000000745058,0.2282148003578186,291.1378173828125,291.1499938964844,269.39404296875,267.53631591796875,282.7045593261719,293.4298400878906,291.1378479003906,1.0,0.2163351476192474,0.7362964749336243,0.7362964749336243,1.0,1.0,-1.1080294847488403,0.4947033524513244,0.6133260726928711,0.0927061960101127,0.0,0.0,0.4317325353622436,24.490283966064453,25.0,0.1223241090774536,-9419.357421875,123.38825225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948974609375,306.5357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.755859375,18000.0,0.0,0.0,0.2115866541862487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3510741889476776,0.3510790467262268,-4.8498500291316304e-06,0.0,0.0002147335617337,0.0,0.0,17.005443572998047,0.0,0.0,0.0,0.3226481974124908,4.0,0.0,1.0
404820,293.1303405761719,297.1499938964844,293.1499938964844,0.0296436417847871,-1056.9071044921875,304.1472473144531,0.6522705554962158,0.0740695893764495,0.067167043685913,294.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5696349740028381,0.050000000745058,0.048110157251358,293.0947570800781,297.1499938964844,293.1499938964844,0.1498621106147766,-2465.35693359375,304.1459350585937,0.9456717371940612,0.2236915975809097,0.1566893309354782,293.1513366699219,297.1499938964844,293.1499938964844,0.1742148846387863,-3763.39013671875,304.14959716796875,0.9841849207878112,0.2521564364433288,0.239120602607727,293.2876281738281,297.1499938964844,293.1499938964844,0.0005429812590591,-205.6051788330078,291.8900756835937,0.5696349740028381,0.050000000745058,0.2282138764858245,291.13787841796875,291.1499938964844,269.37164306640625,267.5250244140625,282.69586181640625,293.43115234375,291.1379089355469,1.0,0.2164578735828399,0.7361049652099609,0.7361049652099609,1.0,1.0,-1.1089627742767334,0.4950934648513794,0.6138693690299988,0.0927915498614311,0.0,0.0,0.4325331449508667,24.494304656982425,25.0,0.1607795804738998,-9437.1767578125,123.63002014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479675292969,306.5417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.771484375,18000.0,0.0,0.0,0.2119999378919601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3521185517311096,0.3521234095096588,-4.853965037909802e-06,0.0,0.0002151529915863,0.0,0.0,17.07855987548828,0.0,0.0,0.0,0.3229445815086365,4.0,0.0,1.0
404880,293.1299133300781,297.1499938964844,293.1499938964844,0.029902346432209,-1061.6029052734375,304.14727783203125,0.6532630920410156,0.0744026824831962,0.0674648433923721,294.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5696613192558289,0.050000000745058,0.0481099970638752,293.0967102050781,297.1499938964844,293.1499938964844,0.1501414775848388,-2468.99267578125,304.1461486816406,0.9462310075759888,0.2240054309368133,0.1569182872772216,293.1507873535156,297.1499938964844,293.1499938964844,0.1742903292179107,-3764.7001953125,304.1495361328125,0.9843177795410156,0.2522500455379486,0.2392060309648513,293.2872009277344,297.1499938964844,293.1499938964844,0.0005315631860867,-199.52215576171875,291.8674621582031,0.5696613192558289,0.050000000745058,0.2282131016254425,291.1379699707031,291.1499938964844,269.34912109375,267.5137023925781,282.6871337890625,293.4325256347656,291.13800048828125,1.0,0.2165794819593429,0.7359134554862976,0.7359134554862976,1.0,1.0,-1.109879732131958,0.4954772889614105,0.6144024729728699,0.0928707793354988,0.0,0.0,0.4333273768424988,24.4989070892334,25.0,0.1991696506738662,-9454.892578125,123.86910247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9470520019531,306.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.798828125,18000.0,0.0,0.0,0.2124142348766327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3531581163406372,0.3531629741191864,-4.85807822769857e-06,0.0,0.000215573440073,0.0,0.0,17.151554107666016,0.0,0.0,0.0,0.3232403397560119,4.0,0.0,1.0
404940,293.1294860839844,297.1499938964844,293.1499938964844,0.0301762744784355,-1066.328125,304.14727783203125,0.6542612910270691,0.0747392624616622,0.0677657201886177,294.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5696825981140137,0.050000000745058,0.0481098629534244,293.0986633300781,297.1499938964844,293.1499938964844,0.1503958106040954,-2472.298095703125,304.1463928222656,0.9467337727546692,0.2242914289236068,0.1571263670921325,293.1502380371094,297.1499938964844,293.1499938964844,0.1743708997964859,-3766.09765625,304.14947509765625,0.9844507575035096,0.2523495256900787,0.2392971217632293,293.2867431640625,297.1499938964844,293.1499938964844,0.0005220678285695,-193.30284118652344,291.8449401855469,0.5696825981140137,0.050000000745058,0.2282124757766723,291.1380615234375,291.1499938964844,269.3265380859375,267.5024108886719,282.6783752441406,293.4339599609375,291.1380920410156,1.0,0.2166996747255325,0.7357219457626343,0.7357219457626343,1.0,1.0,-1.11077880859375,0.4958549737930298,0.6149238348007202,0.0929411947727203,0.0,0.0,0.43411386013031,24.50399780273437,25.0,0.2255719304084777,-9472.49609375,124.1049346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,306.5536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.853515625,18000.0,0.0,0.0,0.2128292620182037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3541905283927917,0.3541954159736633,-4.862183232035022e-06,0.0,0.0002159946452593,0.0,0.0,17.22426986694336,0.0,0.0,0.0,0.32353475689888,4.0,0.0,1.0
405000,293.12908935546875,297.1499938964844,293.1499938964844,0.030453810468316,-1071.097412109375,304.1472473144531,0.655266523361206,0.0750787034630775,0.0680691972374916,294.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5697019100189209,0.050000000745058,0.0481097437441349,293.1006164550781,297.1499938964844,293.1499938964844,0.1506334245204925,-2475.3837890625,304.1466064453125,0.9472007155418396,0.2245600372552871,0.1573205143213272,293.1496887207031,297.1499938964844,293.1499938964844,0.1744557172060012,-3767.567626953125,304.1494140625,0.984586238861084,0.2524536252021789,0.2393926978111267,293.28631591796875,297.1499938964844,293.1499938964844,0.0005135542014613,-186.86216735839844,291.82244873046875,0.5697019100189209,0.050000000745058,0.228211909532547,291.1381530761719,291.1499938964844,269.30389404296875,267.4911193847656,282.6695556640625,293.4353942871094,291.1381530761719,1.0,0.2168186902999878,0.735530436038971,0.735530436038971,1.0,1.0,-1.1116676330566406,0.4962306320667267,0.6154370307922363,0.0930019170045852,0.0,0.0,0.4348954856395721,24.509145736694336,25.0,0.2258321046829223,-9490.0546875,124.33861541748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945556640625,306.55963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.892578125,18000.0,0.0,0.0,0.2132444232702255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3552180528640747,0.3552229106426239,-4.866279596171808e-06,0.0,0.0002164159814128,0.0,0.0,17.296833038330078,0.0,0.0,0.0,0.3238285183906555,4.0,0.0,1.0
405060,293.1286926269531,297.1499938964844,293.1499938964844,0.0307350307703018,-1075.9144287109375,304.1472473144531,0.6562814712524414,0.0754214525222778,0.0683755949139595,294.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.569720983505249,0.050000000745058,0.0481096245348453,293.1025085449219,297.1499938964844,293.1499938964844,0.1508560180664062,-2478.273681640625,304.1468200683594,0.9476380944252014,0.2248133867979049,0.157502144575119,293.149169921875,297.1499938964844,293.1499938964844,0.1745454221963882,-3769.121337890625,304.1493530273437,0.9847270250320436,0.2525628805160522,0.2394931763410568,293.2858581542969,297.1499938964844,293.1499938964844,0.0005061161355115,-180.66748046875,291.800048828125,0.569720983505249,0.050000000745058,0.2282113432884216,291.1382141113281,291.1499938964844,269.2812805175781,267.4798278808594,282.6606140136719,293.436767578125,291.1382141113281,1.0,0.2169365286827087,0.7353379130363464,0.7353379130363464,1.0,1.0,-1.1125494241714478,0.4966063499450683,0.6159431338310242,0.0930506214499473,0.0,0.0,0.4356744587421417,24.51405906677246,25.0,0.1901090294122696,-9507.6142578125,124.57040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94500732421875,306.565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.91015625,18000.0,0.0,0.0,0.2136594802141189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3562423288822174,0.356247216463089,-4.870371867582435e-06,0.0,0.0002168372157029,0.0,0.0,17.369354248046875,0.0,0.0,0.0,0.32412189245224,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0310197826474905,-1080.7767333984375,304.147216796875,0.6573072075843811,0.0757672786712646,0.068684734404087,294.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5697416067123413,0.050000000745058,0.0481094941496849,293.10430908203125,297.1499938964844,293.1499938964844,0.1510690450668335,-2481.039794921875,304.1470031738281,0.9480589032173156,0.2250570654869079,0.1576757282018661,293.14862060546875,297.1499938964844,293.1499938964844,0.1746396571397781,-3770.75341796875,304.1492919921875,0.9848745465278624,0.2526766955852508,0.2395980060100555,293.2854309082031,297.1499938964844,293.1499938964844,0.0004991493187844,-174.48484802246094,291.7776794433594,0.5697416067123413,0.050000000745058,0.2282107323408126,291.13824462890625,291.1499938964844,269.2586669921875,267.46856689453125,282.65155029296875,293.43804931640625,291.13824462890625,1.0,0.2170534282922744,0.7351453900337219,0.7351453900337219,1.0,1.0,-1.1134297847747805,0.4969854950904846,0.6164442896842957,0.0930862203240394,0.0,0.0,0.4364548325538635,24.518478393554688,25.0,0.1248393058776855,-9525.251953125,124.80118560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.944580078125,306.57177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.87890625,18000.0,0.0,0.0,0.2140742689371109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3572683334350586,0.3572731912136078,-4.8744745981821325e-06,0.0,0.0002172581589547,0.0,0.0,17.44216537475586,0.0,0.0,0.0,0.3244162797927856,4.0,0.0,1.0
405180,293.1279296875,297.1499938964844,293.1499938964844,0.0313085578382015,-1085.69287109375,304.147216796875,0.6583465337753296,0.0761168003082275,0.0689970925450325,294.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5697650909423828,0.050000000745058,0.0481093488633632,293.1060485839844,297.1499938964844,293.1499938964844,0.1512731909751892,-2483.6923828125,304.1471862792969,0.948466420173645,0.2252914756536483,0.1578418612480163,293.14813232421875,297.1499938964844,293.1499938964844,0.1747391074895858,-3772.475341796875,304.1492614746094,0.985031008720398,0.2527957856655121,0.2397077828645706,293.28497314453125,297.1499938964844,293.1499938964844,0.0004925183020532,-168.34280395507812,291.75537109375,0.5697650909423828,0.050000000745058,0.2282100468873977,291.13824462890625,291.1499938964844,269.2361145019531,267.45733642578125,282.642333984375,293.4392395019531,291.13824462890625,1.0,0.2171694189310073,0.7349528074264526,0.7349528074264526,1.0,1.0,-1.1143109798431396,0.4973697066307068,0.6169413328170776,0.0931073501706123,0.0,0.0,0.4372392892837524,24.5222110748291,25.0,0.0372935310006141,-9543.01953125,125.0312042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442443847656,306.57794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.794921875,18000.0,0.0,0.0,0.2144887149333953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3582994341850281,0.3583043217658996,-4.878599156654673e-06,0.0,0.0002176787820644,0.0,0.0,17.515504837036133,0.0,0.0,0.0,0.3247126340866089,4.0,0.0,1.0
405240,293.1275634765625,297.1499938964844,293.1499938964844,0.0316009894013404,-1090.65673828125,304.1471862792969,0.659398078918457,0.0764695852994918,0.0693123415112495,294.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5697910785675049,0.050000000745058,0.0481091886758804,293.10772705078125,297.1499938964844,293.1499938964844,0.1514715552330017,-2486.271240234375,304.1473388671875,0.948866069316864,0.2255192697048187,0.1580031067132949,293.1476135253906,297.1499938964844,293.1499938964844,0.174842968583107,-3774.273681640625,304.1492004394531,0.9851951599121094,0.2529193460941314,0.2398217767477035,293.2845458984375,297.1499938964844,293.1499938964844,0.0004860978515353,-162.22628784179688,291.7331237792969,0.5697910785675049,0.050000000745058,0.2282092869281768,291.1382141113281,291.1499938964844,269.213623046875,267.4461364746094,282.6329650878906,293.4402770996094,291.13818359375,1.0,0.2172848135232925,0.7347602844238281,0.7347602844238281,1.0,1.0,-1.115195393562317,0.4977604448795318,0.6174349784851074,0.093112975358963,0.0,0.0,0.438029944896698,24.525293350219727,25.0,-0.0548373609781265,-9560.9462890625,125.2611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,306.58416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.65625,18000.0,0.0,0.0,0.2149030566215515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3593394458293915,0.359344333410263,-4.882761913904687e-06,0.0,0.0002180992887588,0.0,0.0,17.58964729309082,0.0,0.0,0.0,0.3250120282173157,4.0,0.0,1.0
405300,293.127197265625,297.1499938964844,293.1499938964844,0.0318976789712905,-1095.6783447265625,304.14715576171875,0.6604639887809753,0.0768263638019561,0.0696310773491859,294.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5698199272155762,0.050000000745058,0.0481090135872364,293.1093139648437,297.1499938964844,293.1499938964844,0.1516634076833725,-2488.76708984375,304.1474609375,0.94925719499588,0.2257394045591354,0.1581588834524154,293.1471252441406,297.1499938964844,293.1499938964844,0.1749519854784011,-3776.160400390625,304.1491394042969,0.9853682518005372,0.2530482411384582,0.2399407625198364,293.2840881347656,297.1499938964844,293.1499938964844,0.0004797943111043,-156.1166229248047,291.7109375,0.5698199272155762,0.050000000745058,0.2282084375619888,291.1381225585937,291.1499938964844,269.1912536621094,267.4349670410156,282.6235046386719,293.4412536621094,291.1381225585937,1.0,0.2173996716737747,0.7345677614212036,0.7345677614212036,1.0,1.0,-1.1160842180252075,0.4981589019298553,0.6179253458976746,0.0931012779474258,0.0,0.0,0.438829094171524,24.527645111083984,25.0,-0.1393273770809173,-9579.0732421875,125.49105834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,306.59051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.478515625,18000.0,0.0,0.0,0.2153174877166748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3603919446468353,0.3603968322277069,-4.886980605078861e-06,0.0,0.0002185198682127,0.0,0.0,17.664865493774414,0.0,0.0,0.0,0.3253155052661896,4.0,0.0,1.0
405360,293.1268310546875,297.1499938964844,293.1499938964844,0.0321985222399234,-1100.7562255859375,304.1471252441406,0.6615437269210815,0.0771869793534278,0.0699532926082611,294.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5698511004447937,0.050000000745058,0.0481088198721408,293.11083984375,297.1499938964844,293.1499938964844,0.1518492698669433,-2491.186279296875,304.1475830078125,0.9496400356292723,0.2259527444839477,0.1583097279071808,293.1466064453125,297.1499938964844,293.1499938964844,0.1750658303499221,-3778.130126953125,304.14910888671875,0.9855494499206544,0.2531823217868805,0.240064650774002,293.2836303710937,297.1499938964844,293.1499938964844,0.0004735934198834,-150.05226135253906,291.6888427734375,0.5698511004447937,0.050000000745058,0.2282075434923172,291.1380310058594,291.1499938964844,269.16900634765625,267.42388916015625,282.6138916015625,293.4421081542969,291.1380310058594,1.0,0.2175141870975494,0.7343717813491821,0.7343717813491821,1.0,1.0,-1.1169780492782593,0.4985649287700653,0.6184131503105164,0.0930710658431053,0.0,0.0,0.4396371841430664,24.52935218811035,25.0,-0.2047374248504638,-9597.3955078125,125.72135925292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94354248046875,306.596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.275390625,18000.0,0.0,0.0,0.2157324254512787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3614585995674133,0.3614634871482849,-4.891266144113615e-06,0.0,0.0002189409860875,0.0,0.0,17.741300582885742,0.0,0.0,0.0,0.3256236612796783,4.0,0.0,1.0
405420,293.12646484375,297.1499938964844,293.1499938964844,0.0325032994151115,-1105.8863525390625,304.1470947265625,0.6626358032226562,0.0775512605905532,0.0702787786722183,294.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5698838829994202,0.050000000745058,0.048108622431755,293.1123046875,297.1499938964844,293.1499938964844,0.1520299017429351,-2493.5380859375,304.147705078125,0.950015127658844,0.226160243153572,0.158456265926361,293.1461486816406,297.1499938964844,293.1499938964844,0.1751841008663177,-3780.17578125,304.1490478515625,0.9857375025749208,0.2533212304115295,0.240193098783493,293.2831420898437,297.1499938964844,293.1499938964844,0.0004674296942539,-144.00924682617188,291.6668395996094,0.5698838829994202,0.050000000745058,0.2282065898180008,291.137939453125,291.1499938964844,269.1469116210937,267.412841796875,282.60418701171875,293.44287109375,291.1379089355469,1.0,0.2176285088062286,0.7341757416725159,0.7341757416725159,1.0,1.0,-1.1178771257400513,0.4989795982837677,0.618897557258606,0.0930217131972312,0.0,0.0,0.4404538869857788,24.530488967895508,25.0,-0.2554993033409118,-9615.90234375,125.95222473144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,306.6033630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.056640625,18000.0,0.0,0.0,0.2161482572555542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3625392317771911,0.3625441193580627,-4.895620349998353e-06,0.0,0.000219363006181,0.0,0.0,17.818952560424805,0.0,0.0,0.0,0.3259365260601043,4.0,0.0,1.0
405480,293.1261291503906,297.1499938964844,293.1499938964844,0.0328116118907928,-1111.0626220703125,304.1470642089844,0.6637381911277771,0.0779186785221099,0.0706071332097053,294.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5699177384376526,0.050000000745058,0.0481084138154983,293.1137084960937,297.1499938964844,293.1499938964844,0.1522064805030822,-2495.837890625,304.1477966308594,0.950383722782135,0.2263634651899337,0.1585994958877563,293.1456604003906,297.1499938964844,293.1499938964844,0.1753062754869461,-3782.2880859375,304.14898681640625,0.9859309792518616,0.2534643411636352,0.2403255701065063,293.2826843261719,297.1499938964844,293.1499938964844,0.00046127702808,-137.99339294433594,291.6448974609375,0.5699177384376526,0.050000000745058,0.228205606341362,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,282.5943908691406,293.4435729980469,291.1377868652344,1.0,0.217742770910263,0.7339797616004944,0.7339797616004944,1.0,1.0,-1.1187814474105835,0.4994032084941864,0.6193783283233643,0.092952586710453,0.0,0.0,0.441278874874115,24.531139373779297,28.0,-0.2996085286140442,-9634.57421875,126.18383026123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429626464844,306.6098327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.818359375,18000.0,0.0,0.0,0.2165652364492416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3636331558227539,0.3636380434036255,-4.9000404942489695e-06,0.0,0.0002197861904278,0.0,0.0,17.897783279418945,0.0,0.0,0.0,0.3262539803981781,4.0,0.0,1.0
405540,293.1257629394531,297.1499938964844,293.1499938964844,0.0331316962838172,-1116.424072265625,304.1470031738281,0.6632914543151855,0.0782882645726203,0.07094706594944,294.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5683936476707458,0.050000000745058,0.0481176637113094,293.1150207519531,297.1499938964844,293.1499938964844,0.1523875892162323,-2498.200927734375,304.1478576660156,0.9483398795127868,0.2265615612268448,0.1587464213371276,293.14520263671875,297.1499938964844,293.1499938964844,0.1754409968852996,-3784.62060546875,304.14892578125,0.9842230081558228,0.2536109685897827,0.2404713481664657,293.2821960449219,297.1499938964844,293.1499938964844,0.0004551375459413,-132.03204345703125,291.6230163574219,0.5683936476707458,0.050000000745058,0.2282494753599167,291.1376342773437,291.1499938964844,269.1033630371094,267.3909912109375,282.5844116210937,293.4442138671875,291.1376037597656,1.0,0.2183236479759216,0.7337837815284729,0.7337837815284729,1.0,1.0,-1.1198095083236694,0.4998925030231476,0.6199170351028442,0.0928705930709838,0.0,0.0,0.4421180188655853,24.77183151245117,28.0,-0.4792690575122833,-9653.90234375,126.90465545654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9425354003906,306.6160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.54296875,18000.0,0.0,0.0,0.2169839590787887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3647432923316955,0.3647482097148895,-4.90453476231778e-06,0.0,0.0002202111354563,0.0,0.0,17.977994918823242,0.0,0.0,0.0,0.326576828956604,4.0,0.0,1.0
405600,293.1254577636719,297.1499938964844,293.1499938964844,0.0334608107805252,-1121.925537109375,304.14697265625,0.6617768406867981,0.0786587744951248,0.0712948441505432,294.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5657945275306702,0.050000000745058,0.048133734613657,293.1163024902344,297.1499938964844,293.1499938964844,0.1525720059871673,-2500.6123046875,304.1479187011719,0.9445905089378356,0.2267534732818603,0.1588942110538482,293.1447448730469,297.1499938964844,293.1499938964844,0.1755875200033188,-3787.161376953125,304.1488647460937,0.9811299443244934,0.2537602484226227,0.2406269013881683,293.2817077636719,297.1499938964844,293.1499938964844,0.0004489721613936,-126.1080551147461,291.60107421875,0.5657945275306702,0.050000000745058,0.2283257246017456,291.1372985839844,291.1499938964844,269.0819396972656,267.38018798828125,282.5743713378906,293.44488525390625,291.13720703125,1.0,0.2191439867019653,0.7335877418518066,0.7335877418518066,1.0,1.0,-1.120923638343811,0.5004293918609619,0.6204941868782043,0.0927736088633537,0.0,0.0,0.4429987967014313,25.185680389404297,31.0,-0.8305279016494751,-9673.9189453125,127.9790267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94189453125,306.62213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.025390625,18000.0,0.0,0.0,0.2174061089754104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3658913075923919,0.3658962249755859,-4.909146809950471e-06,0.0,0.0002206395583925,0.0,0.0,18.06102752685547,0.0,0.0,0.0,0.3269111216068268,4.0,0.0,1.0
405660,293.1251525878906,297.1499938964844,293.1499938964844,0.0337970182299613,-1127.533447265625,304.1469116210937,0.6594952940940857,0.0790303871035575,0.0716486945748329,294.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5624116659164429,0.050000000745058,0.0481552556157112,293.1175231933594,297.1499938964844,293.1499938964844,0.1527578383684158,-2503.044677734375,304.14794921875,0.9395470023155212,0.2269401103258133,0.1590419858694076,293.1443176269531,297.1499938964844,293.1499938964844,0.1757432371377945,-3789.8623046875,304.1487731933594,0.976914882659912,0.253912091255188,0.240790382027626,293.2811889648437,297.1499938964844,293.1499938964844,0.0004427740059327,-120.23120880126952,291.5791015625,0.5624116659164429,0.050000000745058,0.2284277975559234,291.1368103027344,291.1499938964844,269.060791015625,267.3694763183594,282.56427001953125,293.445556640625,291.13671875,1.0,0.2201823145151138,0.7333875894546509,0.7333875894546509,1.0,1.0,-1.1221052408218384,0.5010046362876892,0.6211005449295044,0.092658556997776,0.0,0.0,0.443926602602005,25.73754501342773,31.0,-1.100610613822937,-9694.775390625,129.3363494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408874511719,306.6283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.224609375,18000.0,0.0,0.0,0.2178334146738052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3671017289161682,0.3671066462993622,-4.913971679343376e-06,0.0,0.0002210732345702,0.0,0.0,18.14866065979004,0.0,0.0,0.0,0.3272633552551269,4.0,0.0,1.0
405720,293.1248474121094,297.1499938964844,293.1499938964844,0.0341391637921333,-1133.22705078125,304.1468505859375,0.6566638946533203,0.0794031620025634,0.0720079317688942,294.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5584514141082764,0.050000000745058,0.0481813624501228,293.1186828613281,297.1499938964844,293.1499938964844,0.1529441773891449,-2505.484375,304.1479797363281,0.933514416217804,0.2271232903003692,0.159190222620964,293.1438903808594,297.1499938964844,293.1499938964844,0.1759054809808731,-3792.6748046875,304.1487121582031,0.9717442989349364,0.2540663778781891,0.2409607917070388,293.2806701660156,297.1499938964844,293.1499938964844,0.0004365328641142,-114.40502166748048,291.5572509765625,0.5584514141082764,0.050000000745058,0.2285516411066055,291.1363220214844,291.1499938964844,269.0399780273437,267.35888671875,282.5541381835937,293.4461975097656,291.1361999511719,1.0,0.2214018404483795,0.7331873774528503,0.7331873774528503,1.0,1.0,-1.123345136642456,0.5016147494316101,0.6217304468154907,0.0925250053405761,0.0,0.0,0.4448889195919037,26.405704498291016,34.0,-1.2503122091293335,-9716.3369140625,130.93385314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393920898437,306.6345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.40234375,18000.0,0.0,0.0,0.218268021941185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3683690428733825,0.3683739602565765,-4.919048024021322e-06,0.0,0.0002215143031207,0.0,0.0,18.24073600769043,0.0,0.0,0.0,0.3276328146457672,4.0,0.0,1.0
405780,293.12457275390625,297.1499938964844,293.1499938964844,0.0344870910048484,-1139.0037841796875,304.14678955078125,0.653394877910614,0.0797772109508514,0.0723724365234375,294.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5540183186531067,0.050000000745058,0.0482118651270866,293.1197814941406,297.1499938964844,293.1499938964844,0.1531313806772232,-2507.93603515625,304.14801025390625,0.9266710877418518,0.2273038029670715,0.1593393385410308,293.1434936523437,297.1499938964844,293.1499938964844,0.1760739684104919,-3795.59326171875,304.1486511230469,0.965666115283966,0.254223108291626,0.2411379516124725,293.2801513671875,297.1499938964844,293.1499938964844,0.0004302152665331,-108.6103515625,291.5354919433594,0.5540183186531067,0.050000000745058,0.2286963313817978,291.1358337402344,291.1499938964844,269.0194702148437,267.3484191894531,282.5439147949219,293.44683837890625,291.1357116699219,1.0,0.2227921336889267,0.7329871654510498,0.7329871654510498,1.0,1.0,-1.124642014503479,0.5022590756416321,0.6223829984664917,0.0923725962638855,0.0,0.0,0.4458848237991333,27.1851749420166,34.0,-1.3206111192703247,-9738.529296875,132.76263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9373779296875,306.6406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.62109375,18000.0,0.0,0.0,0.2187113612890243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3696891367435455,0.3696940839290619,-4.924375389236957e-06,0.0,0.0002219642337877,0.0,0.0,18.3370418548584,0.0,0.0,0.0,0.3280189335346222,4.0,0.0,1.0
405840,293.1242980957031,297.1499938964844,293.1499938964844,0.0348400622606277,-1144.8516845703125,304.146728515625,0.6498753428459167,0.0801524147391319,0.0727414265275001,294.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5493015646934509,0.050000000745058,0.0482459515333175,293.1208190917969,297.1499938964844,293.1499938964844,0.1533205211162567,-2510.413818359375,304.1480407714844,0.9193814992904664,0.2274838387966156,0.1594901829957962,293.1430969238281,297.1499938964844,293.1499938964844,0.1762478798627853,-3798.603759765625,304.1485595703125,0.958875298500061,0.2543821036815643,0.2413208186626434,293.2796325683594,297.1499938964844,293.1499938964844,0.0004238087858539,-102.84703063964844,291.51385498046875,0.5493015646934509,0.050000000745058,0.2288580238819122,291.13531494140625,291.1499938964844,268.99932861328125,267.33807373046875,282.5336608886719,293.4474182128906,291.1352233886719,1.0,0.224318191409111,0.7327869534492493,0.7327869534492493,1.0,1.0,-1.1259874105453491,0.5029337406158447,0.6230537295341492,0.0922004580497741,0.0,0.0,0.4469133019447326,28.055360794067383,37.0,-1.3637754917144775,-9761.2470703125,134.78207397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,306.6466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.86328125,18000.0,0.0,0.0,0.2191648930311203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3710567057132721,0.371061623096466,-4.929930582875386e-06,0.0,0.0002224244963144,0.0,0.0,18.43721389770508,0.0,0.0,0.0,0.3284202814102173,4.0,0.0,1.0
405900,293.1240234375,297.1499938964844,293.1499938964844,0.03519793972373,-1150.7689208984375,304.14666748046875,0.6461829543113708,0.0805288776755333,0.0731147825717926,294.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5443848967552185,0.050000000745058,0.0482834801077842,293.1217956542969,297.1499938964844,293.1499938964844,0.1535123288631439,-2512.9267578125,304.1480407714844,0.9118952751159668,0.2276640832424163,0.1596433520317077,293.1427307128906,297.1499938964844,293.1499938964844,0.1764270812273025,-3801.703857421875,304.14849853515625,0.9514541625976562,0.2545433342456817,0.2415093332529068,293.2790832519531,297.1499938964844,293.1499938964844,0.0004172967164777,-97.11034393310548,291.4923400878906,0.5443848967552185,0.050000000745058,0.2290360331535339,291.13482666015625,291.1499938964844,268.9795837402344,267.3278503417969,282.5233459472656,293.4479675292969,291.1347351074219,1.0,0.2259718626737594,0.7325867414474487,0.7325867414474487,1.0,1.0,-1.1273807287216189,0.5036383867263794,0.6237422823905945,0.0920084565877914,0.0,0.0,0.4479760229587555,29.01262664794922,37.0,-1.374513864517212,-9784.5068359375,136.98594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316711425781,306.6524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.099609375,18000.0,0.0,0.0,0.2196301370859146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3724752962589264,0.3724802434444427,-4.935725428367732e-06,0.0,0.0002228966768598,0.0,0.0,18.54153823852539,0.0,0.0,0.0,0.3288379907608032,4.0,0.0,1.0
405960,293.123779296875,297.1499938964844,293.1499938964844,0.035560168325901,-1156.746337890625,304.1466064453125,0.6424226760864258,0.0809065178036689,0.0734920427203178,294.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5393884778022766,0.050000000745058,0.0483239628374576,293.1226806640625,297.1499938964844,293.1499938964844,0.1537069529294967,-2515.4765625,304.1480407714844,0.9045785665512084,0.2278453558683395,0.1597992032766342,293.1423645019531,297.1499938964844,293.1499938964844,0.1766107529401779,-3804.878662109375,304.1484375,0.943580150604248,0.2547067999839782,0.2417028993368148,293.2785339355469,297.1499938964844,293.1499938964844,0.0004106726555619,-91.4042510986328,291.470947265625,0.5393884778022766,0.050000000745058,0.2292280793190002,291.13433837890625,291.1499938964844,268.96026611328125,267.3177795410156,282.5130615234375,293.448486328125,291.1342468261719,1.0,0.2277316451072693,0.7323782444000244,0.7323782444000244,1.0,1.0,-1.1288167238235474,0.5043691396713257,0.6244475245475769,0.0917946472764015,0.0,0.0,0.4490694999694824,30.044721603393555,40.0,-1.3389832973480225,-9808.2529296875,139.35028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92791748046875,306.6581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.34765625,18000.0,0.0,0.0,0.2201083302497863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3739433586597442,0.3739483058452606,-4.941759470966645e-06,0.0,0.0002233819832326,0.0,0.0,18.64995384216309,0.0,0.0,0.0,0.3292715847492218,4.0,0.0,1.0
406020,293.1235656738281,297.1499938964844,293.1499938964844,0.0359262786805629,-1162.7767333984375,304.1465759277344,0.6386595964431763,0.0812852978706359,0.0738728418946266,294.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5343978404998779,0.050000000745058,0.0483670830726623,293.1235046386719,297.1499938964844,293.1499938964844,0.1539046019315719,-2518.06591796875,304.1480407714844,0.8975900411605835,0.2280287742614746,0.1599580943584442,293.1419982910156,297.1499938964844,293.1499938964844,0.1767982840538025,-3808.116943359375,304.1483764648437,0.9354230165481568,0.2548723220825195,0.2419011294841766,293.2779846191406,297.1499938964844,293.1499938964844,0.0004039330524392,-85.73458099365234,291.44970703125,0.5343978404998779,0.050000000745058,0.229432612657547,291.1339111328125,291.1499938964844,268.94140625,267.307861328125,282.5027770996094,293.4489440917969,291.1338195800781,1.0,0.229582592844963,0.7321696877479553,0.7321696877479553,1.0,1.0,-1.1302920579910278,0.5051257014274597,0.6251663565635681,0.0915602520108223,0.0,0.0,0.4501894116401672,31.143442153930664,40.0,-1.269705891609192,-9832.4326171875,141.85922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.923583984375,306.6636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17978.646484375,18000.0,0.0,0.0,0.2206005603075027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3754562735557556,0.375461220741272,-4.948024979967158e-06,0.0,0.0002238815213786,0.0,0.0,18.762195587158203,0.0,0.0,0.0,0.329719990491867,4.0,0.0,1.0
406080,293.1233215332031,297.1499938964844,293.1499938964844,0.0362957008183002,-1168.851318359375,304.1465148925781,0.6349545121192932,0.081665001809597,0.0742566064000129,294.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5294997096061707,0.050000000745058,0.0484123788774013,293.124267578125,297.1499938964844,293.1499938964844,0.1541061103343963,-2520.70556640625,304.1480407714844,0.8906712532043457,0.2282161563634872,0.1601206213235855,293.14166259765625,297.1499938964844,293.1499938964844,0.1769890636205673,-3811.4091796875,304.1483459472656,0.927200198173523,0.2550396621227264,0.2421032935380935,293.27740478515625,297.1499938964844,293.1499938964844,0.0003970447869505,-80.08280944824219,291.4286193847656,0.5294997096061707,0.050000000745058,0.2296474874019622,291.13348388671875,291.1499938964844,268.9230041503906,267.298095703125,282.4925231933594,293.4493408203125,291.1334228515625,1.0,0.2315046340227127,0.731961190700531,0.731961190700531,1.0,1.0,-1.1318018436431885,0.5059057474136353,0.6258960962295532,0.0913051888346672,0.0,0.0,0.4513315558433532,32.29709243774414,43.0,-1.1900845766067505,-9856.9697265625,144.4897003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187927246094,306.6690368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.978515625,18000.0,0.0,0.0,0.2211062908172607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3770069479942322,0.3770119249820709,-4.954491032549413e-06,0.0,0.0002243947819806,0.0,0.0,18.877763748168945,0.0,0.0,0.0,0.3301812708377838,4.0,0.0,1.0
