time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406140,293.12310791015625,297.1499938964844,293.1499938964844,0.0366684086620807,-1174.9703369140625,304.146484375,0.6313064694404602,0.0820456817746162,0.0746433287858963,294.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5247182250022888,0.050000000745058,0.0484598465263843,293.1249389648437,297.1499938964844,293.1499938964844,0.1543132811784744,-2523.419189453125,304.14801025390625,0.8838385343551636,0.2284097075462341,0.160288393497467,293.141357421875,297.1499938964844,293.1499938964844,0.1771831512451172,-3814.755859375,304.1482849121094,0.9190642237663268,0.2552088797092438,0.2423094660043716,293.2768249511719,297.1499938964844,293.1499938964844,0.0003900154260918,-74.46480560302734,291.4076843261719,0.5247182250022888,0.050000000745058,0.2298726439476013,291.13311767578125,291.1499938964844,268.9051208496094,267.2885131835937,282.48223876953125,293.4496765136719,291.133056640625,1.0,0.233496218919754,0.7317526340484619,0.7317526340484619,1.0,1.0,-1.1333484649658203,0.5067103505134583,0.6266381144523621,0.0910298302769661,0.0,0.0,0.4524971544742584,33.5056266784668,43.0,-1.1045488119125366,-9881.8896484375,147.24298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9135131835937,306.6742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.359375,18000.0,0.0,0.0,0.221627652645111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3785975277423858,0.3786025047302246,-4.961172180628637e-06,0.0,0.0002249239041702,0.0,0.0,18.99686622619629,0.0,0.0,0.0,0.3306561112403869,4.0,0.0,1.0
406200,293.1228942871094,297.1499938964844,293.1499938964844,0.0370438136160373,-1181.124755859375,304.1464233398437,0.6277440190315247,0.0824271142482757,0.0750324577093124,294.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.520111083984375,0.050000000745058,0.0485090613365173,293.1255187988281,297.1499938964844,293.1499938964844,0.1545270979404449,-2526.219970703125,304.1479797363281,0.877181887626648,0.2286111861467361,0.160462200641632,293.1410522460937,297.1499938964844,293.1499938964844,0.1773798912763595,-3818.14599609375,304.1482238769531,0.9112622141838074,0.2553795874118805,0.2425189018249511,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38690185546875,0.520111083984375,0.050000000745058,0.2301061004400253,291.1327514648437,291.1499938964844,268.88775634765625,267.27911376953125,282.4720153808594,293.449951171875,291.1327209472656,1.0,0.2355392873287201,0.7315441370010376,0.7315441370010376,1.0,1.0,-1.1349276304244995,0.507537305355072,0.6273902654647827,0.0907341241836547,0.0,0.0,0.453681617975235,34.75828170776367,46.0,-1.0140031576156616,-9907.1357421875,150.0977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078369140625,306.6793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.765625,18000.0,0.0,0.0,0.2221634536981582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.380221962928772,0.3802269399166107,-4.968039775121724e-06,0.0,0.0002254676655866,0.0,0.0,19.119070053100582,0.0,0.0,0.0,0.331142783164978,4.0,0.0,1.0
406260,293.12255859375,297.1499938964844,293.1499938964844,0.0374299511313438,-1187.4444580078125,304.1463928222656,0.6242967247962952,0.0828397721052169,0.0754340589046478,294.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.51570725440979,0.050000000745058,0.0485597476363182,293.1258850097656,297.1499938964844,293.1499938964844,0.1547534167766571,-2529.182373046875,304.14794921875,0.8707678318023682,0.2288503348827362,0.1606504619121551,293.140625,297.1499938964844,293.1499938964844,0.1775805950164795,-3821.597412109375,304.148193359375,0.9040330052375792,0.255571573972702,0.2427382320165634,293.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.51570725440979,0.050000000745058,0.230346530675888,291.1326904296875,291.1499938964844,268.8709716796875,267.2699279785156,282.465087890625,293.4556884765625,291.1327819824219,1.0,0.2376269251108169,0.7313255667686462,0.7313255667686462,1.0,1.0,-1.136574387550354,0.5084013342857361,0.6281730532646179,0.0904191210865974,0.0,0.0,0.4548498690128326,36.04830932617188,46.0,-0.0875483080744743,-9931.6162109375,153.05160522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90191650390625,306.6849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.36328125,18000.0,0.0,0.0,0.222712755203247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.381869226694107,0.3818742036819458,-4.975085630576359e-06,0.0,0.0002260251349071,0.0,0.0,19.24370384216309,0.0,0.0,0.0,0.3316377997398376,4.0,0.0,1.0
406320,293.1220703125,297.1499938964844,293.1499938964844,0.0378462709486484,-1194.24658203125,304.1462707519531,0.6210212707519531,0.0832811594009399,0.0758693888783454,294.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5115299820899963,0.050000000745058,0.0486115515232086,293.1260070800781,297.1499938964844,293.1499938964844,0.1550100594758987,-2532.541259765625,304.1478576660156,0.8646731972694397,0.2291285842657089,0.1608704924583435,293.1401672363281,297.1499938964844,293.1499938964844,0.1777961999177932,-3825.30029296875,304.14813232421875,0.8974096775054932,0.25578573346138,0.2429829835891723,293.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5115299820899963,0.050000000745058,0.2305922657251358,291.1331481933594,291.1499938964844,268.8547668457031,267.26092529296875,282.4569396972656,293.4595642089844,291.1332092285156,1.0,0.2397550493478775,0.7311069965362549,0.7311069965362549,1.0,1.0,-1.1383670568466189,0.5093408823013306,0.6290262341499329,0.0900933593511581,0.0,0.0,0.4559253752231598,37.36751174926758,49.0,0.3030706346035003,-9956.2900390625,156.11170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959350585937,306.6891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.12890625,18000.0,0.0,0.0,0.2232748121023178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3834362626075744,0.3834412395954132,-4.982082828064449e-06,0.0,0.0002265955408802,0.0,0.0,19.36369514465332,0.0,0.0,0.0,0.3321130573749542,4.0,0.0,1.0
406380,293.1216125488281,297.1499938964844,293.1499938964844,0.0382780916988849,-1201.303466796875,304.14617919921875,0.6178247928619385,0.0837230831384658,0.076317086815834,294.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5075595378875732,0.050000000745058,0.0486645512282848,293.1260681152344,297.1499938964844,293.1499938964844,0.1552973091602325,-2536.31201171875,304.147705078125,0.858855664730072,0.2294220030307769,0.161109060049057,293.1396789550781,297.1499938964844,293.1499938964844,0.1780332922935485,-3829.38818359375,304.1480407714844,0.8910094499588013,0.2560043036937713,0.2432404160499572,293.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5075595378875732,0.050000000745058,0.2308436781167984,291.1330261230469,291.1499938964844,268.8392028808594,267.2521667480469,282.4478759765625,293.4615783691406,291.1329345703125,1.0,0.2419161796569824,0.7308884263038635,0.7308884263038635,1.0,1.0,-1.1402355432510376,0.5103224515914917,0.6299130320549011,0.0897526666522026,0.0,0.0,0.4570650458335876,38.71730041503906,49.0,-0.411684513092041,-9981.29296875,159.26217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8899841308594,306.69256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.2421875,18000.0,0.0,0.0,0.2238485813140869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3849827945232391,0.3849877715110779,-4.988875843991991e-06,0.0,0.00022717785032,0.0,0.0,19.48212242126465,0.0,0.0,0.0,0.3325843214988708,4.0,0.0,1.0
406440,293.1212463378906,297.1499938964844,293.1499938964844,0.0387101434171199,-1208.36181640625,304.1460876464844,0.6146373748779297,0.084156796336174,0.0767622292041778,294.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5037798285484314,0.050000000745058,0.0487187504768371,293.1260681152344,297.1499938964844,293.1499938964844,0.1556012779474258,-2540.3056640625,304.1475830078125,0.853288471698761,0.2297239899635315,0.1613564938306808,293.1392517089844,297.1499938964844,293.1499938964844,0.1782789975404739,-3833.629150390625,304.14794921875,0.8848116397857666,0.2562198340892792,0.2434995025396347,293.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5037798285484314,0.050000000745058,0.231100782752037,291.1324157714844,291.1499938964844,268.82427978515625,267.2435913085937,282.4384155273437,293.4624938964844,291.1322937011719,1.0,0.2441026419401168,0.7306698560714722,0.7306698560714722,1.0,1.0,-1.1421260833740234,0.5113205313682556,0.6308055520057678,0.0893934145569801,0.0,0.0,0.4582962095737457,40.09724807739258,52.0,-1.0413480997085571,-10007.681640625,162.48764038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88397216796875,306.69677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.08984375,18000.0,0.0,0.0,0.224434494972229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3866423368453979,0.3866473138332367,-4.995913968741661e-06,0.0,0.0002277724852319,0.0,0.0,19.608755111694336,0.0,0.0,0.0,0.3330855667591095,4.0,0.0,1.0
406500,293.1209411621094,297.1499938964844,293.1499938964844,0.0391353964805603,-1215.302001953125,304.1460266113281,0.6114201545715332,0.0845804214477539,0.0772000327706337,294.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5001765489578247,0.050000000745058,0.0487740635871887,293.12603759765625,297.1499938964844,293.1499938964844,0.1559128761291504,-2544.39453125,304.1474609375,0.8479644656181335,0.2300345301628112,0.1616106629371643,293.13885498046875,297.1499938964844,293.1499938964844,0.1785215139389038,-3837.8076171875,304.1478881835937,0.8788222670555115,0.2564294636249542,0.243755429983139,293.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5001765489578247,0.050000000745058,0.2313631623983383,291.1318664550781,291.1499938964844,268.8100280761719,267.2352905273437,282.4286804199219,293.4626770019531,291.1317749023437,1.0,0.2463083565235138,0.7304512858390808,0.7304512858390808,1.0,1.0,-1.1440205574035645,0.5123262405395508,0.6316942572593689,0.0890147760510444,0.0,0.0,0.459564596414566,41.50507354736328,52.0,-1.1832624673843384,-10035.1015625,165.7787628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778076171875,306.7016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.83203125,18000.0,0.0,0.0,0.2250344008207321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3883999586105346,0.3884049654006958,-5.003400019631954e-06,0.0,0.0002283813082613,0.0,0.0,19.743471145629883,0.0,0.0,0.0,0.3336150646209717,4.0,0.0,1.0
406560,293.1206970214844,297.1499938964844,293.1499938964844,0.0395526364445686,-1222.10400390625,304.14599609375,0.6081922650337219,0.0849943831562995,0.0776298940181732,294.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4967336654663086,0.050000000745058,0.0488303564488887,293.1259460449219,297.1499938964844,293.1499938964844,0.1562314927577972,-2548.5693359375,304.1473388671875,0.8428815007209778,0.2303560376167297,0.1618722379207611,293.1385498046875,297.1499938964844,293.1499938964844,0.1787575483322143,-3841.86572265625,304.1478271484375,0.8730527758598328,0.2566325068473816,0.2440063655376434,293.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4967336654663086,0.050000000745058,0.231630191206932,291.1314392089844,291.1499938964844,268.7965087890625,267.2272033691406,282.4188842773437,293.46221923828125,291.1313781738281,1.0,0.2485274821519851,0.7302234768867493,0.7302234768867493,1.0,1.0,-1.1459150314331057,0.5133358240127563,0.6325792670249939,0.0886154323816299,0.0,0.0,0.4608422815799713,42.93733978271485,40.0,-1.088568925857544,-10062.8681640625,169.1280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714294433594,306.7067565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.046875,18000.0,0.0,0.0,0.2256489545106887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3901984691619873,0.3902034759521484,-5.011218490835745e-06,0.0,0.0002290050033479,0.0,0.0,19.88239479064941,0.0,0.0,0.0,0.3341591358184814,4.0,0.0,1.0
406620,293.1205139160156,297.1499938964844,293.1499938964844,0.0399158112704753,-1228.010986328125,304.14605712890625,0.6088917255401611,0.0854057446122169,0.0780040398240089,294.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4964694380760193,0.050000000745058,0.048834815621376,293.125732421875,297.1499938964844,293.1499938964844,0.1565147340297699,-2552.262939453125,304.1473083496094,0.8428431153297424,0.2307000607252121,0.1621060669422149,293.1382751464844,297.1499938964844,293.1499938964844,0.1789399534463882,-3844.97119140625,304.1478881835937,0.8728199005126953,0.2568334639072418,0.2442006915807724,293.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4964694380760193,0.050000000745058,0.2316513359546661,291.1313171386719,291.1499938964844,268.78369140625,267.2193908691406,282.40924072265625,293.4611511230469,291.13140869140625,1.0,0.2484709322452545,0.7299956679344177,0.7299956679344177,1.0,1.0,-1.147156834602356,0.5140422582626343,0.6331145763397217,0.08814587444067,0.0,0.0,0.4621049761772156,43.05110931396485,40.0,-0.140725776553154,-10088.095703125,169.7187957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8650817871094,306.71337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.65625,18000.0,0.0,0.0,0.2262762188911438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.392013818025589,0.3920188248157501,-5.019246145820944e-06,0.0,0.0002296415914315,0.0,0.0,20.023643493652344,0.0,0.0,0.0,0.3347103297710418,4.0,0.0,1.0
406680,293.1202697753906,297.1499938964844,293.1499938964844,0.0402420163154602,-1233.2982177734375,304.14617919921875,0.6123290061950684,0.0858223959803581,0.0783455073833465,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4984090030193329,0.050000000745058,0.0488025397062301,293.1253662109375,297.1499938964844,293.1499938964844,0.156776562333107,-2555.656005859375,304.1473083496094,0.8463389277458191,0.2310813963413238,0.1623346507549286,293.1379699707031,297.1499938964844,293.1499938964844,0.1790734380483627,-3847.201416015625,304.1480407714844,0.8764424324035645,0.2570379972457886,0.2443596273660659,293.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.4984090030193329,0.050000000745058,0.2314982414245605,291.1322937011719,291.1499938964844,268.77166748046875,267.2118530273437,282.3995361328125,293.4591369628906,291.1325988769531,1.0,0.2472796142101287,0.729767918586731,0.729767918586731,1.0,1.0,-1.1479744911193848,0.5145560503005981,0.6334185004234314,0.0876176357269287,0.0,0.0,0.4631966054439544,42.23062133789063,28.0,1.8007745742797852,-10110.7509765625,168.35960388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8593444824219,306.7207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.865234375,18000.0,0.0,0.0,0.2269091606140136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3937274217605591,0.3937324285507202,-5.027222414355492e-06,0.0,0.0002302839566254,0.0,0.0,20.15889549255371,0.0,0.0,0.0,0.3352336883544922,4.0,0.0,1.0
406740,293.1200561523437,297.1499938964844,293.1499938964844,0.0405440889298915,-1238.18310546875,304.1463317871094,0.6177558302879333,0.0862432494759559,0.0786649957299232,294.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.502189040184021,0.050000000745058,0.0487427189946174,293.12481689453125,297.1499938964844,293.1499938964844,0.1570373922586441,-2559.02783203125,304.1473388671875,0.8528154492378235,0.2315016835927963,0.1625694930553436,293.1376953125,297.1499938964844,293.1499938964844,0.1791757196187973,-3848.880615234375,304.1482238769531,0.8832651972770691,0.2572460770606994,0.2444943487644195,293.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.502189040184021,0.050000000745058,0.2312144637107849,291.1339416503906,291.1499938964844,268.7604064941406,267.20458984375,282.38970947265625,293.4562683105469,291.1343078613281,1.0,0.2450813502073288,0.7295401096343994,0.7295401096343994,1.0,1.0,-1.1484969854354858,0.5149372816085815,0.6335597038269043,0.087043397128582,0.0,0.0,0.4641034603118896,40.70957565307617,28.0,3.2312142848968506,-10129.97265625,165.54229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8549194335937,306.7275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.7578125,18000.0,0.0,0.0,0.2275395691394806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3951869308948517,0.3951919674873352,-5.034468813391868e-06,0.0,0.0002309237461304,0.0,0.0,20.27611351013184,0.0,0.0,0.0,0.3356876373291015,4.0,0.0,1.0
406800,293.11981201171875,297.1499938964844,293.1499938964844,0.0408278331160545,-1242.7681884765625,304.146484375,0.6249685287475586,0.0866674855351448,0.0789658650755882,294.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.507906436920166,0.050000000745058,0.048659760504961,293.12408447265625,297.1499938964844,293.1499938964844,0.1573090851306915,-2562.54248046875,304.1473388671875,0.8623956441879272,0.2319618761539459,0.1628145426511764,293.1374206542969,297.1499938964844,293.1499938964844,0.1792587786912918,-3850.228759765625,304.1483764648437,0.8933216333389282,0.2574576139450073,0.2446092069149017,293.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.507906436920166,0.050000000745058,0.2308209538459777,291.1356811523437,291.1499938964844,268.75,267.1976013183594,282.3798217773437,293.45269775390625,291.13604736328125,1.0,0.2420141696929931,0.7293123602867126,0.7293123602867126,1.0,1.0,-1.148779273033142,0.5152121186256409,0.633567214012146,0.0864273011684417,0.0,0.0,0.4648848474025726,38.6002082824707,25.0,4.036501407623291,-10146.6328125,161.50253295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8523254394531,306.734375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.685546875,18000.0,0.0,0.0,0.2281582802534103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3964357078075409,0.3964407444000244,-5.04079480379005e-06,0.0,0.0002315516467206,0.0,0.0,20.377153396606445,0.0,0.0,0.0,0.3360795080661773,4.0,0.0,1.0
406860,293.1194763183594,297.1499938964844,293.1499938964844,0.0411306656897068,-1247.6708984375,304.1465759277344,0.6317019462585449,0.0871153995394706,0.0792867094278335,294.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.513422966003418,0.050000000745058,0.0485875904560089,293.12310791015625,297.1499938964844,293.1499938964844,0.1576295644044876,-2566.707275390625,304.147216796875,0.8716419339179993,0.2324807792901992,0.1631005257368087,293.13702392578125,297.1499938964844,293.1499938964844,0.1793613135814666,-3851.9306640625,304.14849853515625,0.90280681848526,0.2576940655708313,0.2447455525398254,293.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.513422966003418,0.050000000745058,0.2304786145687103,291.1372985839844,291.1499938964844,268.739990234375,267.19073486328125,282.3695678710937,293.4485168457031,291.1376037597656,1.0,0.23955899477005,0.7290882468223572,0.7290882468223572,1.0,1.0,-1.1492772102355957,0.5155984163284302,0.6336788535118103,0.0857998877763748,0.0,0.0,0.4655650854110718,36.76536178588867,25.0,3.994375467300415,-10163.232421875,158.05950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85186767578125,306.74078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.23828125,18000.0,0.0,0.0,0.2287589311599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3975155353546142,0.3975206017494201,-5.046287242294056e-06,0.0,0.0002321612410014,0.0,0.0,20.464828491210938,0.0,0.0,0.0,0.3364190757274627,4.0,0.0,1.0
406920,293.1189880371094,297.1499938964844,293.1499938964844,0.0414682477712631,-1253.1529541015625,304.1465759277344,0.6386537551879883,0.0875980779528617,0.0796404033899307,294.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5191731452941895,0.050000000745058,0.0485195368528366,293.12188720703125,297.1499938964844,293.1499938964844,0.1580144464969635,-2571.732177734375,304.14703369140625,0.8812238574028015,0.2330608814954757,0.163433238863945,293.136474609375,297.1499938964844,293.1499938964844,0.179506316781044,-3854.394287109375,304.14849853515625,0.9129788279533386,0.2579677999019623,0.2449182718992233,293.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5191731452941895,0.050000000745058,0.2301557809114456,291.1382751464844,291.1499938964844,268.7300109863281,267.1838684082031,282.35894775390625,293.4442443847656,291.13836669921875,1.0,0.2371394038200378,0.7288641929626465,0.7288641929626465,1.0,1.0,-1.1499842405319214,0.5160923600196838,0.6338919401168823,0.0851597487926483,0.0,0.0,0.4662501215934753,35.035919189453125,25.0,2.908931493759156,-10180.5361328125,154.87916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8533020019531,306.7472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6953125,18000.0,0.0,0.0,0.2293397486209869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3985134959220886,0.3985185623168945,-5.051173957326682e-06,0.0,0.0002327506954316,0.0,0.0,20.54535675048828,0.0,0.0,0.0,0.336731880903244,4.0,0.0,1.0
406980,293.118408203125,297.1499938964844,293.1499938964844,0.0418452844023704,-1259.2913818359375,304.1465148925781,0.6451835036277771,0.0881060510873794,0.0800319388508796,294.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5244306325912476,0.050000000745058,0.0484628044068813,293.1205139160156,297.1499938964844,293.1499938964844,0.1584635972976684,-2577.61083984375,304.1467590332031,0.8900044560432434,0.2336878925561905,0.1638123393058776,293.13580322265625,297.1499938964844,293.1499938964844,0.1796988546848297,-3857.7041015625,304.1484375,0.9226840734481812,0.2582692801952362,0.2451330870389938,293.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5244306325912476,0.050000000745058,0.2298866808414459,291.13848876953125,291.1499938964844,268.7200012207031,267.1769714355469,282.3482360839844,293.44024658203125,291.13848876953125,1.0,0.2352252304553985,0.728640079498291,0.728640079498291,1.0,1.0,-1.150977611541748,0.5167275071144104,0.6342501044273376,0.0845214128494262,0.0,0.0,0.4669922888278961,33.59537124633789,25.0,1.5135560035705566,-10199.837890625,152.3414306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.856201171875,306.7543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.669921875,18000.0,0.0,0.0,0.2299013286828994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3995420038700104,0.3995470404624939,-5.055878773418954e-06,0.0,0.0002333206211915,0.0,0.0,20.62733268737793,0.0,0.0,0.0,0.3370494246482849,4.0,0.0,1.0
407040,293.1177673339844,297.1499938964844,293.1499938964844,0.0422500409185886,-1265.889892578125,304.1464233398437,0.651439905166626,0.0886323824524879,0.0804502740502357,294.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5293121337890625,0.050000000745058,0.0484141670167446,293.1190490722656,297.1499938964844,293.1499938964844,0.15895976126194,-2584.107177734375,304.1464538574219,0.8981670141220093,0.234351098537445,0.1642257124185562,293.13507080078125,297.1499938964844,293.1499938964844,0.1799249351024627,-3861.604736328125,304.1482849121094,0.9317337274551392,0.2585910856723785,0.2453781962394714,293.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5293121337890625,0.050000000745058,0.2296559661626815,291.13824462890625,291.1499938964844,268.7099914550781,267.1700744628906,282.337646484375,293.4367370605469,291.13818359375,1.0,0.2335826009511947,0.7284160256385803,0.7284160256385803,1.0,1.0,-1.152177095413208,0.5174628496170044,0.6347142457962036,0.0838883519172668,0.0,0.0,0.4677973091602325,32.361305236816406,25.0,0.3236908614635467,-10221.099609375,150.2618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,306.7623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.798828125,18000.0,0.0,0.0,0.2304472923278808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4006553888320923,0.4006604552268982,-5.0607977755134925e-06,0.0,0.0002338746999157,0.0,0.0,20.71564674377441,0.0,0.0,0.0,0.3373894393444061,4.0,0.0,1.0
407100,293.1170959472656,297.1499938964844,293.1499938964844,0.0426765084266662,-1272.8475341796875,304.14630126953125,0.6574742197990417,0.0891751870512962,0.080890379846096,294.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5338653922080994,0.050000000745058,0.0483718439936637,293.11749267578125,297.1499938964844,293.1499938964844,0.1594937145709991,-2591.093505859375,304.1461181640625,0.9058546423912048,0.2350471317768097,0.164668008685112,293.1343078613281,297.1499938964844,293.1499938964844,0.1801757961511612,-3865.935791015625,304.1481628417969,0.9400532841682434,0.2589302957057953,0.2456475645303726,293.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5338653922080994,0.050000000745058,0.2294552028179168,291.1378173828125,291.1499938964844,268.70001220703125,267.16314697265625,282.3272399902344,293.4337463378906,291.1377258300781,1.0,0.2321850359439849,0.7281919717788696,0.7281919717788696,1.0,1.0,-1.1535431146621704,0.5182769894599915,0.635266125202179,0.0832658559083938,0.0,0.0,0.4686532318592071,31.28859519958496,25.0,-0.4792475700378418,-10243.96484375,148.54098510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,306.7711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6875,18000.0,0.0,0.0,0.2309812009334564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4018532931804657,0.4018583595752716,-5.06607011629967e-06,0.0,0.0002344165550312,0.0,0.0,20.810821533203125,0.0,0.0,0.0,0.3377542495727539,4.0,0.0,1.0
407160,293.1163635253906,297.1499938964844,293.1499938964844,0.0431215539574623,-1280.1124267578125,304.1461486816406,0.6632755994796753,0.0897328779101371,0.0813496187329292,294.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5380896329879761,0.050000000745058,0.0483348965644836,293.11590576171875,297.1499938964844,293.1499938964844,0.1600603312253952,-2598.49951171875,304.1457824707031,0.9134880304336548,0.2357732057571411,0.1651360690593719,293.1335144042969,297.1499938964844,293.1499938964844,0.1804466247558593,-3870.610595703125,304.14801025390625,0.947590708732605,0.2592847645282745,0.2459375858306884,293.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5380896329879761,0.050000000745058,0.229279950261116,291.1372985839844,291.1499938964844,268.69000244140625,267.1561889648437,282.3171081542969,293.4312438964844,291.13720703125,1.0,0.2309994399547577,0.7279642820358276,0.7279642820358276,1.0,1.0,-1.1550533771514893,0.519155740737915,0.6358976364135742,0.0826604813337326,0.0,0.0,0.4695515930652618,30.3533878326416,25.0,-0.98992657661438,-10268.0390625,147.1262664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86834716796875,306.7801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.62890625,18000.0,0.0,0.0,0.2315068393945694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4031216502189636,0.4031267166137695,-5.071700797998346e-06,0.0,0.0002349499991396,0.0,0.0,20.912033081054688,0.0,0.0,0.0,0.3381411731243133,4.0,0.0,1.0
407220,293.1156311035156,297.1499938964844,293.1499938964844,0.0435830168426036,-1287.64990234375,304.1460266113281,0.6688352823257446,0.0903041213750839,0.0818259119987487,294.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5419918894767761,0.050000000745058,0.0483025349676609,293.1142578125,297.1499938964844,293.1499938964844,0.1606565415859222,-2606.282958984375,304.1454772949219,0.9209158420562744,0.2365269064903259,0.165627509355545,293.1327209472656,297.1499938964844,293.1499938964844,0.1807349026203155,-3875.58349609375,304.1478271484375,0.954362452030182,0.2596530020236969,0.2462457865476608,293.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5419918894767761,0.050000000745058,0.229126438498497,291.1367492675781,291.1499938964844,268.67999267578125,267.1492004394531,282.3072814941406,293.42919921875,291.1366271972656,1.0,0.2299975007772445,0.7277365326881409,0.7277365326881409,1.0,1.0,-1.1566907167434692,0.5200889110565186,0.6366018652915955,0.082080453634262,0.0,0.0,0.4704916775226593,29.53567695617676,25.0,-1.3014224767684937,-10293.087890625,145.97421264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8721923828125,306.78924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.615234375,18000.0,0.0,0.0,0.2320275455713272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4044553637504577,0.4044604301452636,-5.0776684474840295e-06,0.0,0.0002354784519411,0.0,0.0,21.018922805786133,0.0,0.0,0.0,0.338548868894577,4.0,0.0,1.0
407280,293.1148681640625,297.1499938964844,293.1499938964844,0.0440588369965553,-1295.4267578125,304.1458740234375,0.6741577386856079,0.090887650847435,0.082317367196083,294.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5455933213233948,0.050000000745058,0.0482740327715873,293.11260986328125,297.1499938964844,293.1499938964844,0.1612792462110519,-2614.40185546875,304.1451721191406,0.9279838800430298,0.2373059839010238,0.166140079498291,293.13189697265625,297.1499938964844,293.1499938964844,0.1810382604598999,-3880.811767578125,304.1476745605469,0.9604312181472778,0.2600337266921997,0.2465701103210449,293.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5455933213233948,0.050000000745058,0.228991225361824,291.1361694335937,291.1499938964844,268.6700134277344,267.1422119140625,282.2978210449219,293.4276123046875,291.1360778808594,1.0,0.2291524708271026,0.7275088429450989,0.7275088429450989,1.0,1.0,-1.1584397554397583,0.521066427230835,0.6373733282089233,0.0815330296754837,0.0,0.0,0.4714700281620025,28.81707191467285,25.0,-1.4617550373077393,-10318.9248046875,145.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8755187988281,306.7982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.63671875,18000.0,0.0,0.0,0.232546791434288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4058516025543213,0.4058566987514496,-5.0839607865782455e-06,0.0,0.0002360054349992,0.0,0.0,21.13131332397461,0.0,0.0,0.0,0.338976502418518,4.0,0.0,1.0
407340,293.1141052246094,297.1499938964844,293.1499938964844,0.044548500329256,-1303.4356689453125,304.1457214355469,0.6792008280754089,0.0914833694696426,0.0828236490488052,294.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5488680005073547,0.050000000745058,0.0482491478323936,293.1109313964844,297.1499938964844,293.1499938964844,0.1619278639554977,-2622.84716796875,304.1448669433594,0.934547245502472,0.2381100505590438,0.1666734963655471,293.13104248046875,297.1499938964844,293.1499938964844,0.1813560724258422,-3886.2841796875,304.14752197265625,0.9657997488975524,0.2604269087314605,0.2469102293252945,293.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5488680005073547,0.050000000745058,0.2288731932640075,291.1356201171875,291.1499938964844,268.6600036621094,267.1351928710937,282.28875732421875,293.4264221191406,291.1355285644531,1.0,0.2284570038318634,0.7272811532020569,0.7272811532020569,1.0,1.0,-1.16029691696167,0.5220843553543091,0.6382125020027161,0.0810255706310272,0.0,0.0,0.472484678030014,28.1917724609375,25.0,-1.4883053302764893,-10345.4560546875,144.32672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8781433105469,306.8070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.712890625,18000.0,0.0,0.0,0.2330666929483413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4073098003864288,0.4073148965835571,-5.090584181743907e-06,0.0,0.0002365330583415,0.0,0.0,21.24923324584961,0.0,0.0,0.0,0.3394239544868469,4.0,0.0,1.0
407400,293.11334228515625,297.1499938964844,293.1499938964844,0.0450494475662708,-1311.635498046875,304.1455993652344,0.6840097904205322,0.0920894667506218,0.0833423137664794,294.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5518746376037598,0.050000000745058,0.0482271052896976,293.1092224121094,297.1499938964844,293.1499938964844,0.162598043680191,-2631.5615234375,304.14459228515625,0.940644145011902,0.2389354854822158,0.1672244369983673,293.1302185058594,297.1499938964844,293.1499938964844,0.1816856861114502,-3891.953369140625,304.1473693847656,0.970597803592682,0.2608308792114258,0.2472636699676513,293.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5518746376037598,0.050000000745058,0.2287686318159103,291.1351318359375,291.1499938964844,268.6499938964844,267.1281433105469,282.2801513671875,293.42559814453125,291.1350402832031,1.0,0.2278804630041122,0.7270534634590149,0.7270534634590149,1.0,1.0,-1.162243127822876,0.523131787776947,0.639111340045929,0.0805627852678299,0.0,0.0,0.4735266864299774,27.639873504638672,25.0,-1.4285205602645874,-10372.447265625,143.7757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8799743652344,306.8154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.876953125,18000.0,0.0,0.0,0.2335902154445648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4088181257247925,0.4088232219219208,-5.097493158245925e-06,0.0,0.0002370643778704,0.0,0.0,21.37180519104004,0.0,0.0,0.0,0.339887797832489,4.0,0.0,1.0
407460,293.1125793457031,297.1499938964844,293.1499938964844,0.0455611571669578,-1320.018798828125,304.1454772949219,0.6885669827461243,0.0927057787775993,0.0838729888200759,294.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5546074509620667,0.050000000745058,0.0482076928019523,293.1075439453125,297.1499938964844,293.1499938964844,0.1632891297340393,-2640.534912109375,304.1443176269531,0.9462416172027588,0.239781767129898,0.1677924394607544,293.12939453125,297.1499938964844,293.1499938964844,0.1820266395807266,-3897.811279296875,304.1472473144531,0.9748569130897522,0.2612455487251282,0.2476301342248916,293.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5546074509620667,0.050000000745058,0.2286765426397323,291.1346740722656,291.1499938964844,268.6400146484375,267.1210632324219,282.2720642089844,293.4251403808594,291.1346130371094,1.0,0.2274154275655746,0.7268104553222656,0.7268104553222656,1.0,1.0,-1.164275050163269,0.5242027640342712,0.6400722861289978,0.0801453366875648,0.0,0.0,0.4745924472808838,27.15610885620117,25.0,-1.2970889806747437,-10399.77734375,143.3813018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8809509277344,306.82342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.146484375,18000.0,0.0,0.0,0.2341192662715912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4103719890117645,0.4103770852088928,-5.104673164169071e-06,0.0,0.0002376012998865,0.0,0.0,21.49872398376465,0.0,0.0,0.0,0.3403667211532593,4.0,0.0,1.0
407520,293.1117858886719,297.1499938964844,293.1499938964844,0.0460822433233261,-1328.564208984375,304.1453552246094,0.692898690700531,0.0933313369750976,0.0844143405556678,294.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.557101309299469,0.050000000745058,0.0481904633343219,293.1058959960937,297.1499938964844,293.1499938964844,0.1639987677335739,-2649.736083984375,304.14404296875,0.9513867497444152,0.2406468391418457,0.1683756411075592,293.1285400390625,297.1499938964844,293.1499938964844,0.1823776960372924,-3903.836181640625,304.1470947265625,0.978661298751831,0.261670172214508,0.2480083853006363,293.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.557101309299469,0.050000000745058,0.2285948097705841,291.1343078613281,291.1499938964844,268.6300048828125,267.1139831542969,282.26446533203125,293.425048828125,291.1342468261719,1.0,0.2270442247390747,0.7265675067901611,0.7265675067901611,1.0,1.0,-1.166382074356079,0.5252946019172668,0.641087532043457,0.0797770693898201,0.0,0.0,0.475674957036972,26.72908973693848,28.0,-1.1378425359725952,-10427.31640625,143.11856079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881103515625,306.8309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17976.52734375,18000.0,0.0,0.0,0.234655886888504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.411961019039154,0.4119661450386047,-5.112079634272959e-06,0.0,0.000238145890762,0.0,0.0,21.62918281555176,0.0,0.0,0.0,0.3408576250076294,4.0,0.0,1.0
407580,293.11102294921875,297.1499938964844,293.1499938964844,0.046620849519968,-1337.40869140625,304.14520263671875,0.6954168081283569,0.0939647331833839,0.0849748700857162,294.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5579015612602234,0.050000000745058,0.0481850244104862,293.104248046875,297.1499938964844,293.1499938964844,0.1647348403930664,-2659.269775390625,304.143798828125,0.9538687467575072,0.2415282130241394,0.1689801961183548,293.1277160644531,297.1499938964844,293.1499938964844,0.1827475726604461,-3910.181640625,304.1469421386719,0.980180323123932,0.2621036469936371,0.2484075427055359,293.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5579015612602234,0.050000000745058,0.2285690009593963,291.13397216796875,291.1499938964844,268.6199951171875,267.1068420410156,282.25732421875,293.42535400390625,291.1339111328125,1.0,0.2272242903709411,0.7263244986534119,0.7263244986534119,1.0,1.0,-1.1686819791793823,0.5264620184898376,0.6422200202941895,0.0794706791639328,0.0,0.0,0.4767778217792511,26.60326766967773,28.0,-1.1162735223770142,-10455.5322265625,143.5069122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804016113281,306.8376770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.978515625,18000.0,0.0,0.0,0.2352013140916824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4135833084583282,0.4135884046554565,-5.1196961976529565e-06,0.0,0.0002386994456173,0.0,0.0,21.763032913208008,0.0,0.0,0.0,0.3413600027561188,4.0,0.0,1.0
407640,293.1102905273437,297.1499938964844,293.1499938964844,0.0471730642020702,-1346.4906005859375,304.14508056640625,0.696554958820343,0.0946039110422134,0.0855495259165763,294.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5574223399162292,0.050000000745058,0.0481882654130458,293.1026306152344,297.1499938964844,293.1499938964844,0.1654936522245407,-2669.087890625,304.1435546875,0.9543946981430054,0.2424221336841583,0.1696008890867233,293.1269226074219,297.1499938964844,293.1499938964844,0.1831347197294235,-3916.822265625,304.14678955078125,0.9800434708595276,0.2625444233417511,0.248822808265686,293.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5574223399162292,0.050000000745058,0.2285843789577484,291.13348388671875,291.1499938964844,268.6099853515625,267.0997009277344,282.2506408691406,293.426025390625,291.1333923339844,1.0,0.2277146279811859,0.7260815501213074,0.7260815501213074,1.0,1.0,-1.1711257696151731,0.5276837348937988,0.6434419751167297,0.079216368496418,0.0,0.0,0.477925032377243,26.69933319091797,31.0,-1.2874900102615356,-10484.3740234375,144.37857055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787841796875,306.8437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.216796875,18000.0,0.0,0.0,0.2357581108808517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4152556955814361,0.4152608215808868,-5.127542863192502e-06,0.0,0.0002392645110376,0.0,0.0,21.901479721069336,0.0,0.0,0.0,0.3418786227703094,4.0,0.0,1.0
407700,293.10955810546875,297.1499938964844,293.1499938964844,0.0477363392710685,-1355.76904296875,304.1449584960937,0.696584165096283,0.0952487960457801,0.0861360728740692,294.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5559208989143372,0.050000000745058,0.048198539763689,293.10107421875,297.1499938964844,293.1499938964844,0.1662717014551162,-2679.142578125,304.143310546875,0.9533665776252748,0.2433280199766159,0.1702354103326797,293.1261291503906,297.1499938964844,293.1499938964844,0.1835363209247589,-3923.706787109375,304.14666748046875,0.9785792231559752,0.2629923522472381,0.2492519915103912,293.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5559208989143372,0.050000000745058,0.2286331355571746,291.1329345703125,291.1499938964844,268.6000061035156,267.092529296875,282.24432373046875,293.4270935058594,291.1328430175781,1.0,0.2284852862358093,0.7258385419845581,0.7258385419845581,1.0,1.0,-1.1736890077590942,0.5289523005485535,0.6447367072105408,0.0790001675486564,0.0,0.0,0.4791199266910553,26.975128173828125,31.0,-1.4236773252487185,-10513.99609375,145.6457977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8762512207031,306.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17974.18359375,18000.0,0.0,0.0,0.2363284975290298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4170021116733551,0.4170072674751282,-5.135724222782301e-06,0.0,0.0002398433862254,0.0,0.0,22.046533584594727,0.0,0.0,0.0,0.3424201309680938,4.0,0.0,1.0
407760,293.1088562011719,297.1499938964844,293.1499938964844,0.0483090654015541,-1365.2177734375,304.14483642578125,0.695695161819458,0.0958992019295692,0.0867334008216857,294.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5535793900489807,0.050000000745058,0.0482148975133895,293.0995788574219,297.1499938964844,293.1499938964844,0.1670662462711334,-2689.39697265625,304.14306640625,0.95103657245636,0.2442453652620315,0.1708824783563614,293.1253662109375,297.1499938964844,293.1499938964844,0.1839498430490493,-3930.78955078125,304.1465148925781,0.9759729504585266,0.2634470760822296,0.249693751335144,293.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5535793900489807,0.050000000745058,0.228710725903511,291.1323547363281,291.1499938964844,268.5899963378906,267.0853271484375,282.23834228515625,293.4284973144531,291.1322631835937,1.0,0.2294961065053939,0.7255815863609314,0.7255815863609314,1.0,1.0,-1.1763581037521362,0.5302624106407166,0.6460956335067749,0.0788049846887588,0.0,0.0,0.480352371931076,27.406139373779297,34.0,-1.4827555418014526,-10544.302734375,147.25857543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87274169921875,306.8547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.126953125,18000.0,0.0,0.0,0.2369145452976226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4188182950019836,0.4188234508037567,-5.144282113178633e-06,0.0,0.0002404381375527,0.0,0.0,22.198137283325195,0.0,0.0,0.0,0.3429839015007019,4.0,0.0,1.0
407820,293.1081848144531,297.1499938964844,293.1499938964844,0.0488905534148216,-1374.826904296875,304.14471435546875,0.6940387487411499,0.0965550169348716,0.0873408764600753,294.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5505442023277283,0.050000000745058,0.0482367277145385,293.0980834960937,297.1499938964844,293.1499938964844,0.1678766459226608,-2699.842041015625,304.1428527832031,0.9475863575935364,0.2451738268136978,0.171541541814804,293.1246032714844,297.1499938964844,293.1499938964844,0.1843747049570083,-3938.060546875,304.1463623046875,0.9723427295684814,0.2639085352420807,0.2501474320888519,293.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5505442023277283,0.050000000745058,0.2288142591714859,291.1318054199219,291.1499938964844,268.5799865722656,267.0780944824219,282.2325744628906,293.43017578125,291.1317138671875,1.0,0.2307205498218536,0.7253246307373047,0.7253246307373047,1.0,1.0,-1.17912495136261,0.531613826751709,0.6475111246109009,0.0786302834749221,0.0,0.0,0.4816215932369232,27.976825714111328,34.0,-1.5191019773483276,-10575.2158203125,149.18612670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8682861328125,306.8595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.12109375,18000.0,0.0,0.0,0.2375182658433914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4206978380680084,0.4207029938697815,-5.15320652993978e-06,0.0,0.0002410508459433,0.0,0.0,22.35590362548828,0.0,0.0,0.0,0.3435687720775604,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0494795888662338,-1384.5780029296875,304.14459228515625,0.691811203956604,0.0972157791256904,0.0879572406411171,294.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5470058917999268,0.050000000745058,0.0482631288468837,293.0966796875,297.1499938964844,293.1499938964844,0.1687013059854507,-2710.457275390625,304.1426696777344,0.9432657957077026,0.2461122870445251,0.172211155295372,293.12384033203125,297.1499938964844,293.1499938964844,0.1848098635673523,-3945.50146484375,304.146240234375,0.967865526676178,0.2643762826919555,0.250611662864685,293.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5470058917999268,0.050000000745058,0.2289395034313202,291.1312561035156,291.1499938964844,268.57000732421875,267.07086181640625,282.22705078125,293.4321594238281,291.13116455078125,1.0,0.2321206480264663,0.725067675113678,0.725067675113678,1.0,1.0,-1.1819759607315063,0.5330002307891846,0.6489757299423218,0.0784753412008285,0.0,0.0,0.482928067445755,28.664337158203125,37.0,-1.5408607721328735,-10606.6953125,151.38116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8629455566406,306.864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.107421875,18000.0,0.0,0.0,0.2381405383348465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4226396679878235,0.4226448535919189,-5.1624851948872674e-06,0.0,0.0002416823699604,0.0,0.0,22.5197811126709,0.0,0.0,0.0,0.3441742956638336,4.0,0.0,1.0
