time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407940,293.1068725585937,297.1499938964844,293.1499938964844,0.0500758700072765,-1394.4669189453125,304.1445007324219,0.6891061663627625,0.0978815630078315,0.0885823294520378,294.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5430613160133362,0.050000000745058,0.0482938736677169,293.09527587890625,297.1499938964844,293.1499938964844,0.1695397645235061,-2721.235595703125,304.1424865722656,0.9381902813911438,0.2470604628324508,0.1728910505771637,293.1231384277344,297.1499938964844,293.1499938964844,0.1852550208568573,-3953.10693359375,304.1461181640625,0.9626007676124572,0.2648504078388214,0.251086413860321,293.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5430613160133362,0.050000000745058,0.2290853559970855,291.1307067871094,291.1499938964844,268.5599975585937,267.0635681152344,282.22174072265625,293.4344177246094,291.130615234375,1.0,0.2336849123239517,0.7248106598854065,0.7248106598854065,1.0,1.0,-1.1849082708358765,0.5344201922416687,0.6504880785942078,0.0783403813838958,0.0,0.0,0.4842717945575714,29.46293830871582,37.0,-1.5250215530395508,-10638.7578125,153.83363342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8567199707031,306.8680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.083984375,18000.0,0.0,0.0,0.2387832701206207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4246472418308258,0.4246524274349212,-5.172139026399236e-06,0.0,0.0002423346595605,0.0,0.0,22.69015312194824,0.0,0.0,0.0,0.344801664352417,4.0,0.0,1.0
408000,293.1062316894531,297.1499938964844,293.1499938964844,0.0506780631840229,-1404.4725341796875,304.1444091796875,0.6860866546630859,0.0985518619418144,0.089214988052845,294.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5388715267181396,0.050000000745058,0.0483282059431076,293.09393310546875,297.1499938964844,293.1499938964844,0.170389711856842,-2732.14697265625,304.1423034667969,0.9325978755950928,0.2480169534683227,0.1735796630382537,293.1224060058594,297.1499938964844,293.1499938964844,0.1857086271047592,-3960.849609375,304.14599609375,0.956722378730774,0.2653305232524872,0.2515703737735748,293.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5388715267181396,0.050000000745058,0.2292482107877731,291.1301574707031,291.1499938964844,268.54998779296875,267.0562744140625,282.2166442871094,293.4369506835937,291.1300964355469,1.0,0.2353809028863906,0.7245537042617798,0.7245537042617798,1.0,1.0,-1.1879096031188965,0.5358679294586182,0.6520416140556335,0.0782243758440017,0.0,0.0,0.4856458902359009,30.35318183898925,40.0,-1.461828112602234,-10671.3193359375,156.50286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8497619628906,306.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.103515625,18000.0,0.0,0.0,0.2394465208053589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.426713615655899,0.4267188012599945,-5.1821507440763526e-06,0.0,0.0002430077729513,0.0,0.0,22.86655807495117,0.0,0.0,0.0,0.3454488217830658,4.0,0.0,1.0
408060,293.1056213378906,297.1499938964844,293.1499938964844,0.0512857362627983,-1414.58837890625,304.1443176269531,0.6828343272209167,0.099226638674736,0.0898549258708953,294.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5345227122306824,0.050000000745058,0.048365868628025,293.0926513671875,297.1499938964844,293.1499938964844,0.1712502986192703,-2743.179443359375,304.1421203613281,0.9266313910484314,0.2489812225103378,0.1742764860391616,293.1217041015625,297.1499938964844,293.1499938964844,0.1861702352762222,-3968.72119140625,304.1458740234375,0.9503223299980164,0.2658165693283081,0.2520633935928345,293.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5345227122306824,0.050000000745058,0.2294268608093261,291.12969970703125,291.1499938964844,268.5400085449219,267.0489501953125,282.2118225097656,293.439697265625,291.129638671875,1.0,0.2371963709592819,0.7242841124534607,0.7242841124534607,1.0,1.0,-1.1909760236740112,0.5373389720916748,0.6536370515823364,0.0781246647238731,0.0,0.0,0.4870466887950897,31.328651428222656,40.0,-1.3471903800964355,-10704.3154296875,159.3767852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8420715332031,306.87530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17968.197265625,18000.0,0.0,0.0,0.2401314228773117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4288345575332641,0.4288397431373596,-5.192513071961002e-06,0.0,0.0002437028597341,0.0,0.0,23.04876136779785,0.0,0.0,0.0,0.3461147844791412,4.0,0.0,1.0
408120,293.1050109863281,297.1499938964844,293.1499938964844,0.0518979988992214,-1424.8004150390625,304.14422607421875,0.6794537901878357,0.0999055281281471,0.0905013456940651,294.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5301200151443481,0.050000000745058,0.048406358808279,293.0914001464844,297.1499938964844,293.1499938964844,0.1721198260784149,-2754.31103515625,304.1419677734375,0.9204920530319214,0.2499521076679229,0.1749802827835083,293.1210327148437,297.1499938964844,293.1499938964844,0.1866388618946075,-3976.705078125,304.1457824707031,0.9435542225837708,0.2663083076477051,0.2525646686553955,293.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5301200151443481,0.050000000745058,0.2296189218759536,291.1293029785156,291.1499938964844,268.5299987792969,267.04156494140625,282.20721435546875,293.4427185058594,291.1292419433594,1.0,0.2391095459461212,0.7240145802497864,0.7240145802497864,1.0,1.0,-1.194099187850952,0.5388318300247192,0.6552674174308777,0.0780429765582084,0.0,0.0,0.4884670376777649,32.37649154663086,43.0,-1.2013609409332275,-10737.673828125,162.42861938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338623046875,306.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.3984375,18000.0,0.0,0.0,0.240837812423706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4309999942779541,0.4310052096843719,-5.203185992286308e-06,0.0,0.0002444197598379,0.0,0.0,23.235998153686523,0.0,0.0,0.0,0.3467966020107269,4.0,0.0,1.0
408180,293.1044616699219,297.1499938964844,293.1499938964844,0.0525146797299385,-1435.10693359375,304.1441650390625,0.6759927868843079,0.1005885526537895,0.0911541357636451,294.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5257153511047363,0.050000000745058,0.0484495460987091,293.0902099609375,297.1499938964844,293.1499938964844,0.1729979217052459,-2765.536376953125,304.141845703125,0.9143187999725342,0.2509291768074035,0.1756907105445861,293.120361328125,297.1499938964844,293.1499938964844,0.1871145367622375,-3984.801025390625,304.14569091796875,0.93651682138443,0.2668057978153229,0.2530741691589355,293.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5257153511047363,0.050000000745058,0.2298237830400467,291.12896728515625,291.1499938964844,268.5199890136719,267.0341796875,282.20281982421875,293.4459533691406,291.12890625,1.0,0.2411133646965026,0.7237449884414673,0.7237449884414673,1.0,1.0,-1.197277307510376,0.5403456687927246,0.6569315791130066,0.0779795795679092,0.0,0.0,0.4899048209190368,33.493465423583984,43.0,-1.042985439300537,-10771.369140625,165.65292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251342773437,306.8815612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17966.70703125,18000.0,0.0,0.0,0.2415665090084076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4332061111927032,0.4332113265991211,-5.21415495313704e-06,0.0,0.0002451592881698,0.0,0.0,23.42801094055176,0.0,0.0,0.0,0.3474931716918945,4.0,0.0,1.0
408240,293.1038818359375,297.1499938964844,293.1499938964844,0.0531348548829555,-1445.493896484375,304.14410400390625,0.6725357174873352,0.1012752577662468,0.0918123573064804,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5213901400566101,0.050000000745058,0.0484949052333831,293.08905029296875,297.1499938964844,293.1499938964844,0.1738829165697097,-2776.834716796875,304.1417236328125,0.9083240628242492,0.2519110739231109,0.1764063537120819,293.1197204589844,297.1499938964844,293.1499938964844,0.1875963807106018,-3992.99462890625,304.1455993652344,0.9293914437294006,0.2673085629940033,0.2535908222198486,293.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5213901400566101,0.050000000745058,0.2300389558076858,291.128662109375,291.1499938964844,268.510009765625,267.0267639160156,282.1986389160156,293.44940185546875,291.1286315917969,1.0,0.243185892701149,0.7234753966331482,0.7234753966331482,1.0,1.0,-1.2005006074905396,0.5418761968612671,0.6586244702339172,0.0779335424304008,0.0,0.0,0.4913548827171325,34.66620635986328,46.0,-0.8814305663108826,-10805.33984375,169.0211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8161315917969,306.8844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.09375,18000.0,0.0,0.0,0.2423154562711715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4354439675807953,0.4354491829872131,-5.225371296546655e-06,0.0,0.0002459193929098,0.0,0.0,23.62405586242676,0.0,0.0,0.0,0.3482016921043396,4.0,0.0,1.0
408300,293.1033630371094,297.1499938964844,293.1499938964844,0.0537585020065307,-1455.9617919921875,304.14404296875,0.6691078543663025,0.1019658669829368,0.0924761071801185,293.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5171694159507751,0.050000000745058,0.0485423617064952,293.0879821777344,297.1499938964844,293.1499938964844,0.1747744381427765,-2788.200439453125,304.1416015625,0.9026473760604858,0.2528974413871765,0.1771269589662552,293.1190795898437,297.1499938964844,293.1499938964844,0.1880844980478286,-4001.287353515625,304.1455078125,0.922291934490204,0.2678168714046478,0.2541148662567138,293.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5171694159507751,0.050000000745058,0.2302640676498413,291.1284484863281,291.1499938964844,268.5,267.0193176269531,282.19464111328125,293.4530334472656,291.1284484863281,1.0,0.2453225255012512,0.7232058048248291,0.7232058048248291,1.0,1.0,-1.2037687301635742,0.5434229969978333,0.6603456735610962,0.0779050216078758,0.0,0.0,0.4928143322467804,35.89274215698242,46.0,-0.7141609191894531,-10839.5810546875,172.5303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8069152832031,306.88720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.572265625,18000.0,0.0,0.0,0.2430856078863144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4377106130123138,0.4377158582210541,-5.236826837062836e-06,0.0,0.0002467010053806,0.0,0.0,23.823949813842773,0.0,0.0,0.0,0.3489213287830353,4.0,0.0,1.0
408360,293.1028137207031,297.1499938964844,293.1499938964844,0.0543849766254425,-1466.5008544921875,304.1439819335937,0.6657553315162659,0.1026600748300552,0.093144804239273,293.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5130930542945862,0.050000000745058,0.0485915727913379,293.0869445800781,297.1499938964844,293.1499938964844,0.175671100616455,-2799.6162109375,304.1415100097656,0.8972288966178894,0.253887265920639,0.1778515130281448,293.11846923828125,297.1499938964844,293.1499938964844,0.1885781437158584,-4009.66650390625,304.1454162597656,0.9153842329978944,0.2683303952217102,0.2546456456184387,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5130930542945862,0.050000000745058,0.2304974943399429,291.1282958984375,291.1499938964844,268.489990234375,267.0118408203125,282.1908874511719,293.4568786621094,291.1282958984375,1.0,0.2475088685750961,0.7229205369949341,0.7229205369949341,1.0,1.0,-1.207075119018555,0.5449798703193665,0.6620952486991882,0.0778900608420372,0.0,0.0,0.4942772090435028,37.16435241699219,49.0,-0.5277466773986816,-10874.0146484375,176.16221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.797607421875,306.8899841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.1484375,18000.0,0.0,0.0,0.2438749223947525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4399976730346679,0.4400029182434082,-5.248482011666056e-06,0.0,0.0002475020301062,0.0,0.0,24.027000427246094,0.0,0.0,0.0,0.3496494591236114,4.0,0.0,1.0
408420,293.1023254394531,297.1499938964844,293.1499938964844,0.0550139732658863,-1477.1068115234375,304.1439208984375,0.6625007390975952,0.1033578515052795,0.0938182696700096,293.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5091761946678162,0.050000000745058,0.0486423522233963,293.0859680175781,297.1499938964844,293.1499938964844,0.1765720099210739,-2811.06982421875,304.14141845703125,0.8919219970703125,0.2548797726631164,0.1785793900489807,293.11785888671875,297.1499938964844,293.1499938964844,0.1890770345926284,-4018.126953125,304.1453552246094,0.9088128209114076,0.2688491940498352,0.2551829814910888,293.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5091761946678162,0.050000000745058,0.2307383865118026,291.12823486328125,291.1499938964844,268.4800109863281,267.0043334960937,282.1873474121094,293.4609069824219,291.12823486328125,1.0,0.2497368603944778,0.7226352691650391,0.7226352691650391,1.0,1.0,-1.2104169130325315,0.5465484857559204,0.6638684868812561,0.0778915286064148,0.0,0.0,0.4957371056079864,38.47639083862305,49.0,-0.3368137180805206,-10908.6103515625,179.90725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78839111328125,306.8927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17964.853515625,18000.0,0.0,0.0,0.244682565331459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.442296028137207,0.4423013031482696,-5.260299076326192e-06,0.0,0.0002483217103872,0.0,0.0,24.232465744018555,0.0,0.0,0.0,0.350383311510086,4.0,0.0,1.0
408480,293.1018371582031,297.1499938964844,293.1499938964844,0.0556448847055435,-1487.7703857421875,304.1438903808594,0.6593693494796753,0.1040586903691291,0.094495765864849,293.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5054324269294739,0.050000000745058,0.0486944243311882,293.08502197265625,297.1499938964844,293.1499938964844,0.1774762272834777,-2822.550537109375,304.1413269042969,0.8867670297622681,0.2558739483356476,0.1793096214532852,293.1172790527344,297.1499938964844,293.1499938964844,0.1895806640386581,-4026.660400390625,304.1452941894531,0.9027364253997804,0.2693725824356079,0.255726009607315,293.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.5054324269294739,0.050000000745058,0.2309853881597519,291.1282043457031,291.1499938964844,268.4700012207031,266.9967956542969,282.1839904785156,293.465087890625,291.12823486328125,1.0,0.2519948482513428,0.7223500609397888,0.7223500609397888,1.0,1.0,-1.2137879133224487,0.5481261610984802,0.6656617522239685,0.0779089108109474,0.0,0.0,0.4971917867660522,39.82168197631836,52.0,-0.1601017266511917,-10943.318359375,183.74981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77935791015625,306.8956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17964.642578125,18000.0,0.0,0.0,0.2455053180456161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4445989727973938,0.4446042478084564,-5.272233465802856e-06,0.0,0.0002491566701792,0.0,0.0,24.439722061157227,0.0,0.0,0.0,0.3511207401752472,4.0,0.0,1.0
408540,293.1013488769531,297.1499938964844,293.1499938964844,0.0562778078019619,-1498.4940185546875,304.14385986328125,0.6563621163368225,0.1047628298401832,0.0951774641871452,293.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5018507838249207,0.050000000745058,0.0487477406859397,293.0841369628906,297.1499938964844,293.1499938964844,0.1783833056688308,-2834.052001953125,304.1412658691406,0.8817704916000366,0.256869226694107,0.1800418496131897,293.11669921875,297.1499938964844,293.1499938964844,0.1900893598794937,-4035.272705078125,304.14520263671875,0.8970245718955994,0.2699009776115417,0.2562750875949859,293.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.5018507838249207,0.050000000745058,0.2312382906675338,291.12823486328125,291.1499938964844,268.4599914550781,266.9892272949219,282.1808166503906,293.4694519042969,291.1282958984375,1.0,0.2542803585529327,0.7220647931098938,0.7220647931098938,1.0,1.0,-1.2171878814697266,0.5497129559516907,0.6674749255180359,0.0779423415660858,0.0,0.0,0.4986382126808166,41.19905471801758,52.0,0.0034740380942821,-10978.1376953125,187.6882781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7706604003906,306.8986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17964.529296875,18000.0,0.0,0.0,0.2463434189558029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4469019770622253,0.4469072520732879,-5.284264716465259e-06,0.0,0.0002500072587281,0.0,0.0,24.648387908935547,0.0,0.0,0.0,0.3518603146076202,4.0,0.0,1.0
408600,293.10089111328125,297.1499938964844,293.1499938964844,0.0569121614098548,-1509.2685546875,304.1438293457031,0.6534918546676636,0.1054698154330253,0.095862753689289,293.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.498427152633667,0.050000000745058,0.0488020665943622,293.0833435058594,297.1499938964844,293.1499938964844,0.1792922168970108,-2845.561279296875,304.1412048339844,0.8769559860229492,0.2578646838665008,0.1807751655578613,293.1161193847656,297.1499938964844,293.1499938964844,0.1906024813652038,-4043.953125,304.1451416015625,0.8914942145347595,0.2704338729381561,0.2568294405937195,293.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.498427152633667,0.050000000745058,0.2314959913492202,291.1283264160156,291.1499938964844,268.45001220703125,266.98162841796875,282.1778259277344,293.4739685058594,291.1283874511719,1.0,0.2565840482711792,0.7217795252799988,0.7217795252799988,1.0,1.0,-1.220611333847046,0.5513063073158264,0.6693050265312195,0.0779911652207374,0.0,0.0,0.500073254108429,42.60257339477539,55.0,0.1605837792158126,-11013.0341796875,191.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7623291015625,306.9018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.486328125,18000.0,0.0,0.0,0.2471936643123626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4492000043392181,0.4492053091526031,-5.296360541251488e-06,0.0,0.0002508701581973,0.0,0.0,24.857988357543945,0.0,0.0,0.0,0.3526002466678619,4.0,0.0,1.0
408660,293.1004333496094,297.1499938964844,293.1499938964844,0.0575479939579963,-1520.09521484375,304.143798828125,0.6507545113563538,0.1061798930168151,0.0965517833828926,293.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4951396882534027,0.050000000745058,0.0488573610782623,293.08258056640625,297.1499938964844,293.1499938964844,0.1802022904157638,-2857.070068359375,304.1411437988281,0.8723223209381104,0.2588597238063812,0.1815091669559478,293.1155700683594,297.1499938964844,293.1499938964844,0.1911202371120453,-4052.704345703125,304.14508056640625,0.8861497640609741,0.2709716558456421,0.2573894262313843,293.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4951396882534027,0.050000000745058,0.2317582815885543,291.12847900390625,291.1499938964844,268.44000244140625,266.9739990234375,282.175048828125,293.4786682128906,291.1285400390625,1.0,0.2589038908481598,0.721483588218689,0.721483588218689,1.0,1.0,-1.2240581512451172,0.5529037714004517,0.6711543798446655,0.0780530646443367,0.0,0.0,0.5014920830726624,44.03118896484375,55.0,0.3206303417682647,-11047.970703125,195.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7545471191406,306.9052429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17964.552734375,18000.0,0.0,0.0,0.2480558902025222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4514863491058349,0.4514916539192199,-5.30849365532049e-06,0.0,0.0002517451939638,0.0,0.0,25.06793975830078,0.0,0.0,0.0,0.3533385694026947,4.0,0.0,1.0
408720,293.1000061035156,297.1499938964844,293.1499938964844,0.0581847131252288,-1530.9644775390625,304.1437683105469,0.648154616355896,0.1068925261497497,0.097243919968605,293.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.4919715523719787,0.050000000745058,0.0489134341478347,293.08184814453125,297.1499938964844,293.1499938964844,0.1811127811670303,-2868.5693359375,304.1410827636719,0.8678815364837646,0.2598537802696228,0.1822432279586792,293.11505126953125,297.1499938964844,293.1499938964844,0.1916418969631195,-4061.514404296875,304.1450500488281,0.8810075521469116,0.2715136110782623,0.2579541802406311,293.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.4919715523719787,0.050000000745058,0.2320242673158645,291.1286926269531,291.1499938964844,268.42999267578125,266.96630859375,282.1724548339844,293.4835205078125,291.1287536621094,1.0,0.261232316493988,0.7211876511573792,0.7211876511573792,1.0,1.0,-1.2275234460830688,0.554505467414856,0.6730180382728577,0.0781295225024223,0.0,0.0,0.502892255783081,45.47998046875,58.0,0.4741463661193847,-11082.9130859375,199.9843597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.747314453125,306.90887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.69921875,18000.0,0.0,0.0,0.248926505446434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4537559449672699,0.4537612795829773,-5.320629043126246e-06,0.0,0.0002526287571527,0.0,0.0,25.277734756469727,0.0,0.0,0.0,0.3540734946727752,4.0,0.0,1.0
408780,293.0995788574219,297.1499938964844,293.1499938964844,0.0588224902749061,-1541.8798828125,304.14373779296875,0.6456867456436157,0.1076080203056335,0.0979393348097801,293.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4888944625854492,0.050000000745058,0.0489702261984348,293.0812072753906,297.1499938964844,293.1499938964844,0.182023212313652,-2880.052490234375,304.1410522460937,0.863629162311554,0.2608462274074554,0.1829768419265747,293.114501953125,297.1499938964844,293.1499938964844,0.1921679675579071,-4070.392333984375,304.1449890136719,0.8760682940483093,0.2720602750778198,0.2585241496562958,293.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.4888944625854492,0.050000000745058,0.2322936654090881,291.1289367675781,291.1499938964844,268.4200134277344,266.9586181640625,282.1700439453125,293.4885559082031,291.1290283203125,1.0,0.2635671496391296,0.7208917737007141,0.7208917737007141,1.0,1.0,-1.231007099151611,0.5561113357543945,0.6748957633972168,0.078220710158348,0.0,0.0,0.5042691826820374,46.94748306274414,58.0,0.6053884029388428,-11117.8369140625,204.22430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7408142089844,306.912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.953125,18000.0,0.0,0.0,0.2498048096895218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4560000002384186,0.456005334854126,-5.332723958417773e-06,0.0,0.0002535201201681,0.0,0.0,25.48655891418457,0.0,0.0,0.0,0.3548022508621216,4.0,0.0,1.0
408840,293.09918212890625,297.1499938964844,293.1499938964844,0.0594608336687088,-1552.833251953125,304.1437072753906,0.643348217010498,0.1083257868885994,0.0986374169588089,293.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4858814775943756,0.050000000745058,0.049027606844902,293.0805969238281,297.1499938964844,293.1499938964844,0.182933434844017,-2891.51904296875,304.1410217285156,0.8595663905143738,0.2618369162082672,0.1837098002433776,293.114013671875,297.1499938964844,293.1499938964844,0.1926978677511215,-4079.328369140625,304.1449279785156,0.8713358044624329,0.2726108729839325,0.2590984106063843,293.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4858814775943756,0.050000000745058,0.2325658649206161,291.1292419433594,291.1499938964844,268.4100036621094,266.9508972167969,282.1677551269531,293.4936828613281,291.1293029785156,1.0,0.2659032940864563,0.7205958366394043,0.7205958366394043,1.0,1.0,-1.2345050573349,0.5577197074890137,0.6767853498458862,0.0783260017633438,0.0,0.0,0.5056252479553223,48.43037033081055,61.0,0.7185638546943665,-11152.734375,208.5240020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7349853515625,306.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17965.244140625,18000.0,0.0,0.0,0.2506875991821289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4582202732563019,0.4582256376743316,-5.344769760995405e-06,0.0,0.0002544160524848,0.0,0.0,25.694475173950195,0.0,0.0,0.0,0.3555251657962799,4.0,0.0,1.0
408900,293.0987854003906,297.1499938964844,293.1499938964844,0.0600999183952808,-1563.8280029296875,304.1437072753906,0.6411329507827759,0.1090461909770965,0.0993383899331092,293.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4829001426696777,0.050000000745058,0.0490855202078819,293.0800476074219,297.1499938964844,293.1499938964844,0.1838428229093551,-2902.960693359375,304.1410217285156,0.8556861281394958,0.2628251910209656,0.1844415664672851,293.1134948730469,297.1499938964844,293.1499938964844,0.1932320445775985,-4088.32958984375,304.1448974609375,0.866807222366333,0.2731659114360809,0.2596774995326996,293.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.4829001426696777,0.050000000745058,0.2328405678272247,291.1295471191406,291.1499938964844,268.3999938964844,266.943115234375,282.1656799316406,293.4989929199219,291.129638671875,1.0,0.2682387828826904,0.7202998995780945,0.7202998995780945,1.0,1.0,-1.2380173206329346,0.5593305826187134,0.678686797618866,0.0784454122185707,0.0,0.0,0.5069549679756165,49.927093505859375,61.0,0.8148736357688904,-11187.587890625,212.880599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72998046875,306.9216613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17965.609375,18000.0,0.0,0.0,0.2515738606452942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4604085981845855,0.4604139626026153,-5.356727797334315e-06,0.0,0.0002553155063651,0.0,0.0,25.900711059570312,0.0,0.0,0.0,0.3562395870685577,4.0,0.0,1.0
408960,293.0984191894531,297.1499938964844,293.1499938964844,0.0607393682003021,-1574.85791015625,304.1436767578125,0.6390347480773926,0.1097688451409339,0.100041851401329,293.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4799176156520843,0.050000000745058,0.0491438768804073,293.0795288085937,297.1499938964844,293.1499938964844,0.1847512274980545,-2914.375732421875,304.1409912109375,0.8519826531410217,0.2638110816478729,0.1851720660924911,293.1130065917969,297.1499938964844,293.1499938964844,0.193769946694374,-4097.38720703125,304.14483642578125,0.8624784350395203,0.2737249135971069,0.2602607607841491,293.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4799176156520843,0.050000000745058,0.2331173866987228,291.1298828125,291.1499938964844,268.3900146484375,266.9353332519531,282.1637878417969,293.5044250488281,291.1300048828125,1.0,0.2705705463886261,0.7199879288673401,0.7199879288673401,1.0,1.0,-1.2415415048599243,0.5609393119812012,0.6806022524833679,0.0785748437047004,0.0,0.0,0.5082588195800781,51.43560791015625,64.0,0.9130992293357848,-11222.353515625,217.2893981933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7257385253906,306.92657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.017578125,18000.0,0.0,0.0,0.2524612247943878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4625654518604278,0.4625708162784576,-5.36859079147689e-06,0.0,0.0002562160661909,0.0,0.0,26.1052360534668,0.0,0.0,0.0,0.3569455146789551,4.0,0.0,1.0
409020,293.0980529785156,297.1499938964844,293.1499938964844,0.061379101127386,-1585.92138671875,304.1436767578125,0.6370478272438049,0.1104937717318534,0.1007477417588234,293.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.4768999516963959,0.050000000745058,0.0492026098072528,293.0790710449219,297.1499938964844,293.1499938964844,0.1856581270694732,-2925.75830078125,304.1409912109375,0.8484485745429993,0.2647940516471863,0.185900941491127,293.1125183105469,297.1499938964844,293.1499938964844,0.1943115442991256,-4106.5,304.1448059082031,0.8583444356918335,0.2742879092693329,0.2608482241630554,293.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.4768999516963959,0.050000000745058,0.2333959937095642,291.1302795410156,291.1499938964844,268.3800048828125,266.927490234375,282.1620788574219,293.5099792480469,291.13037109375,1.0,0.2728962302207947,0.7196758985519409,0.7196758985519409,1.0,1.0,-1.2450764179229736,0.5625486969947815,0.6825277209281921,0.0787173956632614,0.0,0.0,0.5095328688621521,52.95402908325195,64.0,0.9990443587303162,-11257.017578125,221.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,306.9318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.498046875,18000.0,0.0,0.0,0.253347784280777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4646841287612915,0.4646895229816437,-5.3803260016138665e-06,0.0,0.0002571158111095,0.0,0.0,26.30739974975586,0.0,0.0,0.0,0.3576407432556152,4.0,0.0,1.0
409080,293.09771728515625,297.1499938964844,293.1499938964844,0.0620189346373081,-1597.015869140625,304.1436462402344,0.6351640224456787,0.1112206280231475,0.1014557182788848,293.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4738112092018127,0.050000000745058,0.0492616780102252,293.07867431640625,297.1499938964844,293.1499938964844,0.1865637153387069,-2937.111083984375,304.1409606933594,0.845073938369751,0.2657740712165832,0.1866281032562255,293.112060546875,297.1499938964844,293.1499938964844,0.1948566883802414,-4115.66650390625,304.1447448730469,0.8543960452079773,0.274854451417923,0.2614393830299377,293.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4738112092018127,0.050000000745058,0.2336761802434921,291.13067626953125,291.1499938964844,268.3699951171875,266.9196472167969,282.1604919433594,293.51568603515625,291.1307678222656,1.0,0.2752143144607544,0.7193638682365417,0.7193638682365417,1.0,1.0,-1.2486202716827393,0.5641583204269409,0.6844619512557983,0.0788728967308998,0.0,0.0,0.510780930519104,54.4813232421875,52.0,1.0598973035812378,-11291.5771484375,226.2489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7197265625,306.9374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.005859375,18000.0,0.0,0.0,0.254232108592987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4667674601078033,0.4667728543281555,-5.391934791987296e-06,0.0,0.0002580132568255,0.0,0.0,26.50736427307129,0.0,0.0,0.0,0.358326107263565,4.0,0.0,1.0
409140,293.09735107421875,297.1499938964844,293.1499938964844,0.0626113563776016,-1607.301025390625,304.14373779296875,0.6363433599472046,0.1119564548134803,0.102113626897335,293.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.4736963212490082,0.050000000745058,0.0492638312280178,293.0782470703125,297.1499938964844,293.1499938964844,0.1874164193868637,-2947.76611328125,304.1410522460937,0.8459025621414185,0.2667608261108398,0.1873133331537246,293.111572265625,297.1499938964844,293.1499938964844,0.1953524798154831,-4123.96630859375,304.1448059082031,0.8548052310943604,0.2754296958446502,0.2619787752628326,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.4736963212490082,0.050000000745058,0.2336864024400711,291.1312866210937,291.1499938964844,268.3599853515625,266.9117431640625,282.1590270996094,293.5213317871094,291.13153076171875,1.0,0.2752807736396789,0.7190518975257874,0.7190518975257874,1.0,1.0,-1.2514628171920776,0.56544429063797,0.6860185265541077,0.0789485573768615,0.0,0.0,0.5119708776473999,54.56075286865234,52.0,1.8965086936950684,-11322.9609375,227.43798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71807861328125,306.9447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17967.740234375,18000.0,0.0,0.0,0.2551109790802002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4688019454479217,0.4688073396682739,-5.403383966040565e-06,0.0,0.0002589052019175,0.0,0.0,26.703969955444336,0.0,0.0,0.0,0.3589967489242553,4.0,0.0,1.0
409200,293.0968933105469,297.1499938964844,293.1499938964844,0.0631735026836395,-1617.0672607421875,304.14385986328125,0.6396751999855042,0.1127088889479637,0.1027465984225273,293.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4756540656089782,0.050000000745058,0.0492265671491622,293.0777282714844,297.1499938964844,293.1499938964844,0.1882300972938537,-2957.900146484375,304.1412048339844,0.8496513366699219,0.2677676677703857,0.1879798173904419,293.1110534667969,297.1499938964844,293.1499938964844,0.1958059817552566,-4131.517578125,304.1449279785156,0.8582213521003723,0.2760194540023803,0.2624904215335846,293.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4756540656089782,0.050000000745058,0.2335096448659896,291.1329040527344,291.1499938964844,268.3500061035156,266.90380859375,282.15740966796875,293.5265808105469,291.1333312988281,1.0,0.2742507755756378,0.7187398672103882,0.7187398672103882,1.0,1.0,-1.253861427307129,0.5665263533592224,0.6873351335525513,0.0789699479937553,0.0,0.0,0.5129535794258118,53.63761520385742,40.0,3.582512140274048,-11351.2939453125,226.3321990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7180480957031,306.9530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.330078125,18000.0,0.0,0.0,0.2559754550457001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.470647782087326,0.4706532061100006,-5.41425697520026e-06,0.0,0.0002597825659904,0.0,0.0,26.88514709472656,0.0,0.0,0.0,0.3596090674400329,4.0,0.0,1.0
409260,293.096435546875,297.1499938964844,293.1499938964844,0.0637186467647552,-1626.5517578125,304.1439819335937,0.6448357105255127,0.113475851714611,0.1033654883503913,293.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4791010618209839,0.050000000745058,0.0491597726941108,293.0771789550781,297.1499938964844,293.1499938964844,0.1890257745981216,-2967.792724609375,304.141357421875,0.85584557056427,0.2687927186489105,0.188637837767601,293.1105041503906,297.1499938964844,293.1499938964844,0.1962367296218872,-4138.67138671875,304.1450500488281,0.8641365766525269,0.2766232788562774,0.2629860043525696,293.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4791010618209839,0.050000000745058,0.2331927865743637,291.1350402832031,291.1499938964844,268.3399963378906,266.8958435058594,282.1556701660156,293.5314636230469,291.135498046875,1.0,0.27225261926651,0.7184256911277771,0.7184256911277771,1.0,1.0,-1.255950093269348,0.567463755607605,0.6884863376617432,0.0789581388235092,0.0,0.0,0.5137338042259216,51.9637565612793,40.0,4.748702049255371,-11376.0302734375,223.50587463378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7201232910156,306.9613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.681640625,18000.0,0.0,0.0,0.2568167448043823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4721654057502746,0.4721708297729492,-5.423735274234787e-06,0.0,0.0002606363559607,0.0,0.0,27.036949157714844,0.0,0.0,0.0,0.3601216673851013,4.0,0.0,1.0
409320,293.0959167480469,297.1499938964844,293.1499938964844,0.0642526149749755,-1635.862060546875,304.14410400390625,0.6518581509590149,0.1142550781369209,0.1039732545614242,293.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4837570190429687,0.050000000745058,0.0490687116980552,293.0765686035156,297.1499938964844,293.1499938964844,0.1898141056299209,-2977.5869140625,304.1415100097656,0.8644744753837585,0.2698332071304321,0.1892895400524139,293.1098937988281,297.1499938964844,293.1499938964844,0.1966569721698761,-4145.6474609375,304.14520263671875,0.8725167512893677,0.2772400081157684,0.2634699642658233,293.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4837570190429687,0.050000000745058,0.2327608317136764,291.13720703125,291.1499938964844,268.3299865722656,266.8878173828125,282.15386962890625,293.5360412597656,291.1376342773437,1.0,0.269438236951828,0.718111515045166,0.718111515045166,1.0,1.0,-1.2577879428863523,0.5682838559150696,0.689504086971283,0.0789216458797454,0.0,0.0,0.5143728256225586,49.67306137084961,28.0,5.317575931549072,-11398.056640625,219.26031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7247619628906,306.9700622558594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.9453125,18000.0,0.0,0.0,0.2576257586479187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4734054207801819,0.4734108746051788,-5.431663794297492e-06,0.0,0.0002614573750179,0.0,0.0,27.16214179992676,0.0,0.0,0.0,0.3605450689792633,4.0,0.0,1.0
409380,293.0953674316406,297.1499938964844,293.1499938964844,0.0647773519158363,-1645.0311279296875,304.14422607421875,0.6609780788421631,0.1150453612208366,0.1045719608664512,293.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.4895986318588257,0.050000000745058,0.0489569269120693,293.0759582519531,297.1499938964844,293.1499938964844,0.1905966997146606,-2987.303955078125,304.1416320800781,0.875770092010498,0.2708871066570282,0.1899361312389373,293.1092834472656,297.1499938964844,293.1499938964844,0.1970694661140442,-4152.49365234375,304.14532470703125,0.8835633397102356,0.2778688669204712,0.2639451324939728,293.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.4895986318588257,0.050000000745058,0.2322305738925933,291.1392822265625,291.1499938964844,268.32000732421875,266.8797912597656,282.1520080566406,293.5403747558594,291.13970947265625,1.0,0.2659004628658294,0.7177973389625549,0.7177973389625549,1.0,1.0,-1.259414553642273,0.5690047740936279,0.690409779548645,0.0788658112287521,0.0,0.0,0.5148756504058838,46.85570907592773,28.0,5.585158824920654,-11418.0009765625,213.79913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73211669921875,306.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.78515625,18000.0,0.0,0.0,0.258395254611969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4744088649749756,0.4744142889976501,-5.438183961814502e-06,0.0,0.0002622383472044,0.0,0.0,27.264141082763672,0.0,0.0,0.0,0.360889196395874,4.0,0.0,1.0
409440,293.0948181152344,297.1499938964844,293.1499938964844,0.0652949884533882,-1654.0955810546875,304.1443176269531,0.6724525690078735,0.115845151245594,0.10516407340765,293.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.496814101934433,0.050000000745058,0.0488286577165126,293.0753173828125,297.1499938964844,293.1499938964844,0.1913748532533645,-2996.959228515625,304.1417236328125,0.8899726867675781,0.2719520032405853,0.1905788630247116,293.108642578125,297.1499938964844,293.1499938964844,0.1974765807390213,-4159.25048828125,304.1454162597656,0.89747554063797,0.2785086929798126,0.2644145488739013,293.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.496814101934433,0.050000000745058,0.2316221296787262,291.141357421875,291.1499938964844,268.3099975585937,266.8717041015625,282.1501159667969,293.5445556640625,291.14178466796875,1.0,0.2617556452751159,0.7174831628799438,0.7174831628799438,1.0,1.0,-1.260875940322876,0.5696473717689514,0.6912286281585693,0.0787969157099723,0.0,0.0,0.5152439475059509,43.61944580078125,25.0,5.675018310546875,-11436.166015625,207.36764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7422180175781,306.9902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4609375,18000.0,0.0,0.0,0.2591197192668915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4751885235309601,0.4751939475536346,-5.443415830086451e-06,0.0,0.0002629735681694,0.0,0.0,27.34426498413086,0.0,0.0,0.0,0.3611585199832916,4.0,0.0,1.0
409500,293.09429931640625,297.1499938964844,293.1499938964844,0.0658338442444801,-1663.5621337890625,304.1443786621094,0.6836794018745422,0.116649754345417,0.1057806387543678,293.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5037620663642883,0.050000000745058,0.0487186573445797,293.0746765136719,297.1499938964844,293.1499938964844,0.1921795457601547,-3006.952880859375,304.14178466796875,0.9036365151405334,0.2730206549167633,0.1912410259246826,293.1080322265625,297.1499938964844,293.1499938964844,0.1979110091924667,-4166.48486328125,304.1454772949219,0.911125421524048,0.2791558504104614,0.2649113833904266,293.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5037620663642883,0.050000000745058,0.2311003357172012,291.14324951171875,291.1499938964844,268.29998779296875,266.86358642578125,282.14825439453125,293.5486755371094,291.1435546875,1.0,0.2584222853183746,0.717168927192688,0.717168927192688,1.0,1.0,-1.2626001834869385,0.5704066753387451,0.6921934485435486,0.0787711814045906,0.0,0.0,0.5155033469200134,40.84860610961914,25.0,5.118030071258545,-11454.4169921875,202.0103454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75494384765625,307.0007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.880859375,18000.0,0.0,0.0,0.2597958147525787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4757528305053711,0.4757582545280456,-5.447379862744128e-06,0.0,0.0002636597200762,0.0,0.0,27.403106689453125,0.0,0.0,0.0,0.3613564670085907,4.0,0.0,1.0
409560,293.0937805175781,297.1499938964844,293.1499938964844,0.0663858652114868,-1673.293212890625,304.1444091796875,0.695000410079956,0.1174539998173713,0.1064083278179168,293.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5109317302703857,0.050000000745058,0.0486189201474189,293.0741271972656,297.1499938964844,293.1499938964844,0.1930044144392013,-3017.205078125,304.1417541503906,0.9183521270751952,0.2740838825702667,0.191909447312355,293.107421875,297.1499938964844,293.1499938964844,0.1983712315559387,-4174.173828125,304.1454467773437,0.9259710311889648,0.2798064351081848,0.2654231488704681,293.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5109317302703857,0.050000000745058,0.2306272387504577,291.1444091796875,291.1499938964844,268.2900085449219,266.8554382324219,282.1465759277344,293.55303955078125,291.14459228515625,1.0,0.2552974820137024,0.7168643474578857,0.7168643474578857,1.0,1.0,-1.2644606828689575,0.5712261199951172,0.6932345628738403,0.0787786692380905,0.0,0.0,0.5157553553581238,38.339385986328125,25.0,3.90159010887146,-11472.908203125,197.246810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.769775390625,307.01177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9453125,18000.0,0.0,0.0,0.2604227662086487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4762013852596283,0.4762068390846252,-5.450386197480839e-06,0.0,0.0002642960171215,0.0,0.0,27.44930648803711,0.0,0.0,0.0,0.3615140616893768,4.0,0.0,1.0
409620,293.09332275390625,297.1499938964844,293.1499938964844,0.0669530779123306,-1683.323486328125,304.1443786621094,0.705436646938324,0.1182572767138481,0.107051596045494,293.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5176955461502075,0.050000000745058,0.0485360100865364,293.0736389160156,297.1499938964844,293.1499938964844,0.193847507238388,-3027.686279296875,304.1417236328125,0.9325855374336244,0.2751398682594299,0.1925861686468124,293.1068420410156,297.1499938964844,293.1499938964844,0.1988568902015686,-4182.3037109375,304.1453857421875,0.9397318959236144,0.2804591059684753,0.2659544348716736,293.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5176955461502075,0.050000000745058,0.2302339375019073,291.14508056640625,291.1499938964844,268.2799987792969,266.8472595214844,282.1450500488281,293.5576477050781,291.14520263671875,1.0,0.2528145611286163,0.7165597677230835,0.7165597677230835,1.0,1.0,-1.2665297985076904,0.5721372365951538,0.6943926215171814,0.0788242816925048,0.0,0.0,0.5160151124000549,36.25851821899414,25.0,2.7468185424804688,-11492.7119140625,193.4617462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7861328125,307.0235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.654296875,18000.0,0.0,0.0,0.2610034048557281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4766407608985901,0.476646214723587,-5.453036919789156e-06,0.0,0.0002648852532729,0.0,0.0,27.49333572387696,0.0,0.0,0.0,0.3616634309291839,4.0,0.0,1.0
409680,293.0928955078125,297.1499938964844,293.1499938964844,0.0675302296876907,-1693.5574951171875,304.14434814453125,0.7148856520652771,0.1190588250756263,0.1077052652835846,293.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5241331458091736,0.050000000745058,0.0484655015170574,293.0732421875,297.1499938964844,293.1499938964844,0.1947008669376373,-3038.291015625,304.1416931152344,0.945666253566742,0.2761866152286529,0.1932660639286041,293.1062927246094,297.1499938964844,293.1499938964844,0.199360966682434,-4190.74853515625,304.14532470703125,0.9520971775054932,0.2811128795146942,0.2664994895458221,293.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5241331458091736,0.050000000745058,0.2298994660377502,291.1454162597656,291.1499938964844,268.2699890136719,266.8390197753906,282.143798828125,293.5625915527344,291.1454772949219,1.0,0.2507169246673584,0.7162551879882812,0.7162551879882812,1.0,1.0,-1.268746018409729,0.5731115937232971,0.6956344842910767,0.0789008736610412,0.0,0.0,0.5162867903709412,34.49352264404297,25.0,1.711756944656372,-11513.443359375,190.3946228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8033447265625,307.0357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.802734375,18000.0,0.0,0.0,0.2615416646003723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4770860970020294,0.4770915508270263,-5.455597147374647e-06,0.0,0.0002654315321706,0.0,0.0,27.53745651245117,0.0,0.0,0.0,0.3618124723434448,4.0,0.0,1.0
