time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409740,293.0924987792969,297.1499938964844,293.1499938964844,0.0681148394942283,-1703.9505615234375,304.1443176269531,0.7231597900390625,0.1198593527078628,0.1083670780062675,293.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5302433967590332,0.050000000745058,0.0484048835933208,293.0729064941406,297.1499938964844,293.1499938964844,0.1955606788396835,-3048.96875,304.1416320800781,0.9573516845703124,0.2772246897220611,0.1939470022916793,293.10577392578125,297.1499938964844,293.1499938964844,0.1998797804117202,-4199.44189453125,304.1452331542969,0.9629985690116882,0.281767874956131,0.2670555710792541,293.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5302433967590332,0.050000000745058,0.2296119332313537,291.1454772949219,291.1499938964844,268.260009765625,266.83074951171875,282.1427307128906,293.5678100585937,291.1455078125,1.0,0.2489611208438873,0.7159505486488342,0.7159505486488342,1.0,1.0,-1.271077036857605,0.5741347670555115,0.6969422698020935,0.0790031030774116,0.0,0.0,0.5165793299674988,32.98046875,25.0,0.875549852848053,-11534.9443359375,187.899154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8209228515625,307.0483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.55859375,18000.0,0.0,0.0,0.2620411813259125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4775550961494446,0.4775605499744415,-5.458205578179332e-06,0.0,0.0002659384917933,0.0,0.0,27.583585739135746,0.0,0.0,0.0,0.3619681000709533,4.0,0.0,1.0
409800,293.0921325683594,297.1499938964844,293.1499938964844,0.0687054619193077,-1714.47607421875,304.144287109375,0.7307466268539429,0.1206594556570053,0.1090359538793563,293.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5360165238380432,0.050000000745058,0.0483523570001125,293.0726318359375,297.1499938964844,293.1499938964844,0.1964247226715088,-3059.690673828125,304.1415710449219,0.9676313400268556,0.2782549858093261,0.1946282237768173,293.10528564453125,297.1499938964844,293.1499938964844,0.2004105597734451,-4208.33447265625,304.1451416015625,0.972510039806366,0.2824243307113647,0.2676209509372711,293.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5360165238380432,0.050000000745058,0.2293627709150314,291.1453857421875,291.1499938964844,268.25,266.82244873046875,282.1418762207031,293.57330322265625,291.1453857421875,1.0,0.2474888563156128,0.715645968914032,0.715645968914032,1.0,1.0,-1.2735021114349363,0.5751974582672119,0.6983045935630798,0.0791278630495071,0.0,0.0,0.5168970227241516,31.67342758178711,28.0,0.213251993060112,-11557.05078125,185.8714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8383483886719,307.06072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.087890625,18000.0,0.0,0.0,0.262507826089859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4780601859092712,0.4780656695365906,-5.460971806314774e-06,0.0,0.0002664120693225,0.0,0.0,27.633129119873047,0.0,0.0,0.0,0.3621349632740021,4.0,0.0,1.0
409860,293.091796875,297.1499938964844,293.1499938964844,0.0693099796772003,-1725.27734375,304.14422607421875,0.7365059852600098,0.1214581206440925,0.1097209304571151,293.8857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5401054620742798,0.050000000745058,0.0483175590634346,293.0724182128906,297.1499938964844,293.1499938964844,0.1973016858100891,-3070.567626953125,304.1415100097656,0.974728524684906,0.2792758643627167,0.1953166723251342,293.1048278808594,297.1499938964844,293.1499938964844,0.200962096452713,-4217.57763671875,304.14501953125,0.9789592027664183,0.2830813825130462,0.2682051360607147,293.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5401054620742798,0.050000000745058,0.229197695851326,291.1451110839844,291.1499938964844,268.239990234375,266.8141174316406,282.1412658691406,293.5790710449219,291.1450500488281,1.0,0.2467328011989593,0.7153314352035522,0.7153314352035522,1.0,1.0,-1.27614164352417,0.5763522982597351,0.69978928565979,0.0792883187532424,0.0,0.0,0.5172497630119324,30.81772994995117,28.0,-0.4378261566162109,-11580.2314453125,184.88619995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8552551269531,307.0727233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.2629448771476745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.478610098361969,0.4786155521869659,-5.463945853989571e-06,0.0,0.0002668556116987,0.0,0.0,27.68696594238281,0.0,0.0,0.0,0.3623162508010864,4.0,0.0,1.0
409920,293.09149169921875,297.1499938964844,293.1499938964844,0.0699245184659957,-1736.285888671875,304.1441650390625,0.7407668232917786,0.1222544163465499,0.1104166656732559,293.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5427435636520386,0.050000000745058,0.0482960492372512,293.0722961425781,297.1499938964844,293.1499938964844,0.1981877386569976,-3081.550537109375,304.1414489746094,0.9794366359710692,0.2802855372428894,0.1960075795650482,293.1044006347656,297.1499938964844,293.1499938964844,0.2015315145254135,-4227.12060546875,304.1448974609375,0.9831315875053406,0.283738225698471,0.268802672624588,293.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5427435636520386,0.050000000745058,0.2290956676006317,291.1445617675781,291.1499938964844,268.2300109863281,266.80572509765625,282.140869140625,293.5851135253906,291.1444396972656,1.0,0.246420606970787,0.7150169014930725,0.7150169014930725,1.0,1.0,-1.2789344787597656,0.5775734186172485,0.7013611197471619,0.0794796794652938,0.0,0.0,0.5176684856414795,30.30045318603516,31.0,-1.1332260370254517,-11604.3564453125,184.68325805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87115478515625,307.0841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.228515625,18000.0,0.0,0.0,0.2633594870567322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4792397916316986,0.4792452454566955,-5.467273240356008e-06,0.0,0.0002672763948794,0.0,0.0,27.74834632873535,0.0,0.0,0.0,0.3625233471393585,4.0,0.0,1.0
409980,293.0912170410156,297.1499938964844,293.1499938964844,0.0705463737249374,-1747.4520263671875,304.1440734863281,0.7436784505844116,0.1230489239096641,0.1111208498477935,293.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5440794229507446,0.050000000745058,0.0482854172587394,293.0722045898437,297.1499938964844,293.1499938964844,0.1990785598754882,-3092.5830078125,304.1413879394531,0.9822352528572084,0.281284362077713,0.1966987997293472,293.10400390625,297.1499938964844,293.1499938964844,0.2021147310733795,-4236.89111328125,304.1447448730469,0.9854875206947328,0.2843949794769287,0.2694109380245209,293.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5440794229507446,0.050000000745058,0.2290452271699905,291.143798828125,291.1499938964844,268.2200012207031,266.7973022460937,282.14068603515625,293.5914611816406,291.1436767578125,1.0,0.2465027570724487,0.714702308177948,0.714702308177948,1.0,1.0,-1.2818495035171509,0.5788470506668091,0.7030025124549866,0.0796968936920166,0.0,0.0,0.518157958984375,30.06006050109864,31.0,-1.6639708280563354,-11629.4619140625,185.12307739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856201171875,307.094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.611328125,18000.0,0.0,0.0,0.2637574374675751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4799816906452179,0.4799871742725372,-5.471145414048806e-06,0.0,0.0002676802687346,0.0,0.0,27.82055854797364,0.0,0.0,0.0,0.3627662658691406,4.0,0.0,1.0
410040,293.0909729003906,297.1499938964844,293.1499938964844,0.0711738392710685,-1758.7440185546875,304.1440124511719,0.7453809976577759,0.1238421723246574,0.1118323653936386,293.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5442677140235901,0.050000000745058,0.0482839196920394,293.0722045898437,297.1499938964844,293.1499938964844,0.1999713033437729,-3103.62744140625,304.1413269042969,0.9834768772125244,0.2822732329368591,0.1973895728588104,293.1036071777344,297.1499938964844,293.1499938964844,0.2027084082365036,-4246.830078125,304.1446228027344,0.986357033252716,0.2850519120693207,0.2700283527374267,293.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.5442677140235901,0.050000000745058,0.229038119316101,291.1429748535156,291.1499938964844,268.2099914550781,266.7888488769531,282.14068603515625,293.5980529785156,291.142822265625,1.0,0.2469159513711929,0.7143877744674683,0.7143877744674683,1.0,1.0,-1.2848665714263916,0.5801641941070557,0.7047024369239807,0.0799369290471077,0.0,0.0,0.5187098979949951,30.052335739135746,34.0,-2.02535080909729,-11655.3388671875,186.1067810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8984069824219,307.1051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.888671875,18000.0,0.0,0.0,0.2641457021236419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4808341562747955,0.4808396100997925,-5.475634679896757e-06,0.0,0.0002680743054952,0.0,0.0,27.90384101867676,0.0,0.0,0.0,0.3630455434322357,4.0,0.0,1.0
410100,293.0907592773437,297.1499938964844,293.1499938964844,0.071806363761425,-1770.151611328125,304.1439514160156,0.745958685874939,0.1246344074606895,0.112550675868988,293.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5434075593948364,0.050000000745058,0.0482907071709632,293.0722351074219,297.1499938964844,293.1499938964844,0.2008652240037918,-3114.67431640625,304.1412658691406,0.98334538936615,0.2832523584365845,0.1980795115232467,293.103271484375,297.1499938964844,293.1499938964844,0.2033116966485977,-4256.921875,304.1445007324219,0.9859060645103456,0.2857090532779693,0.2706542313098907,293.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.5434075593948364,0.050000000745058,0.2290703207254409,291.14208984375,291.1499938964844,268.20001220703125,266.78033447265625,282.140869140625,293.6048889160156,291.1419372558594,1.0,0.2476279288530349,0.7140732407569885,0.7140732407569885,1.0,1.0,-1.2879760265350342,0.5815204977989197,0.7064555287361145,0.0801982283592224,0.0,0.0,0.5193260312080383,30.255624771118164,34.0,-2.2742745876312256,-11681.857421875,187.587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9092712402344,307.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1484375,18000.0,0.0,0.0,0.2645289003849029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4817956686019897,0.4818011522293091,-5.480756499309791e-06,0.0,0.0002684632199816,0.0,0.0,27.99820899963379,0.0,0.0,0.0,0.3633613884449005,4.0,0.0,1.0
410160,293.0905456542969,297.1499938964844,293.1499938964844,0.0724430456757545,-1781.658203125,304.1438903808594,0.745606005191803,0.1254259049892425,0.1132748275995254,293.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5416944026947021,0.050000000745058,0.0483044572174549,293.0722961425781,297.1499938964844,293.1499938964844,0.2017593532800674,-3125.711669921875,304.1412353515625,0.9820832014083862,0.2842223644256592,0.1987680494785308,293.1029357910156,297.1499938964844,293.1499938964844,0.2039232552051544,-4267.14306640625,304.1444091796875,0.9843581914901732,0.2863666117191314,0.2712873816490173,293.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5416944026947021,0.050000000745058,0.2291355431079864,291.14117431640625,291.1499938964844,268.19000244140625,266.7718200683594,282.1412658691406,293.6119079589844,291.1410217285156,1.0,0.2485888302326202,0.7137420177459717,0.7137420177459717,1.0,1.0,-1.2911624908447266,0.582905113697052,0.7082573771476746,0.0804743617773056,0.0,0.0,0.5200075507164001,30.63624382019043,37.0,-2.435425281524658,-11708.8759765625,189.49038696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9180603027344,307.1224975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.373046875,18000.0,0.0,0.0,0.2649132311344147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4828669428825378,0.4828724265098572,-5.4865149650140665e-06,0.0,0.0002688532695174,0.0,0.0,28.10379409790039,0.0,0.0,0.0,0.3637142181396484,4.0,0.0,1.0
410220,293.0903625488281,297.1499938964844,293.1499938964844,0.0730831697583198,-1793.2506103515625,304.1438293457031,0.7444661855697632,0.1262168288230896,0.1140042692422866,293.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5392709374427795,0.050000000745058,0.0483244247734546,293.0724182128906,297.1499938964844,293.1499938964844,0.2026525884866714,-3136.725830078125,304.1412048339844,0.9798247814178468,0.2851833999156952,0.1994548290967941,293.10260009765625,297.1499938964844,293.1499938964844,0.2045419514179229,-4277.474609375,304.144287109375,0.9818342924118042,0.2870247066020965,0.2719271779060364,293.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5392709374427795,0.050000000745058,0.2292302548885345,291.1402282714844,291.1499938964844,268.17999267578125,266.7632141113281,282.141845703125,293.619140625,291.1400756835937,1.0,0.2497694492340088,0.7134107947349548,0.7134107947349548,1.0,1.0,-1.294417142868042,0.5843178033828735,0.7100993394851685,0.0807677060365676,0.0,0.0,0.5207526087760925,31.17525291442871,37.0,-2.5139641761779785,-11736.3681640625,191.773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,307.1296691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.58984375,18000.0,0.0,0.0,0.2653035521507263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4840505421161651,0.4840560555458069,-5.492935997608583e-06,0.0,0.0002692493726499,0.0,0.0,28.22098159790039,0.0,0.0,0.0,0.3641049861907959,4.0,0.0,1.0
410280,293.0901794433594,297.1499938964844,293.1499938964844,0.0737259835004806,-1804.91455078125,304.143798828125,0.7427365183830261,0.1270073056221008,0.114738143980503,293.8563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5363278985023499,0.050000000745058,0.048349529504776,293.07257080078125,297.1499938964844,293.1499938964844,0.203544333577156,-3147.708984375,304.14117431640625,0.9767529368400574,0.2861360609531402,0.2001394629478454,293.1023254394531,297.1499938964844,293.1499938964844,0.2051666676998138,-4287.89697265625,304.1441955566406,0.9785049557685852,0.287683367729187,0.2725726068019867,293.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5363278985023499,0.050000000745058,0.2293493449687957,291.1393127441406,291.1499938964844,268.1700134277344,266.7546081542969,282.1425476074219,293.6265563964844,291.13916015625,1.0,0.2511287331581116,0.7130795121192932,0.7130795121192932,1.0,1.0,-1.2977277040481567,0.5857533812522888,0.7119742631912231,0.0810765996575355,0.0,0.0,0.5215573906898499,31.84523582458496,40.0,-2.549546003341675,-11764.23828125,194.37583923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292297363281,307.1357727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.828125,18000.0,0.0,0.0,0.2657042443752289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.485338807106018,0.4853442907333374,-5.499988219526131e-06,0.0,0.0002696560404729,0.0,0.0,28.34912872314453,0.0,0.0,0.0,0.3645314276218414,4.0,0.0,1.0
410340,293.0899963378906,297.1499938964844,293.1499938964844,0.074371188879013,-1816.6441650390625,304.14373779296875,0.7405242919921875,0.1277974545955658,0.1154761537909507,293.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5329732894897461,0.050000000745058,0.0483793839812278,293.07275390625,297.1499938964844,293.1499938964844,0.2044339627027511,-3158.653564453125,304.14117431640625,0.9729385375976562,0.28708016872406,0.2008215934038162,293.1020202636719,297.1499938964844,293.1499938964844,0.2057970017194748,-4298.4033203125,304.14410400390625,0.9744338989257812,0.2883426249027252,0.273223340511322,293.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5329732894897461,0.050000000745058,0.2294909656047821,291.1383972167969,291.1499938964844,268.1600036621094,266.7459411621094,282.14337158203125,293.63409423828125,291.13824462890625,1.0,0.2526502907276153,0.7127482891082764,0.7127482891082764,1.0,1.0,-1.30108904838562,0.5872096419334412,0.7138794660568237,0.0814002528786659,0.0,0.0,0.522423267364502,32.63624954223633,40.0,-2.5432381629943848,-11792.4697265625,197.27587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316101074219,307.1408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.08203125,18000.0,0.0,0.0,0.2661193907260895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4867351055145263,0.4867406189441681,-5.507694368134253e-06,0.0,0.0002700773475226,0.0,0.0,28.488689422607425,0.0,0.0,0.0,0.3649947941303253,4.0,0.0,1.0
410400,293.08984375,297.1499938964844,293.1499938964844,0.0750180929899215,-1828.4261474609373,304.1437072753906,0.7379828691482544,0.128587320446968,0.1162176057696342,293.847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5293589234352112,0.050000000745058,0.048413161188364,293.0729675292969,297.1499938964844,293.1499938964844,0.2053207159042358,-3169.55029296875,304.14117431640625,0.9685267210006714,0.2880162596702575,0.2015009224414825,293.1017761230469,297.1499938964844,293.1499938964844,0.2064318209886551,-4308.974609375,304.1440124511719,0.969760239124298,0.2890025377273559,0.2738785445690155,293.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5293589234352112,0.050000000745058,0.2296511977910995,291.13751220703125,291.1499938964844,268.1499938964844,266.7372131347656,282.1443176269531,293.6418151855469,291.13739013671875,1.0,0.2543024122714996,0.7124170660972595,0.7124170660972595,1.0,1.0,-1.304491639137268,0.5886821746826172,0.7158095240592957,0.08173718303442,0.0,0.0,0.5233444571495056,33.52729034423828,43.0,-2.49479603767395,-11821.01171875,200.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319763183594,307.1449279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.376953125,18000.0,0.0,0.0,0.2665523588657379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4882324039936065,0.4882379174232483,-5.5160262490971945e-06,0.0,0.0002705167571548,0.0,0.0,28.639089584350582,0.0,0.0,0.0,0.3654929101467132,4.0,0.0,1.0
410460,293.0897216796875,297.1499938964844,293.1499938964844,0.0756663978099823,-1840.254638671875,304.1436767578125,0.735188901424408,0.1293769627809524,0.1169622689485549,293.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5255683660507202,0.050000000745058,0.0484505705535411,293.0732116699219,297.1499938964844,293.1499938964844,0.2062040269374847,-3180.392333984375,304.14117431640625,0.963582158088684,0.2889444231986999,0.2021772414445877,293.1015014648437,297.1499938964844,293.1499938964844,0.2070706039667129,-4319.60107421875,304.1439514160156,0.9645460247993468,0.2896630465984344,0.2745380103588104,293.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5255683660507202,0.050000000745058,0.2298286408185959,291.1366577148437,291.1499938964844,268.1400146484375,266.7284545898437,282.1454162597656,293.6496276855469,291.13653564453125,1.0,0.2560726106166839,0.7120742797851562,0.7120742797851562,1.0,1.0,-1.307931900024414,0.5901671648025513,0.7177647352218628,0.0820818692445755,0.0,0.0,0.5243184566497803,34.51089859008789,43.0,-2.3966410160064697,-11849.8212890625,203.81134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93035888671875,307.1480407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.73828125,18000.0,0.0,0.0,0.2670058310031891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4898287057876587,0.4898342490196228,-5.524984317162307e-06,0.0,0.0002709769760258,0.0,0.0,28.80028343200684,0.0,0.0,0.0,0.3660253584384918,4.0,0.0,1.0
410520,293.0895690917969,297.1499938964844,293.1499938964844,0.076315589249134,-1852.119140625,304.1436462402344,0.7322437167167664,0.1301664412021637,0.11770960688591,293.83935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5217083096504211,0.050000000745058,0.0484909862279892,293.073486328125,297.1499938964844,293.1499938964844,0.207084059715271,-3191.18212890625,304.14117431640625,0.9582310318946838,0.2898663580417633,0.2028509527444839,293.1012878417969,297.1499938964844,293.1499938964844,0.2077125310897827,-4330.27001953125,304.1438903808594,0.95891535282135,0.2903243005275726,0.2752010524272918,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.5217083096504211,0.050000000745058,0.2300203591585159,291.1358947753906,291.1499938964844,268.1300048828125,266.7196350097656,282.1466064453125,293.6575622558594,291.1357727050781,1.0,0.2579369843006134,0.711731493473053,0.711731493473053,1.0,1.0,-1.3114032745361328,0.5916650295257568,0.719738245010376,0.0824336484074592,0.0,0.0,0.525338351726532,35.571144104003906,46.0,-2.273478031158448,-11878.873046875,207.395248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.927001953125,307.1503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.205078125,18000.0,0.0,0.0,0.2674823403358459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4915133118629455,0.4915188550949096,-5.534519914363045e-06,0.0,0.0002714605652727,0.0,0.0,28.971336364746094,0.0,0.0,0.0,0.3665888011455536,4.0,0.0,1.0
410580,293.0894470214844,297.1499938964844,293.1499938964844,0.0769656002521514,-1864.01806640625,304.14361572265625,0.7291839122772217,0.130955770611763,0.1184595003724098,293.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5178278684616089,0.050000000745058,0.0485342517495155,293.07373046875,297.1499938964844,293.1499938964844,0.207961156964302,-3201.924072265625,304.14117431640625,0.952531099319458,0.2907823920249939,0.2035223096609115,293.1010437011719,297.1499938964844,293.1499938964844,0.208357572555542,-4340.97998046875,304.1438293457031,0.9529269337654114,0.2909862995147705,0.2758676707744598,293.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5178278684616089,0.050000000745058,0.2302256077528,291.1351318359375,291.1499938964844,268.1199951171875,266.71075439453125,282.1478271484375,293.66558837890625,291.1350402832031,1.0,0.2598883509635925,0.7113887667655945,0.7113887667655945,1.0,1.0,-1.3149045705795288,0.5931755304336548,0.7217290997505188,0.0827923044562339,0.0,0.0,0.5264046788215637,36.70407104492188,46.0,-2.143153190612793,-11908.1689453125,211.17037963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219055175781,307.1517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.76953125,18000.0,0.0,0.0,0.2679846286773681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.493285983800888,0.4932915270328522,-5.544637588172918e-06,0.0,0.0002719703188631,0.0,0.0,29.15234565734864,0.0,0.0,0.0,0.3671834170818329,4.0,0.0,1.0
410640,293.08935546875,297.1499938964844,293.1499938964844,0.0776160135865211,-1875.9432373046875,304.1435852050781,0.7260826826095581,0.1317449808120727,0.1192113682627677,293.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5140071511268616,0.050000000745058,0.04857974126935,293.07403564453125,297.1499938964844,293.1499938964844,0.2088360041379928,-3212.626953125,304.1412048339844,0.9466221332550048,0.2916937172412872,0.2041918486356735,293.100830078125,297.1499938964844,293.1499938964844,0.2090051770210266,-4351.72265625,304.1437683105469,0.9467219114303588,0.2916490435600281,0.2765371799468994,293.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5140071511268616,0.050000000745058,0.2304413765668869,291.13446044921875,291.1499938964844,268.1099853515625,266.7018127441406,282.1491394042969,293.6736755371094,291.1343688964844,1.0,0.2619033753871918,0.7110459804534912,0.7110459804534912,1.0,1.0,-1.318429470062256,0.5946958065032959,0.72373366355896,0.0831567049026489,0.0,0.0,0.5275098085403442,37.89359664916992,49.0,-2.0033204555511475,-11937.6943359375,215.09999084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154357910156,307.15252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.2685120403766632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4951340854167938,0.4951396286487579,-5.555261395784328e-06,0.0,0.000272505567409,0.0,0.0,29.342100143432617,0.0,0.0,0.0,0.3678049147129059,4.0,0.0,1.0
410700,293.0892333984375,297.1499938964844,293.1499938964844,0.0782666876912117,-1887.89111328125,304.1435852050781,0.7229458689689636,0.1325340718030929,0.1199651584029197,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.510265052318573,0.050000000745058,0.0486273765563964,293.0743103027344,297.1499938964844,293.1499938964844,0.2097080796957016,-3223.28515625,304.1412048339844,0.9405593872070312,0.292600005865097,0.2048593908548355,293.1006164550781,297.1499938964844,293.1499938964844,0.2096550464630127,-4362.49267578125,304.1437072753906,0.9403604865074158,0.2923125624656677,0.2772095799446106,293.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.510265052318573,0.050000000745058,0.2306673377752304,291.1338195800781,291.1499938964844,268.1000061035156,266.6928405761719,282.15045166015625,293.68182373046875,291.1337585449219,1.0,0.2639781534671783,0.7107031941413879,0.7107031941413879,1.0,1.0,-1.321976900100708,0.5962254405021667,0.7257513999938965,0.0835265144705772,0.0,0.0,0.5286529064178467,39.137943267822266,49.0,-1.843915104866028,-11967.4658203125,219.1809844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9076538085937,307.1526794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17969.12890625,18000.0,0.0,0.0,0.2690675556659698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4970588982105255,0.497064471244812,-5.566410891333362e-06,0.0,0.0002730693668127,0.0,0.0,29.54088592529297,0.0,0.0,0.0,0.3684539794921875,4.0,0.0,1.0
410760,293.0891418457031,297.1499938964844,293.1499938964844,0.0789172351360321,-1899.8533935546875,304.1435546875,0.7198073267936707,0.1333230286836624,0.1207204461097717,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5066413879394531,0.050000000745058,0.048676710575819,293.0745849609375,297.1499938964844,293.1499938964844,0.2105773687362671,-3233.897705078125,304.1412353515625,0.9344604015350342,0.2935020327568054,0.2055251151323318,293.1004333496094,297.1499938964844,293.1499938964844,0.2103064507246017,-4373.2783203125,304.1436767578125,0.9339656233787536,0.2929767966270447,0.2778843343257904,293.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5066413879394531,0.050000000745058,0.2309013605117797,291.1332702636719,291.1499938964844,268.0899963378906,266.68377685546875,282.15191650390625,293.6900634765625,291.1332092285156,1.0,0.2660961747169494,0.7103435397148132,0.7103435397148132,1.0,1.0,-1.3255417346954346,0.5977579355239868,0.7277838587760925,0.0838965103030204,0.0,0.0,0.529823899269104,40.42565155029297,52.0,-1.6474554538726809,-11997.4072265625,223.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988342285156,307.15240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.97265625,18000.0,0.0,0.0,0.2696490585803985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4990450441837311,0.4990506172180176,-5.578004220296862e-06,0.0,0.0002736595051828,0.0,0.0,29.747238159179688,0.0,0.0,0.0,0.3691255152225494,4.0,0.0,1.0
410820,293.08905029296875,297.1499938964844,293.1499938964844,0.0795673877000808,-1911.824462890625,304.1435546875,0.7166649103164673,0.1341118216514587,0.1214770674705505,293.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5031415820121765,0.050000000745058,0.0487276092171669,293.07489013671875,297.1499938964844,293.1499938964844,0.2114432156085968,-3244.456787109375,304.1412353515625,0.9283966422080994,0.2943994998931885,0.2061888128519058,293.1002502441406,297.1499938964844,293.1499938964844,0.2109588980674743,-4384.0703125,304.1436462402344,0.9276163578033448,0.2936417758464813,0.2785613536834717,293.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5031415820121765,0.050000000745058,0.2311427891254425,291.1328125,291.1499938964844,268.0799865722656,266.6746826171875,282.1534118652344,293.6983337402344,291.1327514648437,1.0,0.2682517468929291,0.7099838852882385,0.7099838852882385,1.0,1.0,-1.3291224241256714,0.5992964506149292,0.7298259139060974,0.0842702314257621,0.0,0.0,0.5310165882110596,41.75325393676758,52.0,-1.428065299987793,-12027.5126953125,227.7103881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88916015625,307.1517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.9921875,18000.0,0.0,0.0,0.2702579200267792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5010845065116882,0.5010900497436523,-5.590013188339071e-06,0.0,0.0002742774377111,0.0,0.0,29.96047782897949,0.0,0.0,0.0,0.3698171079158783,4.0,0.0,1.0
410880,293.0889587402344,297.1499938964844,293.1499938964844,0.0802171379327774,-1923.80322265625,304.1435546875,0.7135207653045654,0.1349004507064819,0.1222348064184188,293.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4997705817222595,0.050000000745058,0.048779834061861,293.0751953125,297.1499938964844,293.1499938964844,0.2123058885335922,-3254.966064453125,304.1412658691406,0.9224549531936646,0.2952926754951477,0.2068504393100738,293.1000671386719,297.1499938964844,293.1499938964844,0.2116124629974365,-4394.87060546875,304.14361572265625,0.9214078187942504,0.2943074405193329,0.2792403101921081,293.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4997705817222595,0.050000000745058,0.2313905358314514,291.1324157714844,291.1499938964844,268.07000732421875,266.6655578613281,282.1549377441406,293.7066345214844,291.13238525390625,1.0,0.2704361379146576,0.7096242308616638,0.7096242308616638,1.0,1.0,-1.3327157497406006,0.6008400917053223,0.7318757176399231,0.0846474021673202,0.0,0.0,0.5322270393371582,43.11480331420898,55.0,-1.220154881477356,-12057.7548828125,232.1376190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788757324219,307.1507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.162109375,18000.0,0.0,0.0,0.2708929777145386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5031658411026001,0.503171443939209,-5.602366400125902e-06,0.0,0.0002749219420365,0.0,0.0,30.179473876953125,0.0,0.0,0.0,0.3705250322818756,4.0,0.0,1.0
410940,293.0888977050781,297.1499938964844,293.1499938964844,0.0808663815259933,-1935.7872314453125,304.1435241699219,0.7103667855262756,0.1356888562440872,0.1229934692382812,293.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4965205490589142,0.050000000745058,0.04883324354887,293.07550048828125,297.1499938964844,293.1499938964844,0.2131652683019638,-3265.42431640625,304.14129638671875,0.9167097806930542,0.2961814701557159,0.2075098752975464,293.0998840332031,297.1499938964844,293.1499938964844,0.2122670263051986,-4405.677734375,304.1435852050781,0.9154239892959596,0.294973760843277,0.279921144247055,293.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4965205490589142,0.050000000745058,0.2316438853740692,291.1321105957031,291.1499938964844,268.0599975585937,266.6563720703125,282.156494140625,293.7149963378906,291.132080078125,1.0,0.2726436853408813,0.7092645168304443,0.7092645168304443,1.0,1.0,-1.336320161819458,0.6023880243301392,0.7339321374893188,0.0850276201963424,0.0,0.0,0.5334519743919373,44.50654220581055,55.0,-1.0148123502731323,-12088.1474609375,236.6602020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681030273437,307.1496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17965.44921875,18000.0,0.0,0.0,0.2715539336204529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5052844285964966,0.5052900314331055,-5.61503111384809e-06,0.0,0.0002755927271209,0.0,0.0,30.403764724731445,0.0,0.0,0.0,0.3712476789951324,4.0,0.0,1.0
411000,293.0888061523437,297.1499938964844,293.1499938964844,0.0815149471163749,-1947.772216796875,304.1435241699219,0.7072039842605591,0.1364770084619522,0.1237528622150421,293.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4933804273605346,0.050000000745058,0.0488876476883888,293.0757751464844,297.1499938964844,293.1499938964844,0.2140211313962936,-3275.829345703125,304.1413269042969,0.9112391471862792,0.2970660626888275,0.2081670761108398,293.0997314453125,297.1499938964844,293.1499938964844,0.2129222452640533,-4416.48583984375,304.1435546875,0.9097526669502258,0.2956407070159912,0.2806035280227661,293.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4933804273605346,0.050000000745058,0.2319019585847854,291.1318664550781,291.1499938964844,268.04998779296875,266.64715576171875,282.1580810546875,293.723388671875,291.1318664550781,1.0,0.2748675942420959,0.7089048624038696,0.7089048624038696,1.0,1.0,-1.339933156967163,0.6039391756057739,0.7359939813613892,0.0854103937745094,0.0,0.0,0.5346850156784058,45.923736572265625,58.0,-0.8051984310150146,-12118.6767578125,241.2671356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8570861816406,307.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17964.86328125,18000.0,0.0,0.0,0.2722388505935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5074306726455688,0.5074363350868225,-5.627955943054985e-06,0.0,0.0002762878430075,0.0,0.0,30.63242721557617,0.0,0.0,0.0,0.3719817698001861,4.0,0.0,1.0
411060,293.0887451171875,297.1499938964844,293.1499938964844,0.0821626931428909,-1959.7547607421875,304.1435241699219,0.7041091322898865,0.1372648626565933,0.1245128288865089,293.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4903298318386078,0.050000000745058,0.0489429421722888,293.0760803222656,297.1499938964844,293.1499938964844,0.2148732393980026,-3286.177490234375,304.141357421875,0.906109094619751,0.2979463338851928,0.2088219225406646,293.0995788574219,297.1499938964844,293.1499938964844,0.2135778814554214,-4427.291015625,304.1435241699219,0.9044705629348756,0.2963082790374756,0.2812874019145965,293.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4903298318386078,0.050000000745058,0.2321642488241195,291.1317138671875,291.1499938964844,268.0400085449219,266.63787841796875,282.15972900390625,293.7318115234375,291.1317138671875,1.0,0.2771038115024566,0.708536684513092,0.708536684513092,1.0,1.0,-1.3435531854629517,0.6054906845092773,0.7380624413490295,0.0857931748032569,0.0,0.0,0.5359211564064026,47.363616943359375,58.0,-0.5842182636260986,-12149.3076171875,245.9520874023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84600830078125,307.147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.427734375,18000.0,0.0,0.0,0.2729468941688537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5095966458320618,0.5096022486686707,-5.641097686748253e-06,0.0,0.0002770063874777,0.0,0.0,30.86466407775879,0.0,0.0,0.0,0.3727246820926666,4.0,0.0,1.0
411120,293.08868408203125,297.1499938964844,293.1499938964844,0.0828095003962516,-1971.7314453125,304.1435241699219,0.7011134624481201,0.1380523145198822,0.1252731829881668,293.7961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4873467981815338,0.050000000745058,0.0489989779889583,293.0763854980469,297.1499938964844,293.1499938964844,0.2157214283943176,-3296.467529296875,304.1413879394531,0.9013726115226746,0.2988224029541015,0.2094743549823761,293.09942626953125,297.1499938964844,293.1499938964844,0.2142336666584015,-4438.08935546875,304.1435241699219,0.8995793461799622,0.2969763576984405,0.2819725275039673,293.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4873467981815338,0.050000000745058,0.2324300557374954,291.1316223144531,291.1499938964844,268.0299987792969,266.6285705566406,282.1614074707031,293.7402648925781,291.13165283203125,1.0,0.2793473303318023,0.7081685066223145,0.7081685066223145,1.0,1.0,-1.3471784591674805,0.6070438623428345,0.7401345372200012,0.0861776024103164,0.0,0.0,0.5371538996696472,48.82255172729492,61.0,-0.3641447126865387,-12180.0185546875,250.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83502197265625,307.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.15234375,18000.0,0.0,0.0,0.2736755907535553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5117707848548889,0.5117763876914978,-5.654391316056717e-06,0.0,0.0002777459449134,0.0,0.0,31.099294662475582,0.0,0.0,0.0,0.3734725415706634,4.0,0.0,1.0
411180,293.0886535644531,297.1499938964844,293.1499938964844,0.083455353975296,-1983.701416015625,304.1435241699219,0.6982201337814331,0.1388393342494964,0.1260337829589843,293.791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4844036698341369,0.050000000745058,0.0490556694567203,293.07672119140625,297.1499938964844,293.1499938964844,0.2165657579898834,-3306.700439453125,304.14141845703125,0.8968546986579895,0.2996941208839416,0.2101242840290069,293.0992736816406,297.1499938964844,293.1499938964844,0.2148897051811218,-4448.8818359375,304.1434936523437,0.8948656916618347,0.2976449429988861,0.2826588153839111,293.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.4844036698341369,0.050000000745058,0.2326989769935608,291.1316223144531,291.1499938964844,268.0199890136719,266.6192321777344,282.1631164550781,293.7487487792969,291.13165283203125,1.0,0.2815949320793152,0.7078003287315369,0.7078003287315369,1.0,1.0,-1.350807547569275,0.6085981726646423,0.7422093152999878,0.0865635424852371,0.0,0.0,0.5383799076080322,50.29825973510742,61.0,-0.1602587848901748,-12210.79296875,255.525131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8243408203125,307.14520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.025390625,18000.0,0.0,0.0,0.2744235098361969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5139451026916504,0.5139508247375488,-5.667783625540324e-06,0.0,0.0002785049728117,0.0,0.0,31.335458755493164,0.0,0.0,0.0,0.3742226660251617,4.0,0.0,1.0
411240,293.0885925292969,297.1499938964844,293.1499938964844,0.0841002240777015,-1995.6632080078125,304.1435241699219,0.6954325437545776,0.1396258324384689,0.1267944723367691,293.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4814715385437011,0.050000000745058,0.0491129122674465,293.0770263671875,297.1499938964844,293.1499938964844,0.2174062728881836,-3316.877197265625,304.1414489746094,0.8924908638000488,0.3005615770816803,0.2107716202735901,293.0991516113281,297.1499938964844,293.1499938964844,0.2155459374189376,-4459.66845703125,304.1434936523437,0.8903161287307739,0.2983139455318451,0.283346027135849,293.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4814715385437011,0.050000000745058,0.2329705208539962,291.1316833496094,291.1499938964844,268.010009765625,266.60986328125,282.1648254394531,293.7572326660156,291.1317138671875,1.0,0.283843070268631,0.7074321508407593,0.7074321508407593,1.0,1.0,-1.3544390201568604,0.610153079032898,0.7442859411239624,0.086950659751892,0.0,0.0,0.5395957827568054,51.78806686401367,64.0,0.0296673849225044,-12241.6259765625,260.4014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140563964844,307.1445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17964.01171875,18000.0,0.0,0.0,0.2751879394054413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5161129236221313,0.516118586063385,-5.681225957232528e-06,0.0,0.0002792807645164,0.0,0.0,31.57238006591797,0.0,0.0,0.0,0.3749725520610809,4.0,0.0,1.0
411300,293.08856201171875,297.1499938964844,293.1499938964844,0.0847440212965011,-2007.6143798828125,304.1435546875,0.6927509307861328,0.1404117047786712,0.1275550723075866,293.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.478518545627594,0.050000000745058,0.0491706356406211,293.07733154296875,297.1499938964844,293.1499938964844,0.2182427942752838,-3326.995849609375,304.1414794921875,0.8882819414138794,0.3014246225357055,0.2114162743091583,293.0989990234375,297.1499938964844,293.1499938964844,0.2162022739648819,-4470.4482421875,304.1434936523437,0.8859319090843201,0.2989833056926727,0.2840341031551361,293.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.478518545627594,0.050000000745058,0.233244314789772,291.1318054199219,291.1499938964844,268.0,266.6004638671875,282.16656494140625,293.7657775878906,291.1318664550781,1.0,0.2860893309116363,0.7070639729499817,0.7070639729499817,1.0,1.0,-1.3580716848373413,0.6117079257965088,0.7463636994361877,0.0873386934399604,0.0,0.0,0.5407975912094116,53.29013442993164,64.0,0.2092069387435913,-12272.505859375,265.3311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043212890625,307.1441345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.115234375,18000.0,0.0,0.0,0.2759670913219452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5182676315307617,0.5182732939720154,-5.694676929124398e-06,0.0,0.0002800714864861,0.0,0.0,31.80934333801269,0.0,0.0,0.0,0.3757199048995971,4.0,0.0,1.0
411360,293.0885314941406,297.1499938964844,293.1499938964844,0.0853866785764694,-2019.5523681640625,304.1435546875,0.6901751756668091,0.1411968916654586,0.1283154636621475,293.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.475512146949768,0.050000000745058,0.0492287576198577,293.07763671875,297.1499938964844,293.1499938964844,0.2190752029418945,-3337.0546875,304.1415100097656,0.8842282891273499,0.3022832572460174,0.2120581418275833,293.098876953125,297.1499938964844,293.1499938964844,0.2168585360050201,-4481.2177734375,304.1434631347656,0.8817130923271179,0.2996529936790466,0.2847228944301605,293.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.475512146949768,0.050000000745058,0.2335200309753418,291.1319885253906,291.1499938964844,267.989990234375,266.5910339355469,282.1683349609375,293.7742919921875,291.1320495605469,1.0,0.2883312106132507,0.7066839933395386,0.7066839933395386,1.0,1.0,-1.3617042303085327,0.6132591366767883,0.7484450936317444,0.0877241790294647,0.0,0.0,0.5419811606407166,54.80255126953125,67.0,0.3905441164970398,-12303.3857421875,270.3095397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7952575683594,307.1441345214844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.341796875,18000.0,0.0,0.0,0.2767583131790161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5204018950462341,0.5204076170921326,-5.708090611733496e-06,0.0,0.0002808744902722,0.0,0.0,32.0455207824707,0.0,0.0,0.0,0.3764621019363403,4.0,0.0,1.0
411420,293.0885009765625,297.1499938964844,293.1499938964844,0.0860304459929466,-2031.5240478515625,304.1435546875,0.6877036094665527,0.1419803202152252,0.129075288772583,293.7742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.472418874502182,0.050000000745058,0.0492872223258018,293.0777893066406,297.1499938964844,293.1499938964844,0.2199178338050842,-3347.23876953125,304.1415100097656,0.8803379535675049,0.3031688928604126,0.2127039134502411,293.098876953125,297.1499938964844,293.1499938964844,0.2175154834985733,-4491.99609375,304.1434631347656,0.8776516914367676,0.3003013432025909,0.2854061126708984,293.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.472418874502182,0.050000000745058,0.2337973713874817,291.1319580078125,291.1499938964844,267.9800109863281,266.5815734863281,282.1653747558594,293.7748413085937,291.1318359375,1.0,0.2905668616294861,0.7063039541244507,0.7063039541244507,1.0,1.0,-1.3653364181518557,0.6148093938827515,0.750527024269104,0.0881098732352256,0.0,0.0,0.5431814193725586,56.323707580566406,67.0,-0.60814368724823,-12336.484375,275.3328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.786865234375,307.1435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.439453125,18000.0,0.0,0.0,0.2775605618953705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5225200057029724,0.5225257277488708,-5.721434717997909e-06,0.0,0.0002816886699292,0.0,0.0,32.28108596801758,0.0,0.0,0.0,0.3772011697292328,4.0,0.0,1.0
411480,293.0884094238281,297.1499938964844,293.1499938964844,0.0866854712367057,-2043.737548828125,304.1435241699219,0.6853342056274414,0.1427740603685379,0.1298350095748901,293.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4692040979862213,0.050000000745058,0.04934598878026,293.07769775390625,297.1499938964844,293.1499938964844,0.2208344936370849,-3358.356689453125,304.1413879394531,0.8766510486602783,0.3041046559810638,0.2133854776620865,293.09918212890625,297.1499938964844,293.1499938964844,0.2181659787893295,-4502.68359375,304.1434631347656,0.87370765209198,0.3008932769298553,0.2860486507415771,293.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4692040979862213,0.050000000745058,0.234076127409935,291.1304016113281,291.1499938964844,267.9700012207031,266.57208251953125,282.1600341796875,293.7703857421875,291.13006591796875,1.0,0.2927945256233215,0.7059239745140076,0.7059239745140076,1.0,1.0,-1.368963599205017,0.6163569688796997,0.7526066899299622,0.0884953513741493,0.0,0.0,0.5446392297744751,57.852535247802734,70.0,-2.7720038890838623,-12372.173828125,280.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7786560058594,307.1439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.345703125,18000.0,0.0,0.0,0.2783770859241485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5248456001281738,0.524851381778717,-5.735431386710843e-06,0.0,0.0002825173432938,0.0,0.0,32.53778839111328,0.0,0.0,0.0,0.3780114352703094,4.0,0.0,1.0
