time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411540,293.0877380371094,297.1499938964844,293.1499938964844,0.0873888805508613,-2056.870361328125,304.1434326171875,0.683175802230835,0.1436890214681625,0.1306540966033935,293.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.4658342599868774,0.050000000745058,0.0494049973785877,293.078125,297.1499938964844,293.1499938964844,0.2217308133840561,-3369.20166015625,304.1413269042969,0.8730877637863159,0.3049363791942596,0.2140484750270843,293.0996398925781,297.1499938964844,293.1499938964844,0.2187759727239608,-4512.67919921875,304.1435546875,0.8698742985725403,0.3014450967311859,0.286645770072937,293.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.4658342599868774,0.050000000745058,0.2343560457229614,291.1286926269531,291.1499938964844,267.9599914550781,266.5625915527344,282.1547546386719,293.7660217285156,291.12847900390625,1.0,0.2950128316879272,0.7055439352989197,0.7055439352989197,1.0,1.0,-1.372586011886597,0.6179018020629883,0.7546842098236084,0.0888804197311401,0.0,0.0,0.5462364554405212,59.387657165527344,70.0,-3.248033046722412,-12411.1064453125,285.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77020263671875,307.1466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.236328125,18000.0,0.0,0.0,0.2792126536369324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5275498628616333,0.5275556445121765,-5.751457138103433e-06,0.0,0.0002833653416018,0.0,0.0,32.83661651611328,0.0,0.0,0.0,0.3789435625076294,4.0,0.0,1.0
411600,293.08660888671875,297.1499938964844,293.1499938964844,0.0881710946559906,-2071.481201171875,304.1431884765625,0.6813005208969116,0.1446974575519561,0.1315756887197494,293.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.4622814953327179,0.050000000745058,0.0494642257690429,293.0790710449219,297.1499938964844,293.1499938964844,0.2225183546543121,-3378.672119140625,304.1414794921875,0.8695622086524963,0.3056612908840179,0.2146330177783966,293.1002197265625,297.1499938964844,293.1499938964844,0.2193441092967987,-4521.95361328125,304.1436767578125,0.8661625385284424,0.3019707500934601,0.2872122824192047,293.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.4622814953327179,0.050000000745058,0.2346369922161102,291.12774658203125,291.1499938964844,267.95001220703125,266.5530700683594,282.14947509765625,293.7616577148437,291.1276550292969,1.0,0.2972205877304077,0.7051639556884766,0.7051639556884766,1.0,1.0,-1.3762004375457764,0.6194425225257874,0.7567578554153442,0.0892647206783294,0.0,0.0,0.5478188991546631,60.928340911865234,73.0,-2.7344970703125,-12450.90625,290.6352844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76123046875,307.1498107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17953.44921875,18000.0,0.0,0.0,0.2800709009170532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5303869843482971,0.5303927659988403,-5.768957635154948e-06,0.0,0.0002842363610398,0.0,0.0,33.155174255371094,0.0,0.0,0.0,0.379927784204483,4.0,0.0,1.0
411660,293.0853271484375,297.1499938964844,293.1499938964844,0.0890019014477729,-2087.004150390625,304.1429138183594,0.6796203851699829,0.1457508951425552,0.1325584799051284,293.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4587604999542236,0.050000000745058,0.0495237000286579,293.080322265625,297.1499938964844,293.1499938964844,0.2232247442007064,-3387.129638671875,304.1417541503906,0.8660918474197388,0.3063155710697174,0.2151561081409454,293.100830078125,297.1499938964844,293.1499938964844,0.2198875844478607,-4530.80908203125,304.14385986328125,0.86257404088974,0.3024781942367553,0.2877582013607025,293.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4587604999542236,0.050000000745058,0.2349191159009933,291.1271057128906,291.1499938964844,267.94000244140625,266.54351806640625,282.144287109375,293.7573547363281,291.1270446777344,1.0,0.2994160950183868,0.7047742605209351,0.7047742605209351,1.0,1.0,-1.379785656929016,0.6209668517112732,0.7588188052177429,0.0896426439285278,0.0,0.0,0.5494072437286377,62.47501754760742,73.0,-2.2045602798461914,-12490.48828125,295.7984313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7518310546875,307.1527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17952.201171875,18000.0,0.0,0.0,0.2809518575668335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5332431793212891,0.5332489609718323,-5.78703657083679e-06,0.0,0.0002851304307114,0.0,0.0,33.47995376586914,0.0,0.0,0.0,0.3809288144111633,4.0,0.0,1.0
411720,293.08404541015625,297.1499938964844,293.1499938964844,0.0898550972342491,-2102.946044921875,304.1426696777344,0.678068220615387,0.1468233913183212,0.1335694789886474,293.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4553869664669037,0.050000000745058,0.0495834052562713,293.0816955566406,297.1499938964844,293.1499938964844,0.2238782495260238,-3394.932373046875,304.1420593261719,0.8627028465270996,0.3069244027137756,0.2156397253274917,293.1015014648437,297.1499938964844,293.1499938964844,0.2204141169786453,-4539.37939453125,304.1440124511719,0.8591094017028809,0.3029725551605224,0.2882897853851318,293.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.4553869664669037,0.050000000745058,0.2352023124694824,291.1266784667969,291.1499938964844,267.92999267578125,266.5339660644531,282.1390991210937,293.7530822753906,291.12664794921875,1.0,0.3015982508659363,0.7043845653533936,0.7043845653533936,1.0,1.0,-1.383334398269653,0.6224737763404846,0.7608605623245239,0.0900155082345008,0.0,0.0,0.5510075688362122,64.02721405029297,76.0,-1.6550740003585815,-12530.095703125,300.983642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7422790527344,307.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17951.2578125,18000.0,0.0,0.0,0.281853437423706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5361373424530029,0.5361431241035461,-5.805539331049658e-06,0.0,0.0002860453969333,0.0,0.0,33.81186294555664,0.0,0.0,0.0,0.3819477260112762,4.0,0.0,1.0
411780,293.08282470703125,297.1499938964844,293.1499938964844,0.0907170325517654,-2119.04638671875,304.1424255371094,0.6766107082366943,0.1478999555110931,0.1345922946929931,293.748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.4521575272083282,0.050000000745058,0.04964330047369,293.08319091796875,297.1499938964844,293.1499938964844,0.2244923114776611,-3402.25048828125,304.14239501953125,0.8594081401824951,0.3075008392333984,0.2160956561565399,293.1021728515625,297.1499938964844,293.1499938964844,0.2209259122610092,-4547.701171875,304.1441650390625,0.8557670712471008,0.3034563064575195,0.2888101935386657,293.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.4521575272083282,0.050000000745058,0.2354864478111267,291.1264343261719,291.1499938964844,267.9200134277344,266.5244140625,282.1337280273437,293.7485046386719,291.1264343261719,1.0,0.3037658929824829,0.7039949297904968,0.7039949297904968,1.0,1.0,-1.3868441581726074,0.6239624619483948,0.7628816366195679,0.0903830751776695,0.0,0.0,0.5526039600372314,65.58399963378906,76.0,-1.1159921884536743,-12569.654296875,306.1872863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7326965332031,307.15875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.646484375,18000.0,0.0,0.0,0.2827745676040649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.539055347442627,0.5390611886978149,-5.8243836065230425e-06,0.0,0.0002869802410714,0.0,0.0,34.149410247802734,0.0,0.0,0.0,0.3829787075519562,4.0,0.0,1.0
411840,293.08221435546875,297.1499938964844,293.1499938964844,0.0915504395961761,-2134.60791015625,304.1423034667969,0.6751440763473511,0.1488665640354156,0.135575845837593,293.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.4490582048892975,0.050000000745058,0.0497035607695579,293.08465576171875,297.1499938964844,293.1499938964844,0.225089892745018,-3409.3779296875,304.1426696777344,0.8562043905258179,0.3080557584762573,0.2165337353944778,293.1028137207031,297.1499938964844,293.1499938964844,0.2214365154504776,-4556.01513671875,304.144287109375,0.8525325655937195,0.3039319217205047,0.2893223166465759,293.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.4490582048892975,0.050000000745058,0.2357722967863083,291.1258850097656,291.1499938964844,267.9100036621094,266.5148620605469,282.1231384277344,293.7350158691406,291.1257019042969,1.0,0.3059168756008148,0.7036052346229553,0.7036052346229553,1.0,1.0,-1.390259027481079,0.6254070997238159,0.764851987361908,0.0907385498285293,0.0,0.0,0.5542618036270142,67.1490249633789,79.0,-1.938472032546997,-12611.685546875,311.39276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7230834960937,307.1611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.697265625,18000.0,0.0,0.0,0.2837148606777191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5420135855674744,0.5420194268226624,-5.843528015248012e-06,0.0,0.0002879345265682,0.0,0.0,34.493839263916016,0.0,0.0,0.0,0.384028285741806,4.0,0.0,1.0
411900,293.0826721191406,297.1499938964844,293.1499938964844,0.0922746732831001,-2148.12109375,304.1423645019531,0.6734617352485657,0.1496373414993286,0.1364145874977111,293.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4460641145706177,0.050000000745058,0.0497646145522594,293.08612060546875,297.1499938964844,293.1499938964844,0.2256930470466613,-3416.598388671875,304.1429138183594,0.8530682921409607,0.3085959851741791,0.2169593721628189,293.1034851074219,297.1499938964844,293.1499938964844,0.2219627946615219,-4564.61767578125,304.1443786621094,0.8493766188621521,0.3044005930423736,0.2898280024528503,293.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4460641145706177,0.050000000745058,0.2360619008541107,291.1241760253906,291.1499938964844,267.8999938964844,266.5052795410156,282.1101379394531,293.7164611816406,291.12384033203125,1.0,0.3080455958843231,0.7032155394554138,0.7032155394554138,1.0,1.0,-1.39343523979187,0.6267415881156921,0.766693651676178,0.0910626649856567,0.0,0.0,0.5561520457267761,68.73155212402344,79.0,-3.4756064414978027,-12655.2060546875,316.5565795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7132263183594,307.1646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.890625,18000.0,0.0,0.0,0.2846772670745849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5452145934104919,0.5452204346656799,-5.8637438087316696e-06,0.0,0.0002889112220145,0.0,0.0,34.866390228271484,0.0,0.0,0.0,0.3851639032363891,4.0,0.0,1.0
411960,293.0837097167969,297.1499938964844,293.1499938964844,0.0928766429424285,-2159.3232421875,304.1426696777344,0.6715794205665588,0.1502862423658371,0.1371086090803146,293.73565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4431813955307007,0.050000000745058,0.0498262979090213,293.0875244140625,297.1499938964844,293.1499938964844,0.2262785285711288,-3423.598876953125,304.14312744140625,0.8500135540962219,0.3091279864311218,0.2173777967691421,293.1041259765625,297.1499938964844,293.1499938964844,0.2224763631820678,-4572.9990234375,304.1444702148437,0.846306324005127,0.3048630654811859,0.2903282642364502,293.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.4431813955307007,0.050000000745058,0.2363545000553131,291.1227111816406,291.1499938964844,267.8900146484375,266.4956970214844,282.0972595214844,293.6979675292969,291.12255859375,1.0,0.3101491034030914,0.7028172016143799,0.7028172016143799,1.0,1.0,-1.3963806629180908,0.6279675364494324,0.7684130668640137,0.0913526862859726,0.0,0.0,0.5581258535385132,70.327392578125,67.0,-3.181183099746704,-12700.341796875,321.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70294189453125,307.1703796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17941.095703125,18000.0,0.0,0.0,0.2856638729572296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5487479567527771,0.5487538576126099,-5.886080543859862e-06,0.0,0.0002899125393014,0.0,0.0,35.28050994873047,0.0,0.0,0.0,0.3864119052886963,4.0,0.0,1.0
412020,293.0849914550781,297.1499938964844,293.1499938964844,0.0933519452810287,-2168.12060546875,304.14312744140625,0.6725731492042542,0.1508765369653701,0.1376619189977646,293.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4432196021080017,0.050000000745058,0.049825444817543,293.0888061523437,297.1499938964844,293.1499938964844,0.2267786562442779,-3429.52783203125,304.1434936523437,0.8505280613899231,0.3096673190593719,0.2177482396364212,293.104736328125,297.1499938964844,293.1499938964844,0.2229048907756805,-4579.9228515625,304.1446838378906,0.8467575907707214,0.3053257167339325,0.2907622456550598,293.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.4432196021080017,0.050000000745058,0.2363504618406295,291.1224975585937,291.1499938964844,267.8800048828125,266.4861145019531,282.08502197265625,293.6803283691406,291.1226501464844,1.0,0.3100346028804779,0.7024188041687012,0.7024188041687012,1.0,1.0,-1.3984105587005615,0.6287719011306763,0.7696386575698853,0.091523952782154,0.0,0.0,0.5599872469902039,70.32962036132812,67.0,-1.0242513418197632,-12741.255859375,322.5930480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69256591796875,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.6640625,18000.0,0.0,0.0,0.2866724133491516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5523145198822021,0.5523204207420349,-5.909561878070235e-06,0.0,0.0002909360628109,0.0,0.0,35.70616149902344,0.0,0.0,0.0,0.3876806795597076,4.0,0.0,1.0
412080,293.0862731933594,297.1499938964844,293.1499938964844,0.0937520265579223,-2175.48486328125,304.1436462402344,0.6755595803260803,0.1514490991830825,0.1381421983242035,293.7273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.4452212750911712,0.050000000745058,0.0497823096811771,293.0898742675781,297.1499938964844,293.1499938964844,0.2272214591503143,-3434.737548828125,304.14385986328125,0.8534761071205139,0.310235857963562,0.2181013971567154,293.1052551269531,297.1499938964844,293.1499938964844,0.2232648581266403,-4585.67578125,304.14501953125,0.849596381187439,0.3057971894741058,0.2911588549613952,293.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.4452212750911712,0.050000000745058,0.2361458390951156,291.1240539550781,291.1499938964844,267.8699951171875,266.4765014648437,282.07373046875,293.66424560546875,291.1244506835937,1.0,0.3088693916797638,0.7020204067230225,0.7020204067230225,1.0,1.0,-1.399888038635254,0.6293241381645203,0.7705639004707336,0.0916145965456962,0.0,0.0,0.5615693926811218,69.25465393066406,55.0,2.074268579483032,-12777.1728515625,320.70172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6831970214844,307.1858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17943.025390625,18000.0,0.0,0.0,0.2876905500888824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5555979609489441,0.5556038618087769,-5.93238200963242e-06,0.0,0.0002919693361036,0.0,0.0,36.106781005859375,0.0,0.0,0.0,0.3888629376888275,4.0,0.0,1.0
412140,293.08746337890625,297.1499938964844,293.1499938964844,0.0941126272082328,-2182.103515625,304.1441650390625,0.6801771521568298,0.1520189791917801,0.1385839134454727,293.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.4488320648670196,0.050000000745058,0.0497080087661743,293.0906982421875,297.1499938964844,293.1499938964844,0.2276437282562255,-3439.6962890625,304.1441955566406,0.8584040403366089,0.310835063457489,0.218452513217926,293.1056823730469,297.1499938964844,293.1499938964844,0.223587617278099,-4590.80419921875,304.14532470703125,0.8543683290481567,0.3062790632247925,0.2915334105491638,293.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.4488320648670196,0.050000000745058,0.2357933968305587,291.12646484375,291.1499938964844,267.8599853515625,266.4669189453125,282.0633239746094,293.6496276855469,291.1269226074219,1.0,0.3067904114723205,0.7016220688819885,0.7016220688819885,1.0,1.0,-1.4010056257247925,0.6297112107276917,0.771294355392456,0.0916550680994987,0.0,0.0,0.5628971457481384,67.38648986816406,55.0,4.431576728820801,-12807.9384765625,316.7528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67596435546875,307.193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.404296875,18000.0,0.0,0.0,0.2887042462825775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5584220886230469,0.5584280490875244,-5.952909759798786e-06,0.0,0.0002929981274064,0.0,0.0,36.45804214477539,0.0,0.0,0.0,0.3898956775665283,4.0,0.0,1.0
412200,293.0885925292969,297.1499938964844,293.1499938964844,0.0944505408406257,-2188.30029296875,304.14459228515625,0.6863391399383545,0.1525925248861313,0.1390022933483123,293.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.454016625881195,0.050000000745058,0.0496083758771419,293.0913391113281,297.1499938964844,293.1499938964844,0.2280606180429458,-3444.59619140625,304.1445007324219,0.8652260303497314,0.3114625215530395,0.2188053131103515,293.10601806640625,297.1499938964844,293.1499938964844,0.2238891869783401,-4595.5869140625,304.1456298828125,0.8609909415245056,0.3067714869976043,0.2918924689292907,293.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.454016625881195,0.050000000745058,0.2353207767009735,291.1291809082031,291.1499938964844,267.8500061035156,266.4573669433594,282.0536193847656,293.6362609863281,291.1296691894531,1.0,0.3039522767066955,0.7012236714363098,0.7012236714363098,1.0,1.0,-1.4018515348434448,0.6299736499786377,0.7718778848648071,0.0916575491428375,0.0,0.0,0.5640162229537964,64.87377166748047,43.0,6.032307147979736,-12834.826171875,311.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67169189453125,307.20135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1484375,18000.0,0.0,0.0,0.2896994948387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5608359575271606,0.5608419179916382,-5.970827260171063e-06,0.0,0.0002940081758424,0.0,0.0,36.76176834106445,0.0,0.0,0.0,0.3907856941223144,4.0,0.0,1.0
412260,293.089599609375,297.1499938964844,293.1499938964844,0.094772532582283,-2194.202392578125,304.1449890136719,0.6940596699714661,0.1531717777252197,0.1394046545028686,293.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4608776867389679,0.050000000745058,0.0494874641299247,293.091796875,297.1499938964844,293.1499938964844,0.2284758687019348,-3449.4833984375,304.1447448730469,0.8740154504776001,0.3121155202388763,0.2191613614559173,293.1062927246094,297.1499938964844,293.1499938964844,0.2241749316453933,-4600.11474609375,304.1459045410156,0.8695443272590637,0.30727419257164,0.292240172624588,293.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4608776867389679,0.050000000745058,0.2347472310066223,291.1320495605469,291.1499938964844,267.8399963378906,266.4477844238281,282.0444641113281,293.6239013671875,291.132568359375,1.0,0.3004543483257293,0.7008392810821533,0.7008392810821533,1.0,1.0,-1.4024795293807983,0.630139946937561,0.7723395824432373,0.0916334614157676,0.0,0.0,0.5649228692054749,61.81972122192383,43.0,7.080434322357178,-12858.560546875,304.1290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6709289550781,307.2102966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17962.88671875,18000.0,0.0,0.0,0.2906650900840759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5628563761711121,0.5628623962402344,-5.986129053781042e-06,0.0,0.0002949881018139,0.0,0.0,37.01869583129883,0.0,0.0,0.0,0.391534686088562,4.0,0.0,1.0
412320,293.09051513671875,297.1499938964844,293.1499938964844,0.0950841158628463,-2199.914794921875,304.1453552246094,0.7033337950706482,0.1537569612264633,0.1397962123155594,293.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.468991219997406,0.050000000745058,0.0493496060371398,293.09210205078125,297.1499938964844,293.1499938964844,0.2288930118083953,-3454.400634765625,304.1449279785156,0.8848556876182556,0.3127902746200561,0.2195211946964264,293.10650634765625,297.1499938964844,293.1499938964844,0.2244507223367691,-4604.4873046875,304.1461486816406,0.8801257014274597,0.3077861964702606,0.2925800681114197,293.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.468991219997406,0.050000000745058,0.2340932786464691,291.135009765625,291.1499938964844,267.8299865722656,266.438232421875,282.0357360839844,293.6123352050781,291.1355285644531,1.0,0.2964046001434326,0.7004548907279968,0.7004548907279968,1.0,1.0,-1.4029409885406494,0.6302299499511719,0.7727110385894775,0.0915861129760742,0.0,0.0,0.5656262040138245,58.334590911865234,31.0,7.664126396179199,-12879.5947265625,296.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6739196777344,307.2203674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17969.611328125,18000.0,0.0,0.0,0.2915903925895691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5644894242286682,0.5644953846931458,-5.998823780828388e-06,0.0,0.0002959271660074,0.0,0.0,37.22880935668945,0.0,0.0,0.0,0.3921442925930023,4.0,0.0,1.0
412380,293.0913391113281,297.1499938964844,293.1499938964844,0.0953883081674575,-2205.49462890625,304.1456298828125,0.7140699625015259,0.1543475091457367,0.1401794552803039,293.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.4771199226379394,0.050000000745058,0.0491975508630275,293.0923156738281,297.1499938964844,293.1499938964844,0.2293146848678589,-3459.380615234375,304.14508056640625,0.8979546427726746,0.3134839832782745,0.219884917140007,293.1066589355469,297.1499938964844,293.1499938964844,0.2247208058834076,-4608.77685546875,304.1463623046875,0.8929625749588013,0.3083067536354065,0.29291433095932,293.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.4771199226379394,0.050000000745058,0.2333720028400421,291.1379089355469,291.1499938964844,267.82000732421875,266.4286804199219,282.02740478515625,293.6014099121094,291.138427734375,1.0,0.2918655574321747,0.7000704407691956,0.7000704407691956,1.0,1.0,-1.4032660722732544,0.630257248878479,0.7730088829994202,0.0915193781256675,0.0,0.0,0.5661381483078003,54.48849487304688,31.0,7.845720767974853,-12898.2763671875,286.9683532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.680908203125,307.231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.13671875,18000.0,0.0,0.0,0.292466253042221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5657437443733215,0.5657497644424438,-6.00890462010284e-06,0.0,0.000296816084301,0.0,0.0,37.39236831665039,0.0,0.0,0.0,0.392616868019104,4.0,0.0,1.0
412440,293.09210205078125,297.1499938964844,293.1499938964844,0.0956876724958419,-2210.990478515625,304.1458740234375,0.7257075309753418,0.1549423038959503,0.1405564099550247,293.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4854862987995147,0.050000000745058,0.0490343905985355,293.0924072265625,297.1499938964844,293.1499938964844,0.2297425270080566,-3464.44189453125,304.14520263671875,0.9141435027122498,0.3141931891441345,0.2202522158622741,293.1067810058594,297.1499938964844,293.1499938964844,0.2249888330698013,-4613.04443359375,304.14654541015625,0.9084501266479492,0.3088346421718597,0.2932448089122772,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4854862987995147,0.050000000745058,0.2325980514287948,291.14068603515625,291.1499938964844,267.8099975585937,266.41912841796875,282.01934814453125,293.5909423828125,291.14117431640625,1.0,0.2869128584861755,0.6996860504150391,0.6996860504150391,1.0,1.0,-1.403486967086792,0.6302365064620972,0.77325040102005,0.0914376005530357,0.0,0.0,0.5664811730384827,50.35997772216797,25.0,7.730767250061035,-12915.0654296875,277.20233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69171142578125,307.24432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.263671875,18000.0,0.0,0.0,0.2932857275009155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5666559934616089,0.5666620135307312,-6.016561201249715e-06,0.0,0.0002976477262564,0.0,0.0,37.51325607299805,0.0,0.0,0.0,0.3929646611213684,4.0,0.0,1.0
412500,293.0928039550781,297.1499938964844,293.1499938964844,0.0960016548633575,-2216.7705078125,304.14605712890625,0.7373353838920593,0.1555370241403579,0.1409490257501602,293.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.4934998452663421,0.050000000745058,0.0488851815462112,293.09246826171875,297.1499938964844,293.1499938964844,0.2301992028951645,-3469.866943359375,304.1452331542969,0.9321712851524352,0.3149105310440063,0.2206387519836425,293.1068420410156,297.1499938964844,293.1499938964844,0.2252793908119201,-4617.70458984375,304.1466369628906,0.9259014129638672,0.3093667030334472,0.2935951054096222,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.4934998452663421,0.050000000745058,0.2318902462720871,291.1431884765625,291.1499938964844,267.79998779296875,266.4096069335937,282.01141357421875,293.580810546875,291.1435546875,1.0,0.2824821174144745,0.6993016004562378,0.6993016004562378,1.0,1.0,-1.4039084911346436,0.6303080320358276,0.7736004590988159,0.0913797169923782,0.0,0.0,0.5666850209236145,46.58684539794922,25.0,7.053930282592773,-12931.6005859375,268.3655700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7062072753906,307.2577819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.779296875,18000.0,0.0,0.0,0.294043481349945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5672571063041687,0.567263126373291,-6.021946319378912e-06,0.0,0.0002984167367685,0.0,0.0,37.59478378295898,0.0,0.0,0.0,0.3931984901428222,4.0,0.0,1.0
412560,293.093505859375,297.1499938964844,293.1499938964844,0.096324123442173,-2222.720947265625,304.14617919921875,0.7499405145645142,0.1561252176761627,0.1413456350564956,293.6955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5020554661750793,0.050000000745058,0.0487436838448047,293.092529296875,297.1499938964844,293.1499938964844,0.2306783199310302,-3475.575927734375,304.1452331542969,0.9510481357574464,0.3156258165836334,0.2210326045751571,293.10693359375,297.1499938964844,293.1499938964844,0.2255912274122238,-4622.73681640625,304.14666748046875,0.9447422623634338,0.3098990023136139,0.2939549088478088,293.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5020554661750793,0.050000000745058,0.2312190532684326,291.1449890136719,291.1499938964844,267.7900085449219,266.40008544921875,282.0034484863281,293.5707702636719,291.145263671875,1.0,0.2781628668308258,0.6989318132400513,0.6989318132400513,1.0,1.0,-1.404427170753479,0.6304275393486023,0.7739996910095215,0.0913402140140533,0.0,0.0,0.5668339133262634,43.01023864746094,25.0,5.830098628997803,-12948.119140625,260.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237854003906,307.2722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.720703125,18000.0,0.0,0.0,0.294737696647644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5676491856575012,0.5676552057266235,-6.025538823450916e-06,0.0,0.0002991212822962,0.0,0.0,37.64842987060547,0.0,0.0,0.0,0.3933540284633636,4.0,0.0,1.0
412620,293.0942077636719,297.1499938964844,293.1499938964844,0.0966663062572479,-2229.051513671875,304.1462707519531,0.7617971301078796,0.1567026376724243,0.1417609900236129,293.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5100577473640442,0.050000000745058,0.0486296638846397,293.0926513671875,297.1499938964844,293.1499938964844,0.23118956387043,-3481.685791015625,304.1451721191406,0.966895878314972,0.3163318336009979,0.2214433848857879,293.1070251464844,297.1499938964844,293.1499938964844,0.2259375900030136,-4628.35986328125,304.1466369628906,0.9608516097068788,0.310428112745285,0.294341117143631,293.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5100577473640442,0.050000000745058,0.2306781858205795,291.146240234375,291.1499938964844,267.7799987792969,266.390625,281.99542236328125,293.56072998046875,291.1463928222656,1.0,0.2748374342918396,0.69856196641922,0.69856196641922,1.0,1.0,-1.4052734375,0.6306974291801453,0.77457594871521,0.0913422703742981,0.0,0.0,0.5669578313827515,40.13306427001953,25.0,4.383059501647949,-12966.3095703125,253.4987030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7437744140625,307.2875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0234375,18000.0,0.0,0.0,0.2953703105449676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5679417848587036,0.5679478049278259,-6.028076768416213e-06,0.0,0.0002997633127961,0.0,0.0,37.6877555847168,0.0,0.0,0.0,0.39346843957901,4.0,0.0,1.0
412680,293.0949401855469,297.1499938964844,293.1499938964844,0.0970189869403839,-2235.58740234375,304.14630126953125,0.7731066346168518,0.157264843583107,0.1421823650598526,293.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.517747163772583,0.050000000745058,0.048534695059061,293.09283447265625,297.1499938964844,293.1499938964844,0.2317200601100921,-3488.03564453125,304.14508056640625,0.9800930619239808,0.3170199692249298,0.2218582928180694,293.10711669921875,297.1499938964844,293.1499938964844,0.2263101488351822,-4634.42919921875,304.1465759277344,0.9744402766227722,0.3109504580497741,0.2947413921356201,293.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.517747163772583,0.050000000745058,0.2302276939153671,291.14678955078125,291.1499938964844,267.7699890136719,266.38116455078125,281.9873352050781,293.55059814453125,291.1468505859375,1.0,0.2720274031162262,0.6981921195983887,0.6981921195983887,1.0,1.0,-1.406318426132202,0.6310575604438782,0.7752609252929688,0.0913722142577171,0.0,0.0,0.5671117305755615,37.74064254760742,28.0,2.77553939819336,-12985.890625,248.1963348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76531982421875,307.3034362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.2959460020065307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5682128667831421,0.5682188868522644,-6.030126314726658e-06,0.0,0.0003003475721925,0.0,0.0,37.72266006469727,0.0,0.0,0.0,0.3935716450214386,4.0,0.0,1.0
412740,293.095703125,297.1499938964844,293.1499938964844,0.0973841398954391,-2242.362548828125,304.14630126953125,0.7824400067329407,0.1578103005886078,0.1426139771938324,293.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5240721106529236,0.050000000745058,0.0484654195606708,293.0931396484375,297.1499938964844,293.1499938964844,0.2322680056095123,-3494.60009765625,304.1449890136719,0.9896026253700256,0.3176868855953216,0.2222788333892822,293.1072692871094,297.1499938964844,293.1499938964844,0.2267095446586609,-4640.9521484375,304.146484375,0.984308660030365,0.3114641010761261,0.2951602637767792,293.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5240721106529236,0.050000000745058,0.2298990935087204,291.1468505859375,291.1499938964844,267.760009765625,266.3717041015625,281.9790954589844,293.54034423828125,291.1468505859375,1.0,0.2701185345649719,0.6978222727775574,0.6978222727775574,1.0,1.0,-1.4076342582702637,0.6315415501594543,0.7760927677154541,0.0914368480443954,0.0,0.0,0.5673124194145203,36.001914978027344,28.0,1.305453181266785,-13007.52734375,244.55953979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78759765625,307.3197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.298828125,18000.0,0.0,0.0,0.2964702546596527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5685395002365112,0.5685455203056335,-6.032263172528474e-06,0.0,0.0003008796193171,0.0,0.0,37.76302337646485,0.0,0.0,0.0,0.393690824508667,4.0,0.0,1.0
412800,293.0965270996094,297.1499938964844,293.1499938964844,0.0977554768323898,-2249.256591796875,304.14630126953125,0.7898514270782471,0.1583375930786132,0.1430483758449554,293.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5290309190750122,0.050000000745058,0.0484157614409923,293.0935363769531,297.1499938964844,293.1499938964844,0.23282390832901,-3501.260498046875,304.1448974609375,0.9963231682777404,0.3183294534683227,0.2226977497339248,293.1074523925781,297.1499938964844,293.1499938964844,0.2271280437707901,-4647.7939453125,304.1463623046875,0.9913158416748048,0.311967521905899,0.2955896556377411,293.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5290309190750122,0.050000000745058,0.229663535952568,291.146484375,291.1499938964844,267.75,266.3623046875,281.9708251953125,293.5299987792969,291.1463928222656,1.0,0.2688081860542297,0.6974524855613708,0.6974524855613708,1.0,1.0,-1.409135103225708,0.6321095824241638,0.7770254611968994,0.0915263891220092,0.0,0.0,0.5675844550132751,34.76202392578125,31.0,-0.0272758658975362,-13030.8115234375,242.1853179931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80975341796875,307.336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.89453125,18000.0,0.0,0.0,0.2969513237476349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5689628720283508,0.5689688920974731,-6.034868874849053e-06,0.0,0.000301367836073,0.0,0.0,37.81453704833984,0.0,0.0,0.0,0.3938429057598114,4.0,0.0,1.0
412860,293.0973815917969,297.1499938964844,293.1499938964844,0.0981299877166748,-2256.20703125,304.14630126953125,0.7948657870292664,0.1588484942913055,0.1434855908155441,293.675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.53221195936203,0.050000000745058,0.0483857803046703,293.0937194824219,297.1499938964844,293.1499938964844,0.23259237408638,-3498.167724609375,304.14630126953125,0.9990000128746032,0.3190086185932159,0.2224674373865127,293.1076965332031,297.1499938964844,293.1499938964844,0.2275582551956176,-4654.82421875,304.146240234375,0.9955924153327942,0.3124618232250213,0.2960292994976043,293.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.53221195936203,0.050000000745058,0.2295213043689727,291.1459350585937,291.1499938964844,267.739990234375,266.3529357910156,281.96295166015625,293.5199890136719,291.1459350585937,1.0,0.2679981589317322,0.6970743536949158,0.6970743536949158,1.0,1.0,-1.4098467826843262,0.6323087215423584,0.7775380611419678,0.091524451971054,0.0,0.0,0.5679102540016174,34.01166915893555,31.0,-0.2159566581249237,-13051.1220703125,240.6685333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.831298828125,307.35418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.94921875,18000.0,0.0,0.0,0.2973944544792175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5695140957832336,0.5695201754570007,-6.038239462213824e-06,0.0,0.000301817577565,0.0,0.0,37.88156127929688,0.0,0.0,0.0,0.3940389454364776,4.0,0.0,1.0
412920,293.0982666015625,297.1499938964844,293.1499938964844,0.0984871089458465,-2262.7900390625,304.1463317871094,0.7975045442581177,0.1593427658081054,0.1439255475997924,293.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5335898399353027,0.050000000745058,0.0483732149004936,293.0917358398437,297.1499938964844,293.1499938964844,0.2311345338821411,-3479.647705078125,304.14959716796875,0.9990000128746032,0.320107102394104,0.2212390750646591,293.10797119140625,297.1499938964844,293.1499938964844,0.2279512733221054,-4661.177734375,304.1462097167969,0.9975693225860596,0.3129462599754333,0.2964784502983093,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5335898399353027,0.050000000745058,0.2294616997241974,291.1475830078125,291.1499938964844,267.7300109863281,266.34356689453125,281.9566955566406,293.51239013671875,291.148193359375,1.0,0.2675684690475464,0.6966962218284607,0.6966962218284607,1.0,1.0,-1.409321427345276,0.6319502592086792,0.7773711085319519,0.0913211926817894,0.0,0.0,0.5679247379302979,33.68715286254883,34.0,3.6967673301696777,-13064.37109375,239.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8531799316406,307.3750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.025390625,18000.0,0.0,0.0,0.2977912724018097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5699494481086731,0.5699555277824402,-6.04172055318486e-06,0.0,0.0003022202872671,0.0,0.0,37.93877029418945,0.0,0.0,0.0,0.3941911458969116,4.0,0.0,1.0
412980,293.09918212890625,297.1499938964844,293.1499938964844,0.0988291129469871,-2269.074462890625,304.1463623046875,0.79899662733078,0.1598183214664459,0.1443561464548111,293.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5341061949729919,0.050000000745058,0.0483685657382011,293.0882568359375,297.1499938964844,293.1499938964844,0.2303473204374313,-3470.273193359375,304.15106201171875,0.9990000128746032,0.3215308785438537,0.2206952422857284,293.1082458496094,297.1499938964844,293.1499938964844,0.2282961308956146,-4666.703125,304.1462707519531,0.998491644859314,0.3134194314479828,0.2968927323818207,293.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5341061949729919,0.050000000745058,0.2294396460056305,291.1505126953125,291.1499938964844,267.7200012207031,266.3342590332031,281.9509582519531,293.5061340332031,291.1507873535156,1.0,0.2675083875656128,0.6963181495666504,0.6963181495666504,1.0,1.0,-1.40964674949646,0.6319721937179565,0.7776746153831482,0.0912641212344169,0.0,0.0,0.5675898790359497,33.5736198425293,34.0,4.500090599060059,-13075.703125,239.5380096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758239746094,307.3907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.92578125,18000.0,0.0,0.0,0.2981357872486114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.569701611995697,0.5697076320648193,-6.04201841269969e-06,0.0,0.0003025699115823,0.0,0.0,37.917964935302734,0.0,0.0,0.0,0.3941192626953125,4.0,0.0,1.0
413040,293.10009765625,297.1499938964844,293.1499938964844,0.0991852432489395,-2275.6591796875,304.1463928222656,0.7996602654457092,0.160278782248497,0.1447770744562149,293.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5340031385421753,0.050000000745058,0.0483694858849048,293.084716796875,297.1499938964844,293.1499938964844,0.230464905500412,-3471.79150390625,304.150634765625,0.9990000128746032,0.3230077624320984,0.2208035737276077,293.1085510253906,297.1499938964844,293.1499938964844,0.2286883890628814,-4673.08349609375,304.146240234375,0.9987040758132936,0.3138896822929382,0.2973045706748962,293.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5340031385421753,0.050000000745058,0.2294440120458603,291.15087890625,291.1499938964844,267.7099914550781,266.3249816894531,281.9447937011719,293.4995422363281,291.1507263183594,1.0,0.2677831947803497,0.6959400177001953,0.6959400177001953,1.0,1.0,-1.411064386367798,0.6324997544288635,0.7785645723342896,0.0913300439715385,0.0,0.0,0.5674811601638794,33.61322784423828,37.0,1.576050877571106,-13091.0078125,240.19485473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987121582031,307.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.900390625,18000.0,0.0,0.0,0.298432320356369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5692978501319885,0.5693038702011108,-6.039899290044559e-06,0.0,0.0003028708742931,0.0,0.0,37.870643615722656,0.0,0.0,0.0,0.3939936459064483,4.0,0.0,1.0
413100,293.1010437011719,297.1499938964844,293.1499938964844,0.0995541736483573,-2282.512451171875,304.1463623046875,0.7995785474777222,0.1607266068458557,0.1451902687549591,293.65887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5333431363105774,0.050000000745058,0.0483754277229309,293.08221435546875,297.1499938964844,293.1499938964844,0.2313512861728668,-3482.806884765625,304.1488952636719,0.9990000128746032,0.3243281543254852,0.2214997559785843,293.1089172363281,297.1499938964844,293.1499938964844,0.2291977405548095,-4681.44970703125,304.14599609375,0.9983482360839844,0.3143465518951416,0.2977954149246216,293.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5333431363105774,0.050000000745058,0.229472205042839,291.14892578125,291.1499938964844,267.70001220703125,266.31573486328125,281.9375915527344,293.4914855957031,291.1484680175781,1.0,0.2683643698692322,0.6955618858337402,0.6955618858337402,1.0,1.0,-1.4135146141052246,0.6335003972053528,0.7800142765045166,0.0915307775139808,0.0,0.0,0.5677385926246643,33.792015075683594,37.0,-2.511317729949951,-13114.7529296875,241.5977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202880859375,307.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75,18000.0,0.0,0.0,0.2986970543861389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5693468451499939,0.5693528652191162,-6.039073014107999e-06,0.0,0.000303139531752,0.0,0.0,37.870792388916016,0.0,0.0,0.0,0.3940087556838989,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0999310165643692,-2289.530517578125,304.1463317871094,0.7987828254699707,0.1611636281013488,0.1455976516008377,293.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5321518778800964,0.050000000745058,0.0483863018453121,293.0814819335937,297.1499938964844,293.1499938964844,0.2329804003238678,-3502.919677734375,304.1461181640625,0.9990000128746032,0.3253314793109894,0.2227669954299926,293.1093139648437,297.1499938964844,293.1499938964844,0.2297025173902511,-4689.73974609375,304.14581298828125,0.9973433017730712,0.314787745475769,0.2982460558414459,293.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5321518778800964,0.050000000745058,0.2295237779617309,291.1454772949219,291.1499938964844,267.69000244140625,266.3065490722656,281.9291381835937,293.48150634765625,291.1448059082031,1.0,0.2692185938358307,0.6951831579208374,0.6951831579208374,1.0,1.0,-1.4167957305908203,0.6348814368247986,0.7819142937660217,0.091839499771595,0.0,0.0,0.5683802962303162,34.105262756347656,40.0,-6.409017562866211,-13146.951171875,243.6609802246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385986328125,307.4266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.21875,18000.0,0.0,0.0,0.2989542186260223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5700402855873108,0.5700463652610779,-6.041714641469298e-06,0.0,0.0003034005057998,0.0,0.0,37.94692993164063,0.0,0.0,0.0,0.3942426145076751,4.0,0.0,1.0
413220,293.1028747558594,297.1499938964844,293.1499938964844,0.1003142967820167,-2296.67919921875,304.14630126953125,0.7973718047142029,0.1615956574678421,0.1460014581680297,293.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5305082201957703,0.050000000745058,0.0484016090631485,293.0830383300781,297.1499938964844,293.1499938964844,0.235273003578186,-3531.072265625,304.1426696777344,0.9990000128746032,0.325892686843872,0.224538967013359,293.1097106933594,297.1499938964844,293.1499938964844,0.2302083522081375,-4698.05908203125,304.1456604003906,0.9957610964775084,0.3152234852313995,0.2986741065979004,293.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5305082201957703,0.050000000745058,0.2295963913202285,291.1409606933594,291.1499938964844,267.67999267578125,266.29736328125,281.91949462890625,293.4695739746094,291.1401062011719,1.0,0.2703185081481933,0.6948044300079346,0.6948044300079346,1.0,1.0,-1.4208316802978516,0.6366088390350342,0.7842229008674622,0.092244729399681,0.0,0.0,0.5694337487220764,34.5396728515625,40.0,-9.796812057495115,-13187.2373046875,246.3296661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519958496094,307.4366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.412109375,18000.0,0.0,0.0,0.2992287576198578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5714556574821472,0.5714617371559143,-6.048854174878215e-06,0.0,0.0003036791458725,0.0,0.0,38.11167144775391,0.0,0.0,0.0,0.3947326242923736,4.0,0.0,1.0
413280,293.10369873046875,297.1499938964844,293.1499938964844,0.1007080897688865,-2304.030517578125,304.1462707519531,0.7954432368278503,0.1620305478572845,0.146408811211586,293.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5284844040870667,0.050000000745058,0.0484209693968296,293.0871887207031,297.1499938964844,293.1499938964844,0.2381156980991363,-3565.913818359375,304.1388244628906,0.9990000128746032,0.325932115316391,0.2267364710569381,293.110107421875,297.1499938964844,293.1499938964844,0.2307316362857818,-4706.671875,304.1454772949219,0.9936614632606506,0.3156548738479614,0.2991017401218414,293.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5284844040870667,0.050000000745058,0.2296882271766662,291.1355895996094,291.1499938964844,267.6700134277344,266.28826904296875,281.9087829589844,293.4560241699219,291.1346435546875,1.0,0.2716354727745056,0.6944257020950317,0.6944257020950317,1.0,1.0,-1.4255214929580688,0.6386362314224243,0.7868853211402893,0.0927341133356094,0.0,0.0,0.570930004119873,35.08438491821289,43.0,-12.599591255187988,-13235.0810546875,249.549057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591064453125,307.4447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.962890625,18000.0,0.0,0.0,0.2995458543300628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5736603736877441,0.5736663937568665,-6.061141903046519e-06,0.0,0.0003040009469259,0.0,0.0,38.37521743774414,0.0,0.0,0.0,0.3955076932907104,4.0,0.0,1.0
