time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413340,293.1044616699219,297.1499938964844,293.1499938964844,0.101112276315689,-2311.569091796875,304.1462097167969,0.7922364473342896,0.1624685525894165,0.1468282043933868,293.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5255146026611328,0.050000000745058,0.0484504699707031,293.0933532714844,297.1499938964844,293.1499938964844,0.2400496751070022,-3588.88330078125,304.137451171875,0.997939109802246,0.3255153000354767,0.2281008213758468,293.1105041503906,297.1499938964844,293.1499938964844,0.2312619239091873,-4715.388671875,304.1453552246094,0.9902610182762146,0.3160838186740875,0.2995359301567077,293.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5255146026611328,0.050000000745058,0.2298281639814376,291.1300964355469,291.1499938964844,267.6600036621094,266.2792053222656,281.8980407714844,293.4418640136719,291.1293334960937,1.0,0.2731051743030548,0.6940469741821289,0.6940469741821289,1.0,1.0,-1.4291610717773438,0.6401750445365906,0.7889860272407532,0.093109406530857,0.0,0.0,0.5728175044059753,35.874446868896484,43.0,-12.952735900878906,-13282.265625,252.94032287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9591064453125,307.4535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17950.83203125,18000.0,0.0,0.0,0.2999264299869537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5767013430595398,0.5767074227333069,-6.079189006413799e-06,0.0,0.0003043871838599,0.0,0.0,38.74627685546875,0.0,0.0,0.0,0.3965866267681122,4.0,0.0,1.0
413400,293.10516357421875,297.1499938964844,293.1499938964844,0.1014926135540008,-2318.591552734375,304.1462097167969,0.7876349091529846,0.162905752658844,0.1472612172365188,293.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.5215471982955933,0.050000000745058,0.0484920889139175,293.0982360839844,297.1499938964844,293.1499938964844,0.2399347871541977,-3586.763427734375,304.139892578125,0.9927756190299988,0.3252732455730438,0.2278871387243271,293.11090087890625,297.1499938964844,293.1499938964844,0.2317199409008026,-4722.8115234375,304.1453552246094,0.9852754473686218,0.3165086805820465,0.2999804317951202,293.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.5215471982955933,0.050000000745058,0.2300256043672561,291.12841796875,291.1499938964844,267.6499938964844,266.2701721191406,281.88897705078125,293.4299621582031,291.128662109375,1.0,0.2746334969997406,0.6936681866645813,0.6936681866645813,1.0,1.0,-1.4305572509765625,0.6406908631324768,0.7898664474487305,0.0931639671325683,0.0,0.0,0.5744489431381226,36.944583892822266,46.0,-6.44660234451294,-13319.263671875,256.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95416259765625,307.4654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17944.2578125,18000.0,0.0,0.0,0.3003620505332947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5800819993019104,0.5800881385803223,-6.101449343987042e-06,0.0,0.0003048293001484,0.0,0.0,39.17286682128906,0.0,0.0,0.0,0.3977930843830108,4.0,0.0,1.0
413460,293.1058654785156,297.1499938964844,293.1499938964844,0.1018476486206054,-2325.09619140625,304.146240234375,0.7829920649528503,0.1633369922637939,0.1476924121379852,293.6328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5176218152046204,0.050000000745058,0.0485360026359558,293.1014709472656,297.1499938964844,293.1499938964844,0.2398530542850494,-3585.711181640625,304.141845703125,0.9874027967453004,0.3252927362918854,0.2278435677289962,293.1112670898437,297.1499938964844,293.1499938964844,0.2321185022592544,-4729.1953125,304.1454772949219,0.9799450635910034,0.3169274032115936,0.3004209399223327,293.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5176218152046204,0.050000000745058,0.2302338927984237,291.1299743652344,291.1499938964844,267.6400146484375,266.2611999511719,281.88116455078125,293.41998291015625,291.1302185058594,1.0,0.2762465476989746,0.6932507753372192,0.6932507753372192,1.0,1.0,-1.4320954084396362,0.6412594318389893,0.790835976600647,0.0932234749197959,0.0,0.0,0.5756287574768066,38.0743408203125,46.0,-1.7425804138183594,-13349.5908203125,259.5101013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94610595703125,307.4710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17950.546875,18000.0,0.0,0.0,0.30084228515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.582831084728241,0.5828371644020081,-6.122284958109958e-06,0.0,0.0003053166728932,0.0,0.0,39.53627014160156,0.0,0.0,0.0,0.3988091349601745,4.0,0.0,1.0
413520,293.1065368652344,297.1499938964844,293.1499938964844,0.1022089645266532,-2331.729248046875,304.1462707519531,0.7784368991851807,0.1637643724679947,0.1481205224990844,293.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5138319730758667,0.050000000745058,0.048581276088953,293.10369873046875,297.1499938964844,293.1499938964844,0.2400232106447219,-3587.4609375,304.1430358886719,0.98194682598114,0.3254683315753937,0.2279456555843353,293.11163330078125,297.1499938964844,293.1499938964844,0.232536032795906,-4735.91748046875,304.1455383300781,0.9744088649749756,0.3173472881317138,0.3008609116077423,293.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5138319730758667,0.050000000745058,0.2304486632347107,291.1306457519531,291.1499938964844,267.6300048828125,266.2522888183594,281.8738708496094,293.4111022949219,291.1306457519531,1.0,0.2779359817504883,0.6928333640098572,0.6928333640098572,1.0,1.0,-1.4339367151260376,0.6419664621353149,0.7919703125953674,0.0933186337351799,0.0,0.0,0.5768474340438843,39.24215698242188,49.0,-0.6367045044898987,-13377.267578125,263.1235046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364929199219,307.4725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17955.552734375,18000.0,0.0,0.0,0.3013558089733124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5852150321006775,0.5852211713790894,-6.140326604509028e-06,0.0,0.0003058378351852,0.0,0.0,39.8528938293457,0.0,0.0,0.0,0.3997099995613098,4.0,0.0,1.0
413580,293.107177734375,297.1499938964844,293.1499938964844,0.102576196193695,-2338.478515625,304.1462707519531,0.7739371061325073,0.1641899645328521,0.1485477834939956,293.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.510146975517273,0.050000000745058,0.0486283153295517,293.1053161621094,297.1499938964844,293.1499938964844,0.2403093129396438,-3590.686767578125,304.1437683105469,0.9763272404670716,0.3257329165935516,0.2281357795000076,293.1119689941406,297.1499938964844,293.1499938964844,0.2329711467027664,-4742.94482421875,304.14556884765625,0.968638837337494,0.3177688121795654,0.3013041019439697,293.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.510146975517273,0.050000000745058,0.2306717932224273,291.1304931640625,291.1499938964844,267.6199951171875,266.2434387207031,281.8669128417969,293.40289306640625,291.1304626464844,1.0,0.2796914875507355,0.6924159526824951,0.6924159526824951,1.0,1.0,-1.4359288215637207,0.6427424550056458,0.7931863069534302,0.0934309437870979,0.0,0.0,0.5781627297401428,40.45638656616211,49.0,-0.5266427993774414,-13405.70703125,266.9225769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92578125,307.47314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.67578125,18000.0,0.0,0.0,0.3019009828567505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5876832604408264,0.5876893997192383,-6.157933967188001e-06,0.0,0.000306391128106,0.0,0.0,40.17657470703125,0.0,0.0,0.0,0.4006291925907135,4.0,0.0,1.0
413640,293.1077575683594,297.1499938964844,293.1499938964844,0.1029441282153129,-2345.2353515625,304.14630126953125,0.7695212364196777,0.1646151095628738,0.1489756554365158,293.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5065783858299255,0.050000000745058,0.0486769899725914,293.1066589355469,297.1499938964844,293.1499938964844,0.2406453788280487,-3594.552001953125,304.144287109375,0.9705363512039183,0.3260405361652374,0.2283704131841659,293.1122741699219,297.1499938964844,293.1499938964844,0.2334087193012237,-4750.01025390625,304.14556884765625,0.9626773595809937,0.3181913197040558,0.301750123500824,293.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5065783858299255,0.050000000745058,0.2309026718139648,291.1303100585937,291.1499938964844,267.6099853515625,266.234619140625,281.8601379394531,293.3950500488281,291.1303100585937,1.0,0.2814990282058716,0.6919984817504883,0.6919984817504883,1.0,1.0,-1.4380067586898804,0.6435579061508179,0.7944488525390625,0.0935516133904457,0.0,0.0,0.579491913318634,41.71294784545898,52.0,-0.4060996174812317,-13434.7734375,270.87176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141845703125,307.4734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17954.744140625,18000.0,0.0,0.0,0.3024769127368927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.590241014957428,0.5902472138404846,-6.1760188145854045e-06,0.0,0.0003069755912292,0.0,0.0,40.51279830932617,0.0,0.0,0.0,0.4015756249427795,4.0,0.0,1.0
413700,293.1083068847656,297.1499938964844,293.1499938964844,0.1033134311437606,-2352.0126953125,304.14630126953125,0.7652011513710022,0.1650405824184417,0.1494049876928329,293.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5031238794326782,0.050000000745058,0.0487272702157497,293.1077575683594,297.1499938964844,293.1499938964844,0.2410087436437606,-3598.771728515625,304.1446533203125,0.9645811319351196,0.3263705968856811,0.228630244731903,293.112548828125,297.1499938964844,293.1499938964844,0.2338484823703766,-4757.1103515625,304.14556884765625,0.9565573334693908,0.3186146914958954,0.3021986484527588,293.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5031238794326782,0.050000000745058,0.2311411947011947,291.13018798828125,291.1499938964844,267.6000061035156,266.22589111328125,281.8534851074219,293.3874816894531,291.1301574707031,1.0,0.2833531200885772,0.6915810704231262,0.6915810704231262,1.0,1.0,-1.4401421546936035,0.6443996429443359,0.7957425117492676,0.0936767607927322,0.0,0.0,0.5808286666870117,43.01094055175781,52.0,-0.4045471847057342,-13463.9208984375,274.9580383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90185546875,307.4730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17954.064453125,18000.0,0.0,0.0,0.3030853867530823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5928295850753784,0.5928357839584351,-6.194461548147956e-06,0.0,0.0003075931454077,0.0,0.0,40.85552597045898,0.0,0.0,0.0,0.4025357365608215,4.0,0.0,1.0
413760,293.1088256835937,297.1499938964844,293.1499938964844,0.1036851704120636,-2358.8310546875,304.14630126953125,0.7610070109367371,0.1654669493436813,0.1498361378908157,293.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4997912347316742,0.050000000745058,0.0487789064645767,293.1087646484375,297.1499938964844,293.1499938964844,0.2413840144872665,-3603.151123046875,304.1449584960937,0.9585041403770448,0.3267078995704651,0.2289004474878311,293.11279296875,297.1499938964844,293.1499938964844,0.2342917025089264,-4764.265625,304.14556884765625,0.95034658908844,0.3190388083457947,0.3026492297649383,293.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4997912347316742,0.050000000745058,0.2313861399888992,291.12994384765625,291.1499938964844,267.5899963378906,266.2171936035156,281.8468933105469,293.380126953125,291.12994384765625,1.0,0.2852418422698974,0.691176176071167,0.691176176071167,1.0,1.0,-1.4423105716705322,0.6452605724334717,0.7970499396324158,0.093807004392147,0.0,0.0,0.5821863412857056,44.3436279296875,55.0,-0.5031628608703613,-13493.224609375,279.1553039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890686035156,307.472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.322265625,18000.0,0.0,0.0,0.303722620010376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5954509973526001,0.5954571962356567,-6.213209417182952e-06,0.0,0.0003082398325204,0.0,0.0,41.20475387573242,0.0,0.0,0.0,0.4035106897354126,4.0,0.0,1.0
413820,293.1093139648437,297.1499938964844,293.1499938964844,0.1040593832731247,-2365.690673828125,304.14630126953125,0.7569468021392822,0.1658948063850402,0.1502696126699447,293.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4965696632862091,0.050000000745058,0.0488318242132663,293.1097106933594,297.1499938964844,293.1499938964844,0.2417623549699783,-3607.5791015625,304.1451721191406,0.952338933944702,0.3270450532436371,0.2291742116212844,293.113037109375,297.1499938964844,293.1499938964844,0.2347376644611358,-4771.46435546875,304.14556884765625,0.9440940618515016,0.3194639384746551,0.3031019866466522,293.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.4965696632862091,0.050000000745058,0.2316371500492096,291.12969970703125,291.1499938964844,267.5799865722656,266.2085876464844,281.8403625488281,293.3729553222656,291.1296691894531,1.0,0.2871608436107635,0.690771222114563,0.690771222114563,1.0,1.0,-1.444501876831055,0.6461323499679565,0.7983694672584534,0.093937300145626,0.0,0.0,0.5835651755332947,45.70890808105469,55.0,-0.5608381628990173,-13522.828125,283.4548034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760070800781,307.4717102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.439453125,18000.0,0.0,0.0,0.3043895065784454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5981214642524719,0.5981277227401733,-6.2323656493390445e-06,0.0,0.0003089166712015,0.0,0.0,41.56266784667969,0.0,0.0,0.0,0.4045056104660034,4.0,0.0,1.0
413880,293.1097412109375,297.1499938964844,293.1499938964844,0.1044355556368827,-2372.580078125,304.1462707519531,0.7530356645584106,0.1663245111703872,0.1507055759429931,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4934511482715606,0.050000000745058,0.0488858073949813,293.110595703125,297.1499938964844,293.1499938964844,0.2421368360519409,-3611.966552734375,304.1453552246094,0.9461399912834167,0.3273772597312927,0.2294468581676483,293.1132507324219,297.1499938964844,293.1499938964844,0.2351847887039184,-4778.67724609375,304.14556884765625,0.9378678202629088,0.3198903501033783,0.3035568296909332,293.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4934511482715606,0.050000000745058,0.2318932265043258,291.1295166015625,291.1499938964844,267.57000732421875,266.2000427246094,281.8339233398437,293.365966796875,291.1294860839844,1.0,0.2891021966934204,0.6903663277626038,0.6903663277626038,1.0,1.0,-1.4467076063156128,0.647010862827301,0.799696683883667,0.094066135585308,0.0,0.0,0.5849530100822449,47.10144805908203,58.0,-0.5197755694389343,-13552.6845703125,287.8402404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8629150390625,307.4710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17951.662109375,18000.0,0.0,0.0,0.3050830960273742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6008296608924866,0.6008358597755432,-6.251906597753987e-06,0.0,0.0003096205473411,0.0,0.0,41.92814636230469,0.0,0.0,0.0,0.4055166244506836,4.0,0.0,1.0
413940,293.1101379394531,297.1499938964844,293.1499938964844,0.1048135384917259,-2379.49658203125,304.1462707519531,0.7492794394493103,0.166756272315979,0.1511440724134445,293.5976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4904192686080932,0.050000000745058,0.0489407107234001,293.1114807128906,297.1499938964844,293.1499938964844,0.2425045818090438,-3616.276611328125,304.1455383300781,0.9399610161781312,0.3277022242546081,0.2297161668539047,293.1134338378906,297.1499938964844,293.1499938964844,0.2356326580047607,-4785.8984375,304.14556884765625,0.9317306280136108,0.3203180730342865,0.3040137588977813,293.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.4904192686080932,0.050000000745058,0.2321536540985107,291.1293640136719,291.1499938964844,267.5599975585937,266.1915588378906,281.8275451660156,293.359130859375,291.1293640136719,1.0,0.2910601198673248,0.6899614334106445,0.6899614334106445,1.0,1.0,-1.448922872543335,0.6478938460350037,0.8010290265083313,0.0941929370164871,0.0,0.0,0.5863425135612488,48.51727294921875,58.0,-0.4093770682811737,-13582.701171875,292.3002319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8499450683594,307.4706115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17951.07421875,18000.0,0.0,0.0,0.3058003485202789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6035591959953308,0.6035654544830322,-6.271736765484093e-06,0.0,0.0003103484632447,0.0,0.0,42.299198150634766,0.0,0.0,0.0,0.4065384864807129,4.0,0.0,1.0
414000,293.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7456761598587036,0.0,0.1515843570232391,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.4874514043331146,0.0,0.0489964112639427,293.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14569091796875,0.9338534474372864,0.0,0.229980781674385,293.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9257398247718812,0.0,0.3044718503952026,293.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.4874514043331146,0.0,0.2324178814888,291.1293029785156,294.1499938964844,267.54998779296875,266.18316650390625,281.8212890625,293.3524780273437,291.1293334960937,0.0,0.0,0.6895564794540405,0.6895564794540405,1.0,1.0,-1.451142430305481,0.6487787961959839,0.8023635745048523,0.0943169444799423,0.0,0.0,0.0,49.95342254638672,60.0,-0.2488157004117965,-13612.8291015625,296.82537841796875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372802734375,307.4703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17950.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6062970161437988,0.606303334236145,-6.291770660027396e-06,0.0,0.0,0.0,0.0,42.674129486083984,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8601379394531,0.0,0.0,0.0054023079574108,293.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0048306914977729,292.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8042907714844,0.5419678688049316,0.0,0.004201796837151,292.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8240051269531,0.5419678688049316,0.0,0.0056888926774263,293.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15484619140625,0.0,0.0,0.022914720699191,291.1683349609375,294.1499938964844,267.53973388671875,266.174560546875,275.727783203125,283.2521057128906,291.1542053222656,0.0,0.0,0.5516452193260193,0.5516452193260193,1.0,1.0,-0.0644369348883628,0.0548697225749492,0.0095672151073813,-0.0887286588549614,0.0,0.0,0.0,-0.3599767088890075,60.0,-459.6454772949219,-0.0,-0.0002841692767105,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,2.970336936414242e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.93389486053453e-12,7.933972923090948e-12,-7.763912597211285e-17,0.0,0.0,0.0,0.0,6.0360387117888774e-21,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.000674576673191,293.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0003054912085644,292.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3017272949219,0.0,0.0,0.000935596297495,292.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3189392089844,0.0,0.0,0.0012414511293172,292.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0014491187175735,291.17108154296875,294.1499938964844,267.5289001464844,266.16552734375,273.610107421875,273.90252685546875,291.1324157714844,0.0,0.0,0.1248938366770744,0.1248938366770744,1.0,1.0,-0.0069075729697942,0.0026191277429461,0.0042884452268481,-0.1246137544512748,0.0,0.0,0.0,-0.0573661811649799,60.0,-529.0730590820312,-0.0,-3.254988087064703e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.959946914807955e-18,-2.959946914807955e-18,-0.0,0.0,0.0,0.0,0.0,-2.699344549435341e-37,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601318359375,0.0,0.0,0.0001441355270799,293.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0001399191678501,292.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27001953125,0.0,0.0,0.0001241439313162,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872619628906,0.0,0.0,0.0001673406222835,292.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,0.0006637162878178,291.1711120605469,294.1499938964844,267.5175476074219,266.15606689453125,273.4410095214844,269.6457824707031,291.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0018590460531413,4.900019945353051e-08,0.0018589970422908,-0.125978410243988,0.0,0.0,0.0,-0.0315880924463272,60.0,-229.6040802001953,-0.0,-2.3560403406008845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,0.0001286536135012,293.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001351179380435,291.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26007080078125,0.0,0.0,0.0001004288642434,292.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27716064453125,0.0,0.0,0.0001359501329716,292.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0006409413763321,291.1711120605469,294.1499938964844,267.5057067871094,266.1462097167969,273.34912109375,268.2144470214844,291.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017116762464866,4.898141980902437e-08,0.0017116272356361,-0.1260741651058197,0.0,0.0,0.0,-0.0308328103274106,60.0,-101.42191314697266,-0.0,-1.9975728093868386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2241516113281,0.0,0.0,0.0001282230659853,293.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001350144157186,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25079345703125,0.0,0.0,9.9738928838633e-05,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2677307128906,0.0,0.0,0.0001350378443021,292.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.000640450278297,291.1711120605469,294.1499938964844,267.49334716796875,266.1359558105469,273.260498046875,267.73394775390625,291.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017077339580282,4.903120398580541e-08,0.0017076849471777,-0.1262058913707733,0.0,0.0,0.0,-0.0308353565633296,60.0,-54.3560905456543,-0.0,-1.988384070727989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,0.0001282514858758,293.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0001350532111246,291.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415771484375,0.0,0.0,9.97520619421266e-05,291.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2583923339844,0.0,0.0,0.0001350561797153,292.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0006406343309208,291.17108154296875,294.1499938964844,267.4804992675781,266.1252746582031,273.17303466796875,267.5673522949219,291.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001708157826215,4.9081688047181167e-08,0.0017081088153645,-0.1263347268104553,0.0,0.0,0.0,-0.0308602713048458,60.0,-37.289920806884766,-0.0,-1.9893712988050538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893005371094,0.0,0.0,0.0001282901212107,293.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.000135094160214,291.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2324523925781,0.0,0.0,9.978185698855668e-05,291.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2491149902344,0.0,0.0,0.0001350965321762,292.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0006408285116776,291.1710510253906,294.1499938964844,267.4671936035156,266.1142578125,273.0867004394531,267.5035095214844,291.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017086735460907,4.913014350904633e-08,0.0017086244188249,-0.1264591068029403,0.0,0.0,0.0,-0.0308848787099123,60.0,-31.087635040283203,-0.0,-1.990572684462677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720886230469,0.0,0.0,0.0001283276069443,293.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.00013513363956,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.223388671875,0.0,0.0,9.981099719880147e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398986816406,0.0,0.0,0.0001351359969703,292.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0006410158239305,291.1710205078125,294.1499938964844,267.4533996582031,266.10284423828125,273.0014343261719,267.4735717773437,291.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017091727349907,4.9176914984627735e-08,0.0017091234913095,-0.1265787333250045,0.0,0.0,0.0,-0.0309085678309202,60.0,-28.861656188964844,-0.0,-1.991735700812569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.155029296875,0.0,0.0,0.0001283635938307,293.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001351715472992,291.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2143859863281,0.0,0.0,9.983898053178564e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23077392578125,0.0,0.0,0.0001351738756056,292.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.000641195627395,291.17095947265625,294.1499938964844,267.4391784667969,266.0910949707031,272.9172058105469,267.454345703125,291.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017096519004553,4.922181062738674e-08,0.0017096026567742,-0.1266935616731643,0.0,0.0,0.0,-0.0309313088655471,60.0,-28.06935691833496,-0.0,-1.992852673993184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380615234375,0.0,0.0,0.0001283981109736,293.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0001352079125354,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2054443359375,0.0,0.0,9.986582881538196e-05,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216796875,0.0,0.0,0.0001352102262899,292.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0006413680966943,291.1708679199219,294.1499938964844,267.4245300292969,266.0790100097656,272.8340148925781,267.4383544921875,291.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017101115081459,4.926488017531484e-08,0.0017100622644647,-0.1268037259578704,0.0,0.0,0.0,-0.0309531223028898,60.0,-27.79389190673828,-0.0,-1.9939243145472574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,0.0001284312602365,293.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0001352428371319,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19659423828125,0.0,0.0,9.989160753320904e-05,291.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2126770019531,0.0,0.0,0.0001352451363345,292.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0006415338139049,291.1707763671875,294.1499938964844,267.40948486328125,266.0665588378906,272.7518615722656,267.4230651855469,291.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017105529550462,4.930624086796343e-08,0.0017105035949498,-0.1269094944000244,0.0,0.0,0.0,-0.030974069610238,60.0,-27.701982498168945,-0.0,-1.9949538909713738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10455322265625,0.0,0.0,0.000128463099827,293.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001352763792965,291.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1877746582031,0.0,0.0,9.991636034101248e-05,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037353515625,0.0,0.0,0.0001352786493953,292.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0006416928954422,291.1706848144531,294.1499938964844,267.3940124511719,266.0538024902344,272.6706848144531,267.40777587890625,291.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001710976823233,4.9345953101465057e-08,0.0017109274631366,-0.1270110607147216,0.0,0.0,0.0,-0.0309941861778497,60.0,-27.67679023742676,-0.0,-1.9959426822424573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880126953125,0.0,0.0,0.0001284935133298,293.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001353084080619,291.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1790466308594,0.0,0.0,9.99400144792162e-05,291.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1948547363281,0.0,0.0,0.0001353106636088,292.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0006418448756448,291.1705322265625,294.1499938964844,267.3781433105469,266.0407409667969,272.5904846191406,267.3921813964844,291.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017113818321377,4.9383892530840974e-08,0.0017113323556259,-0.1271080821752548,0.0,0.0,0.0,-0.0310134012252092,60.0,-27.675508499145508,-0.0,-1.996887561972472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0715637207031,0.0,0.0,0.0001285223843296,293.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001353388361167,291.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1703491210937,0.0,0.0,9.996246808441356e-05,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.18603515625,0.0,0.0,0.0001353410625597,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0006419891142286,291.1703796386719,294.1499938964844,267.3619079589844,266.0273742675781,272.5112609863281,267.37628173828125,291.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017117662355303,4.9419906389402974e-08,0.0017117167590186,-0.127200186252594,0.0,0.0,0.0,-0.0310316421091556,60.0,-27.68253326416016,-0.0,-1.997784835339189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.05523681640625,0.0,0.0,0.000128549610963,293.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001353675179416,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617126464844,0.0,0.0,9.998363384511322e-05,291.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772766113281,0.0,0.0,0.0001353697298327,292.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0006421252037398,291.17022705078125,294.1499938964844,267.3453063964844,266.01373291015625,272.4329528808594,267.3599853515625,291.0145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017121287528425,4.945386322674494e-08,0.0017120792763307,-0.1272870153188705,0.0,0.0,0.0,-0.0310488417744636,60.0,-27.69240951538086,-0.0,-1.9986309496289325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390625,0.0,0.0,0.0001285750913666,293.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0001353943516733,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15313720703125,0.0,0.0,0.0001000034462776,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1685791015625,0.0,0.0,0.0001353965635644,292.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0006422525621019,291.1700134277344,294.1499938964844,267.328369140625,265.9997863769531,272.3555603027344,267.3433532714844,291.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017124679870903,4.9485638697888135e-08,0.0017124185105785,-0.1273682713508606,0.0,0.0,0.0,-0.0310649368911981,60.0,-27.703128814697266,-0.0,-1.9994230626707576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,0.0001285987382289,293.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,0.0001354192645521,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446228027344,0.0,0.0,0.0001000218398985,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.159912109375,0.0,0.0,0.0001354214473394,292.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0006423707236535,291.1697998046875,294.1499938964844,267.31109619140625,265.985595703125,272.2790832519531,267.32635498046875,290.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017127827741205,4.9515126221422185e-08,0.0017127332976087,-0.1274436712265014,0.0,0.0,0.0,-0.0310798715800046,60.0,-27.713991165161133,-0.0,-2.000158190185175e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.00701904296875,0.0,0.0,0.0001286204787902,293.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0001354421692667,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361694335937,0.0,0.0,0.0001000387346721,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513366699219,0.0,0.0,0.0001354443375021,292.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0006424793391488,291.1695251464844,294.1499938964844,267.2934875488281,265.9711608886719,272.2034912109375,267.3090515136719,290.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017130721826106,4.95422227686504e-08,0.0017130225896835,-0.1275129616260528,0.0,0.0,0.0,-0.0310935974121093,60.0,-27.72474670410156,-0.0,-2.00083405843543e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911499023437,0.0,0.0,0.0001286402402911,293.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001354629785055,291.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.12774658203125,0.0,0.0,0.0001000540942186,291.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1427917480469,0.0,0.0,0.0001354651321889,292.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,0.0006425780593417,291.16925048828125,294.1499938964844,267.2756042480469,265.9564819335937,272.1287536621094,267.2914123535156,290.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017133350484073,4.9566843074444484e-08,0.0017132855718955,-0.1275759190320968,0.0,0.0,0.0,-0.0311060678213834,60.0,-27.73532485961914,-0.0,-2.0014483936847682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754333496094,0.0,0.0,0.0001286579499719,293.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001354816486127,291.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.119384765625,0.0,0.0,0.0001000678676064,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13427734375,0.0,0.0,0.0001354837731923,292.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.000642666593194,291.1689147949219,294.1499938964844,267.2574157714844,265.9415588378906,272.05487060546875,267.2734680175781,290.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017135709058493,4.958891608453087e-08,0.0017135213129222,-0.1276323497295379,0.0,0.0,0.0,-0.0311172492802143,60.0,-27.74569129943848,-0.0,-2.0019992064135295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598083496094,0.0,0.0,0.000128673564177,293.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0001354981068288,291.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.111083984375,0.0,0.0,0.0001000800111796,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1258544921875,0.0,0.0,0.0001355002168565,292.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,0.0006427447078749,291.1685791015625,294.1499938964844,267.23895263671875,265.9263916015625,271.9818115234375,267.2552490234375,290.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017137787071987,4.9608374297349656e-08,0.0017137291142717,-0.127682089805603,0.0,0.0,0.0,-0.0311271045356988,60.0,-27.755842208862305,-0.0,-2.002484933427695e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0001286870538024,293.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.00013551232405,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1028137207031,0.0,0.0,0.0001000904958345,291.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1174621582031,0.0,0.0,0.0001355144195258,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0006428121123462,291.1681823730469,294.1499938964844,267.22021484375,265.9110717773437,271.9095764160156,267.2367553710937,290.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001713958219625,4.962516797490935e-08,0.0017139086266979,-0.1277250349521637,0.0,0.0,0.0,-0.0311356112360954,60.0,-27.765777587890625,-0.0,-2.002904437858888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92889404296875,0.0,0.0,0.0001286983751924,293.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0001355242566205,291.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945739746094,0.0,0.0,0.0001000992997433,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1091003417969,0.0,0.0,0.0001355263229925,292.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0006428686901926,291.16778564453125,294.1499938964844,267.20123291015625,265.8955078125,271.8381652832031,267.2179870605469,290.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017141088610514,4.96392544846458e-08,0.0017140592681244,-0.1277610510587692,0.0,0.0,0.0,-0.0311427488923072,60.0,-27.77549743652344,-0.0,-2.0032564407301842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91357421875,0.0,0.0,0.0001287074992433,293.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,0.0001355338754365,291.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08642578125,0.0,0.0,0.0001001063938019,291.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1007995605469,0.0,0.0,0.0001355359418084,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0006429143832065,291.16729736328125,294.1499938964844,267.1820068359375,265.8797912597656,271.7675170898437,267.198974609375,290.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017142302822321,4.965060540484958e-08,0.001714180689305,-0.1277900636196136,0.0,0.0,0.0,-0.0311484988778829,60.0,-27.785001754760746,-0.0,-2.003540231498846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
