time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415500,291.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983764648437,0.0,0.0,0.0001287144259549,293.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0001355411804979,291.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782775878906,0.0,0.0,0.0001001117707346,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0925598144531,0.0,0.0,0.000135543217766,292.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0006429490167647,291.16680908203125,294.1499938964844,267.1625671386719,265.8638610839844,271.6976623535156,267.17974853515625,290.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017143223667517,4.9659199419238576e-08,0.0017142727738246,-0.1278120428323745,0.0,0.0,0.0,-0.0311528537422418,60.0,-27.794288635253903,-0.0,-2.003755383839234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88330078125,0.0,0.0,0.0001287191407755,293.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001355461572529,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0701904296875,0.0,0.0,0.0001001154305413,291.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843505859375,0.0,0.0,0.0001355481799691,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0006429725908674,291.1662902832031,294.1499938964844,267.1429138183594,265.8478088378906,271.6285705566406,267.1602783203125,290.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017143849981948,4.9665029422385494e-08,0.0017143352888524,-0.1278269439935684,0.0,0.0,0.0,-0.0311558078974485,60.0,-27.803356170654297,-0.0,-2.003901755642801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8682861328125,0.0,0.0,0.000128721629153,293.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0001355487911496,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621337890625,0.0,0.0,0.000100117373222,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.076171875,0.0,0.0,0.0001355507993139,292.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,0.0006429851055145,291.16571044921875,294.1499938964844,267.1230773925781,265.8315734863281,271.56024169921875,267.1405944824219,290.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017144180601462,4.966809541429029e-08,0.0017143684672191,-0.1278347820043563,0.0,0.0,0.0,-0.0311573632061481,60.0,-27.81220245361328,-0.0,-2.0039790626924522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8533935546875,0.0,0.0,0.0001287219347432,293.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0001355491112917,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541381835937,0.0,0.0,0.0001001175915007,291.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06805419921875,0.0,0.0,0.0001355511049041,292.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0006429866189137,291.1650695800781,294.1499938964844,267.10302734375,265.8152160644531,271.4926147460937,267.1207275390625,290.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017144219018518,4.9668408053094026e-08,0.0017143721925094,-0.1278355717658996,0.0,0.0,0.0,-0.0311575233936309,60.0,-27.820825576782227,-0.0,-2.003987873422375e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8385925292969,0.0,0.0,0.0001287200429942,293.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,0.0001355471322312,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0461730957031,0.0,0.0,0.0001001161217573,291.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599670410156,0.0,0.0,0.0001355491112917,292.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,0.0006429772474803,291.1643981933594,294.1499938964844,267.0828552246094,265.7987365722656,271.4257202148437,267.1007080078125,290.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017143965233117,4.966599576050612e-08,0.0017143469303846,-0.1278294175863266,0.0,0.0,0.0,-0.0311563052237033,60.0,-27.829219818115234,-0.0,-2.00392875626676e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82391357421875,0.0,0.0,0.0001287178311031,293.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0001355448330286,291.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382385253906,0.0,0.0,0.0001001144046313,291.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0519104003906,0.0,0.0,0.0001355467829853,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.00064296630444,291.1636962890625,294.1499938964844,267.0625,265.7821350097656,271.3595275878906,267.0805053710937,290.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017143669538199,4.96631855639862e-08,0.0017143173608928,-0.1278222203254699,0.0,0.0,0.0,-0.0311548821628093,60.0,-27.837478637695312,-0.0,-2.0038596915128442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8092956542969,0.0,0.0,0.0001287167251575,293.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001355436688754,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.03033447265625,0.0,0.0,0.0001001135315163,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0439147949219,0.0,0.0,0.0001355456042801,292.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0006429607747122,291.1629333496094,294.1499938964844,267.0420227050781,265.7654113769531,271.2940673828125,267.0601501464844,290.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017143520526587,4.966173960951893e-08,0.0017143023433163,-0.1278185397386551,0.0,0.0,0.0,-0.031154153868556,60.0,-27.84589385986328,-0.0,-2.003824590701697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947692871094,0.0,0.0,0.0001287162303924,293.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,0.0001355431595584,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224914550781,0.0,0.0,0.0001001131386146,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359191894531,0.0,0.0,0.0001355450804112,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,0.0006429583881981,291.1621398925781,294.1499938964844,267.0213928222656,265.7486267089844,271.229248046875,267.0396423339844,290.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017143451841548,4.9661068146633625e-08,0.0017142955912277,-0.1278168112039566,0.0,0.0,0.0,-0.0311538148671388,60.0,-27.85463523864746,-0.0,-2.003808816652964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7803649902344,0.0,0.0,0.0001287158811464,293.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0001355427957605,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146484375,0.0,0.0,0.0001001128694042,291.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279846191406,0.0,0.0,0.0001355447020614,292.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.000642956700176,291.1612854003906,294.1499938964844,267.0007019042969,265.7317199707031,271.1651306152344,267.01904296875,290.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017143405275419,4.9660588530286986e-08,0.0017142908181995,-0.1278155893087387,0.0,0.0,0.0,-0.0311535727232694,60.0,-27.86368560791016,-0.0,-2.0037977321862854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7660217285156,0.0,0.0,0.0001287152263103,293.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001355421118205,291.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068664550781,0.0,0.0,0.0001001123528112,291.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02008056640625,0.0,0.0,0.0001355440035695,292.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.0006429534405469,291.1603698730469,294.1499938964844,266.9798583984375,265.7147827148437,271.1016540527344,266.9983215332031,290.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017143314471468,4.9659707457294644e-08,0.0017142818542197,-0.1278133392333984,0.0,0.0,0.0,-0.0311531294137239,60.0,-27.872961044311523,-0.0,-2.003776700121307e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.75177001953125,0.0,0.0,0.0001287137711187,293.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,0.0001355405984213,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99908447265625,0.0,0.0,0.0001001112177618,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01220703125,0.0,0.0,0.0001355424756184,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0006429462810046,291.159423828125,294.1499938964844,266.958984375,265.69775390625,271.038818359375,266.9774780273437,290.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001714312005788,4.965784583532695e-08,0.0017142624128609,-0.1278085857629776,0.0,0.0,0.0,-0.0311521887779235,60.0,-27.88236427307129,-0.0,-2.0037312253862185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73760986328125,0.0,0.0,0.0001287111081182,293.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0001355378044536,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913635253906,0.0,0.0,0.0001001091441139,291.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043334960937,0.0,0.0,0.0001355396670987,292.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.000642933009658,291.1584167480469,294.1499938964844,266.93798828125,265.6806945800781,270.9766540527344,266.9565734863281,290.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017142763826996,4.965446720461841e-08,0.0017142267897725,-0.1277999430894851,0.0,0.0,0.0,-0.0311504807323217,60.0,-27.891780853271484,-0.0,-2.00364780766904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7235107421875,0.0,0.0,0.0001287068298552,293.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0001355333079118,291.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.983642578125,0.0,0.0,0.0001001058044494,291.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9965209960937,0.0,0.0,0.0001355351414531,292.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0006429116474464,291.1573791503906,294.1499938964844,266.9169616699219,265.6636047363281,270.91510009765625,266.93560791015625,290.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017142191063612,4.964905997439929e-08,0.0017141695134341,-0.1277861148118972,0.0,0.0,0.0,-0.0311477426439523,60.0,-27.901107788085938,-0.0,-2.0035139414176228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70953369140625,0.0,0.0,0.0001287005434278,293.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001355267013423,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759521484375,0.0,0.0,0.0001001009222818,291.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9887390136719,0.0,0.0,0.0001355285348836,292.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,0.0006428803317248,291.1562805175781,294.1499938964844,266.8959045410156,265.6464538574219,270.8541564941406,266.9145812988281,290.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017141354037448,4.964116939731866e-08,0.0017140858108177,-0.1277659386396408,0.0,0.0,0.0,-0.0311437491327524,60.0,-27.91023635864257,-0.0,-2.0033182579481945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6955871582031,0.0,0.0,0.0001286919723497,293.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001355176791548,291.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96832275390625,0.0,0.0,0.0001000942429527,291.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9809875488281,0.0,0.0,0.0001355194981442,292.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0006428375490941,291.1551208496094,294.1499938964844,266.87481689453125,265.6293334960937,270.7938232421875,266.8935241699219,290.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017140209674835,4.96304046748719e-08,0.0017139713745564,-0.1277384161949157,0.0,0.0,0.0,-0.0311382990330457,60.0,-27.91908264160156,-0.0,-2.003050809662455e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6817626953125,0.0,0.0,0.0001286808255827,293.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513671875,0.0,0.0,0.0001355059648631,291.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.960693359375,0.0,0.0,0.0001000855772872,291.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732360839844,0.0,0.0,0.0001355077547486,292.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0006427819025702,291.1539001464844,294.1499938964844,266.85369873046875,265.6121826171875,270.7341003417969,266.8724365234375,290.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017138724215328,4.9616431851973175e-08,0.0017138228286057,-0.1277026981115341,0.0,0.0,0.0,-0.0311312247067689,60.0,-27.927549362182617,-0.0,-2.002703496373215e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6679992675781,0.0,0.0,0.0001286669139517,293.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001354913256363,291.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9530944824219,0.0,0.0,0.0001000747506623,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9655456542969,0.0,0.0,0.00013549310097,292.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0006427124608308,291.1526184082031,294.1499938964844,266.83258056640625,265.5950622558594,270.6749572753906,266.8513488769531,290.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017136869719251,4.95989986859513e-08,0.0017136373789981,-0.1276581287384033,0.0,0.0,0.0,-0.0311223994940519,60.0,-27.935571670532227,-0.0,-2.002270065304401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6543273925781,0.0,0.0,0.0001286500919377,293.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001354736159555,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94549560546875,0.0,0.0,0.0001000616612145,291.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578552246094,0.0,0.0,0.0001354753767373,292.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0006426284671761,291.1513061523437,294.1499938964844,266.8114929199219,265.57794189453125,270.6164245605469,266.83026123046875,290.6737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017134627560153,4.9577931093836014e-08,0.0017134131630882,-0.1276042461395263,0.0,0.0,0.0,-0.0311117302626371,60.0,-27.94308090209961,-0.0,-2.001745968982505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6407165527344,0.0,0.0,0.0001286302722292,293.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001354527485091,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9379577636719,0.0,0.0,0.0001000462361844,291.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501953125,0.0,0.0,0.0001354544947389,292.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0006425295141525,291.1499328613281,294.1499938964844,266.7904357910156,265.5608825683594,270.5584411621094,266.8091735839844,290.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017131986096501,4.955311538878959e-08,0.001713149016723,-0.1275407969951629,0.0,0.0,0.0,-0.0310991648584604,60.0,-27.950027465820312,-0.0,-2.001128791562224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.627197265625,0.0,0.0,0.0001286074257222,293.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001354287087451,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.930419921875,0.0,0.0,0.0001000284682959,291.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.94256591796875,0.0,0.0,0.000135430440423,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0006424154853448,291.14849853515625,294.1499938964844,266.7694091796875,265.5438537597656,270.50103759765625,266.7881164550781,290.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017128941835835,4.9524530254529984e-08,0.0017128447070717,-0.1274677067995071,0.0,0.0,0.0,-0.0310846902430057,60.0,-27.956377029418945,-0.0,-2.0004176803922746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6137390136719,0.0,0.0,0.0001285816106246,293.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,0.0001354015257675,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92291259765625,0.0,0.0,0.0001000083793769,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349365234375,0.0,0.0,0.0001354032428935,292.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0006422865553759,291.1470031738281,294.1499938964844,266.7484436035156,265.52685546875,270.4442138671875,266.7671203613281,290.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017125500598922,4.949222187633495e-08,0.0017125005833804,-0.1273850947618484,0.0,0.0,0.0,-0.03106833063066,60.0,-27.962100982666016,-0.0,-1.99961405655813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.600341796875,0.0,0.0,0.0001285528996959,293.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0001353713014395,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,9.998604946304113e-05,291.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273376464844,0.0,0.0,0.0001353730040136,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.000642143189907,291.1454772949219,294.1499938964844,266.7275390625,265.50994873046875,270.387939453125,266.7461853027344,290.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00171216763556,4.945630394104229e-08,0.0017121181590482,-0.1272932440042495,0.0,0.0,0.0,-0.0310501419007778,60.0,-27.96718978881836,-0.0,-1.99872090433928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870361328125,0.0,0.0,0.0001285214530071,293.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001353381958324,291.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.907958984375,0.0,0.0,9.996158769354224e-05,291.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197692871094,0.0,0.0,0.0001353398838546,292.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0006419861456379,291.14385986328125,294.1499938964844,266.70672607421875,265.4931335449219,270.33221435546875,266.7253112792969,290.6143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017117485404014,4.941696474247692e-08,0.001711699180305,-0.1271926462650299,0.0,0.0,0.0,-0.0310302209109067,60.0,-27.971643447875977,-0.0,-1.997742629100685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57379150390625,0.0,0.0,0.0001284874597331,293.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,0.0001353023981209,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9005126953125,0.0,0.0,9.993513958761469e-05,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9122314453125,0.0,0.0,0.0001353040715912,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.000641816353891,291.1422119140625,294.1499938964844,266.6860046386719,265.4764099121094,270.2770080566406,266.7044982910156,290.60272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017112955683842,4.9374442312455364e-08,0.0017112462082877,-0.1270839124917984,0.0,0.0,0.0,-0.0310086887329816,60.0,-27.97547721862793,-0.0,-1.996685483618421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606384277344,0.0,0.0,0.0001284511527046,293.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0001352641847915,291.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.89306640625,0.0,0.0,9.990689432015644e-05,291.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046936035156,0.0,0.0,0.0001352658437099,292.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0006416350370272,291.1404724121094,294.1499938964844,266.6654052734375,265.45977783203125,270.2223815917969,266.683837890625,290.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001710811862722,4.9329031526212936e-08,0.0017107625026255,-0.1269677728414535,0.0,0.0,0.0,-0.0309856943786144,60.0,-27.97870635986328,-0.0,-1.995556715428393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5475158691406,0.0,0.0,0.0001284127938561,293.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0001352238032268,291.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856811523437,0.0,0.0,9.987706289393829e-05,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971862792969,0.0,0.0,0.0001352254475932,292.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0006414435338228,291.1387023925781,294.1499938964844,266.6448974609375,265.4432678222656,270.1682434082031,266.6632385253906,290.5795288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017103009158745,4.92810734442628e-08,0.0017102516721934,-0.126845121383667,0.0,0.0,0.0,-0.0309614073485136,60.0,-27.98136329650879,-0.0,-1.994364993151976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.53448486328125,0.0,0.0,0.0001283727033296,293.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.0001351816026726,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782653808594,0.0,0.0,9.984587813960388e-05,291.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88970947265625,0.0,0.0,0.0001351832179352,292.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0006412432994693,291.1368713378906,294.1499938964844,266.62457275390625,265.4268798828125,270.1146850585937,266.6427917480469,290.5680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017097668023779,4.9230937548827576e-08,0.0017097175586968,-0.1267168819904327,0.0,0.0,0.0,-0.0309360176324844,60.0,-27.98348617553711,-0.0,-1.993119411736189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5215148925781,0.0,0.0,0.0001283311867155,293.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.0001351378887193,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.87091064453125,0.0,0.0,9.981358743971214e-05,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822326660156,0.0,0.0,0.0001351395039819,292.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,0.0006410359637811,291.1349792480469,294.1499938964844,266.6043701171875,265.41064453125,270.0616149902344,266.6224975585937,290.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017092137131839,4.9179021743839264e-08,0.0017091644695028,-0.1265840977430343,0.0,0.0,0.0,-0.0309097282588481,60.0,-27.98512840270996,-0.0,-1.991830060887878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5086364746094,0.0,0.0,0.0001282885932596,293.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0001350930397165,291.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.863525390625,0.0,0.0,9.978044545277952e-05,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.874755859375,0.0,0.0,0.0001350946258753,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0006408232147805,291.133056640625,294.1499938964844,266.5843505859375,265.39453125,270.0090637207031,266.60235595703125,290.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017086460720747,4.9125748802225664e-08,0.0017085969448089,-0.1264478415250778,0.0,0.0,0.0,-0.0308827515691518,60.0,-27.986328125,-0.0,-1.990507314530987e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.49578857421875,0.0,0.0,0.0001282452285522,293.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0001350473903585,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.856201171875,0.0,0.0,9.97467213892378e-05,291.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8673095703125,0.0,0.0,0.0001350489765172,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,0.0006406066822819,291.13104248046875,294.1499938964844,266.56451416015625,265.37860107421875,269.95703125,266.5823669433594,290.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017080685356631,4.9071537944200834e-08,0.0017080194083973,-0.1263091713190078,0.0,0.0,0.0,-0.0308552999049425,60.0,-27.987154006958008,-0.0,-1.9891618308065525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4830017089844,0.0,0.0,0.0001282014709431,293.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0001350013189949,291.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8488464355469,0.0,0.0,9.971268445951864e-05,291.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598937988281,0.0,0.0,0.0001350028906017,292.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0006403881125152,291.12896728515625,294.1499938964844,266.5448608398437,265.36285400390625,269.905517578125,266.56256103515625,290.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017074854113161,4.901681904811994e-08,0.0017074364004656,-0.1261691898107528,0.0,0.0,0.0,-0.0308275893330574,60.0,-27.987642288208008,-0.0,-1.9878039836385144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4703063964844,0.0,0.0,0.0001281576405744,293.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0001349551603198,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.841552734375,0.0,0.0,9.967858204618096e-05,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524780273437,0.0,0.0,0.0001349567173747,292.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0006401691935025,291.1268615722656,294.1499938964844,266.5254211425781,265.3472900390625,269.8544921875,266.54296875,290.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017069013556465,4.8962007781483414e-08,0.0017068524612113,-0.1260289698839187,0.0,0.0,0.0,-0.0307998321950435,60.0,-27.98786163330078,-0.0,-1.986444431167911e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576416015625,0.0,0.0,0.0001281140430364,293.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.000134909278131,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.834228515625,0.0,0.0,9.964467608369888e-05,291.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450927734375,0.0,0.0,0.0001349108206341,292.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0006399514968506,291.1246643066406,294.1499938964844,266.5061950683594,265.3319091796875,269.803955078125,266.5235595703125,290.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017063206760212,4.8907509153650615e-08,0.0017062717815861,-0.1258895397186279,0.0,0.0,0.0,-0.0307722333818674,60.0,-27.98786354064941,-0.0,-1.9850931209930425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.445068359375,0.0,0.0,0.0001280710421269,293.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0001348639925708,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269348144531,0.0,0.0,9.961122123058884e-05,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83770751953125,0.0,0.0,0.0001348655205219,292.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0006397367105819,291.1224365234375,294.1499938964844,266.4872131347656,265.3167419433594,269.7539367675781,266.50439453125,290.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017057476798072,4.8853724621267254e-08,0.001705698785372,-0.1257519274950027,0.0,0.0,0.0,-0.0307449977844953,60.0,-27.98771095275879,-0.0,-1.983760000712209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325256347656,0.0,0.0,0.0001280288415728,293.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0001348195510217,291.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8196716308594,0.0,0.0,9.957839210983366e-05,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,0.0001348210789728,292.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0006395259406417,291.1201171875,294.1499938964844,266.4684753417969,265.30181884765625,269.7043762207031,266.4854736328125,290.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017051853938028,4.880095616499602e-08,0.0017051366157829,-0.1256169080734253,0.0,0.0,0.0,-0.0307182744145393,60.0,-27.987428665161133,-0.0,-1.9824523178613165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4200439453125,0.0,0.0,0.0001279878633795,293.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.000134776419145,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8124084472656,0.0,0.0,9.954651613952592e-05,291.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8229675292969,0.0,0.0,0.0001347779179923,292.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0006393212825059,291.1177673339844,294.1499938964844,266.45001220703125,265.287109375,269.6553039550781,266.4667663574219,290.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017046394059434,4.874971892832036e-08,0.0017045906279236,-0.1254858076572418,0.0,0.0,0.0,-0.0306923277676105,60.0,-27.987096786499023,-0.0,-1.9811831464267018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076538085937,0.0,0.0,0.0001279490970773,293.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0001347356010228,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8051452636719,0.0,0.0,9.951636457117274e-05,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8156433105469,0.0,0.0,0.0001347370853181,292.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,0.0006391276838257,291.1153564453125,294.1499938964844,266.4316711425781,265.2726745605469,269.60675048828125,266.44830322265625,290.45562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017041228711605,4.8701245702886815e-08,0.0017040742095559,-0.1253617703914642,0.0,0.0,0.0,-0.0306677818298339,60.0,-27.98679542541504,-0.0,-1.9799827555289085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952941894531,0.0,0.0,0.0001279139833059,293.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0001346986246062,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79791259765625,0.0,0.0,9.94890506262891e-05,291.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80828857421875,0.0,0.0,0.0001347001089015,292.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270446777344,0.0,0.0,0.0006389523041434,291.1128845214844,294.1499938964844,266.413330078125,265.2585144042969,269.5586242675781,266.429931640625,290.4446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001703654997982,4.865733060910316e-08,0.0017036063363775,-0.1252493858337402,0.0,0.0,0.0,-0.0306455418467521,60.0,-27.986955642700195,-0.0,-1.9788956251431966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829650878906,0.0,0.0,0.0001278823619941,293.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0001346653443761,291.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906494140625,0.0,0.0,9.946445788955316e-05,291.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80096435546875,0.0,0.0,0.0001346668141195,292.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.000638794444967,291.1103515625,294.1499938964844,266.3949890136719,265.24462890625,269.510986328125,266.41162109375,290.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017032336909323,4.8617792458571785e-08,0.0017031851457431,-0.125148206949234,0.0,0.0,0.0,-0.030625520274043,60.0,-27.987764358520508,-0.0,-1.9779172077960538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
