time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417840,291.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3707275390625,0.0,0.0,0.0001278541894862,292.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0001346356875728,291.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.783447265625,0.0,0.0,9.944254270521924e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7936706542969,0.0,0.0,0.0001346371427644,292.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0006386537570506,291.1077575683594,294.1499938964844,266.3766784667969,265.23101806640625,269.4637756347656,266.3932800292969,290.4226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017028583679348,4.858255309159176e-08,0.0017028097063302,-0.1250580251216888,0.0,0.0,0.0,-0.0306076761335134,60.0,-27.98932266235352,-0.0,-1.9770453718592762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585205078125,0.0,0.0,0.0001278294075746,292.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0001346096105407,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762145996094,0.0,0.0,9.942326869349928e-05,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7863464355469,0.0,0.0,0.0001346110511803,292.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0006385300075635,291.1051025390625,294.1499938964844,266.3583374023437,265.2176208496094,269.4170227050781,266.3749694824219,290.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017025280976668,4.855155921745793e-08,0.0017024795524775,-0.1249786987900734,0.0,0.0,0.0,-0.0305919796228408,60.0,-27.991680145263672,-0.0,-1.9762788383559385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34637451171875,0.0,0.0,0.0001278079580515,292.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0001345870114164,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689819335937,0.0,0.0,9.940657764673232e-05,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.779052734375,0.0,0.0,0.000134588452056,292.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0006384228472597,291.1023864746094,294.1499938964844,266.3399963378906,265.2044677734375,269.3707275390625,266.35662841796875,290.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017022421816363,4.852471136018721e-08,0.0017021936364471,-0.1249099820852279,0.0,0.0,0.0,-0.0305783841758966,60.0,-27.99481010437012,-0.0,-1.975614907223644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3342590332031,0.0,0.0,0.0001277897536056,292.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.000134567846544,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76177978515625,0.0,0.0,9.939241135725752e-05,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7717590332031,0.0,0.0,0.0001345692726317,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189270019531,0.0,0.0,0.0006383319268934,291.0996398925781,294.1499938964844,266.3216552734375,265.1915588378906,269.3248596191406,266.3383178710937,290.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017019994556903,4.8501920701937706e-08,0.0017019509105011,-0.1248516589403152,0.0,0.0,0.0,-0.0305668450891971,60.0,-27.99870109558105,-0.0,-1.9750515889427334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3222045898437,0.0,0.0,0.0001277747069252,292.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0001345520140603,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75457763671875,0.0,0.0,9.93807043414563e-05,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76446533203125,0.0,0.0,0.0001345534110441,292.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0006382568390108,291.0968017578125,294.1499938964844,266.3033447265625,265.1788024902344,269.2793884277344,266.32000732421875,290.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017017987556755,4.848308421401271e-08,0.0017017503269016,-0.1248034462332725,0.0,0.0,0.0,-0.0305573064833879,60.0,-28.003324508666992,-0.0,-1.9745861834508105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3101806640625,0.0,0.0,0.000127762730699,292.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0001345394266536,291.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.74737548828125,0.0,0.0,9.937139111571014e-05,291.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571716308594,0.0,0.0,0.0001345408090855,292.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0006381970597431,291.0939025878906,294.1499938964844,266.2850036621094,265.1662902832031,269.2343444824219,266.3016662597656,290.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017016391502693,4.8468095315001853e-08,0.0017015907214954,-0.1247650757431984,0.0,0.0,0.0,-0.0305497162044048,60.0,-28.008703231811523,-0.0,-1.9742158485769329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2982177734375,0.0,0.0,0.0001277537376154,292.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0001345299533568,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402038574219,0.0,0.0,9.936438436852768e-05,291.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499084472656,0.0,0.0,0.0001345313212368,292.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0006381521816365,291.0909729003906,294.1499938964844,266.26666259765625,265.1539306640625,269.189697265625,266.2833251953125,290.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017015191260725,4.8456811896357976e-08,0.0017014706972986,-0.1247361972928047,0.0,0.0,0.0,-0.0305440016090869,60.0,-28.014768600463867,-0.0,-1.9739371737159683e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28631591796875,0.0,0.0,0.0001277475821552,292.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0001345234923064,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330017089844,0.0,0.0,9.935960406437516e-05,291.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7426452636719,0.0,0.0,0.0001345248456345,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0006381215061992,291.0879821777344,294.1499938964844,266.2483215332031,265.1417236328125,269.1454772949219,266.2650146484375,290.3470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017014370532706,4.844909540224762e-08,0.0017013886244967,-0.1247164532542228,0.0,0.0,0.0,-0.0305400975048542,60.0,-28.021543502807617,-0.0,-1.973746890371331e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2744140625,0.0,0.0,0.0001277441770071,292.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0001345199125353,291.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.725830078125,0.0,0.0,9.93569556158036e-05,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353820800781,0.0,0.0,0.0001345212658634,292.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0006381045095622,291.0848999023437,294.1499938964844,266.2300109863281,265.1296691894531,269.10162353515625,266.2466735839844,290.3363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017013915348798,4.844480372412365e-08,0.0017013431061059,-0.124705471098423,0.0,0.0,0.0,-0.030537923797965,60.0,-28.02895736694336,-0.0,-1.973641303720797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626037597656,0.0,0.0,0.0001277433912036,292.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0001345190830761,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186279296875,0.0,0.0,9.935632988344878e-05,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.72808837890625,0.0,0.0,0.0001345204218523,292.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0006381006096489,291.081787109375,294.1499938964844,266.211669921875,265.1177673339844,269.0581359863281,266.22833251953125,290.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017013807082548,4.8443776989870464e-08,0.0017013322794809,-0.1247028410434722,0.0,0.0,0.0,-0.0305374041199684,60.0,-28.037015914916992,-0.0,-1.973616292616498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25079345703125,0.0,0.0,0.0001277450792258,292.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0001345208584098,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7114562988281,0.0,0.0,9.935763955581932e-05,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208251953125,0.0,0.0,0.000134522197186,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0006381090497598,291.07861328125,294.1499938964844,266.1933288574219,265.1059875488281,269.0150451660156,266.21002197265625,290.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017014029435813,4.8445844669231526e-08,0.0017013545148074,-0.1247081309556961,0.0,0.0,0.0,-0.0305384527891874,60.0,-28.04567527770996,-0.0,-1.9736680201276613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2390441894531,0.0,0.0,0.0001277490955544,292.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.000134525107569,291.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7042541503906,0.0,0.0,9.936076821759345e-05,291.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135925292969,0.0,0.0,0.0001345264317933,292.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.0006381291896104,291.07537841796875,294.1499938964844,266.17498779296875,265.09429931640625,268.97235107421875,266.1916809082031,290.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001701456378214,4.8450836231950254e-08,0.0017014079494401,-0.1247209087014198,0.0,0.0,0.0,-0.0305409822613,60.0,-28.054935455322266,-0.0,-1.9737919387807779e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273254394531,0.0,0.0,0.0001277553092222,292.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0001345316559309,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69708251953125,0.0,0.0,9.936559945344924e-05,291.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7063293457031,0.0,0.0,0.0001345329656032,292.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0006381602725014,291.07208251953125,294.1499938964844,266.1566772460937,265.0827331542969,268.9300231933594,266.17333984375,290.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017015390330925,4.84585669369153e-08,0.0017014904879033,-0.1247406974434852,0.0,0.0,0.0,-0.0305448975414037,60.0,-28.06472969055176,-0.0,-1.973983643210886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156677246094,0.0,0.0,0.0001277635747101,292.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0001345403725281,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6899108886719,0.0,0.0,9.937202412402256e-05,291.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990661621094,0.0,0.0,0.0001345416676485,292.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0006382015999406,291.0687561035156,294.1499938964844,266.1383361816406,265.0712585449219,268.8880615234375,266.1549987792969,290.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001701648812741,4.846885559572912e-08,0.0017016003839671,-0.1247670277953147,0.0,0.0,0.0,-0.0305501092225313,60.0,-28.075035095214844,-0.0,-1.974238443835929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040100097656,0.0,0.0,0.0001277737319469,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0001345510681858,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827392578125,0.0,0.0,9.937991853803396e-05,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6918029785156,0.0,0.0,0.0001345523487543,292.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0006382522988133,291.0653381347656,294.1499938964844,266.1199951171875,265.0598449707031,268.846435546875,266.1366577148437,290.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017017838545143,4.8481503256425646e-08,0.0017017354257404,-0.1247994005680084,0.0,0.0,0.0,-0.0305565148591995,60.0,-28.08579444885254,-0.0,-1.9745517931824002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1924133300781,0.0,0.0,0.0001277856354136,292.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0001345635973848,291.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.675537109375,0.0,0.0,9.93891662801616e-05,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845397949219,0.0,0.0,0.0001345648779533,292.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0006383117870427,291.0618591308594,294.1499938964844,266.1016540527344,265.0484924316406,268.80517578125,266.1183166503906,290.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001701942179352,4.8496339388748324e-08,0.0017018936341628,-0.1248373687267303,0.0,0.0,0.0,-0.0305640287697315,60.0,-28.097034454345703,-0.0,-1.974919285885335e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18084716796875,0.0,0.0,0.0001277991104871,292.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0001345778000541,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683654785156,0.0,0.0,9.939965093508364e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772766113281,0.0,0.0,0.0001345790660707,292.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0006383791915141,291.058349609375,294.1499938964844,266.0833435058594,265.03717041015625,268.76422119140625,266.1000061035156,290.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017021215753629,4.851314727716272e-08,0.0017020730301737,-0.1248803883790969,0.0,0.0,0.0,-0.0305725410580635,60.0,-28.10865592956543,-0.0,-1.975335521819943e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693115234375,0.0,0.0,0.0001278140116482,292.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0001345935161225,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6611633300781,0.0,0.0,9.941124153556302e-05,291.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700134277344,0.0,0.0,0.0001345947675872,292.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,0.0006384536391124,291.0547790527344,294.1499938964844,266.06500244140625,265.0259094238281,268.7236328125,266.0816650390625,290.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001702319830656,4.85317350751302e-08,0.0017022714018821,-0.1249279677867889,0.0,0.0,0.0,-0.0305819567292928,60.0,-28.120683670043945,-0.0,-1.9757959535127162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578369140625,0.0,0.0,0.000127830193378,292.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0001346105418633,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65399169921875,0.0,0.0,9.942381439032032e-05,291.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6627502441406,0.0,0.0,0.000134611793328,292.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0006385344895534,291.0511169433594,294.1499938964844,266.0466613769531,265.0146789550781,268.6833801269531,266.0633239746094,290.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017025350825861,4.855190738339844e-08,0.0017024865373969,-0.124979592859745,0.0,0.0,0.0,-0.0305921733379364,60.0,-28.13302230834961,-0.0,-1.9762956071645021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1463623046875,0.0,0.0,0.0001278474810533,292.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0001346287608612,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64678955078125,0.0,0.0,9.943726763594896e-05,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554870605469,0.0,0.0,0.000134629997774,292.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0006386208697222,291.04742431640625,294.1499938964844,266.0283203125,265.00341796875,268.6434631347656,266.04498291015625,290.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017027652356773,4.8573483013569785e-08,0.0017027166904881,-0.1250347942113876,0.0,0.0,0.0,-0.0306030996143817,60.0,-28.145694732666016,-0.0,-1.9768299353017937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.13494873046875,0.0,0.0,0.0001278657146031,292.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0001346479839412,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396179199219,0.0,0.0,9.9451448477339e-05,291.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6482238769531,0.0,0.0,0.0001346492063021,292.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0006387120229192,291.043701171875,294.1499938964844,266.010009765625,264.9921875,268.6038513183594,266.0266418457031,290.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017030079616233,4.859623459196882e-08,0.0017029593000188,-0.1250930279493332,0.0,0.0,0.0,-0.03061462379992,60.0,-28.15860939025879,-0.0,-1.977393537799799e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12353515625,0.0,0.0,0.0001278847630601,292.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,0.0001346680364804,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6324157714844,0.0,0.0,9.946626232704148e-05,291.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6409606933594,0.0,0.0,0.0001346692588413,292.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0006388071924448,291.0398864746094,294.1499938964844,265.9916687011719,264.9809265136719,268.5645446777344,266.00830078125,290.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017032613977789,4.8619998693766326e-08,0.0017032128525897,-0.1251538544893264,0.0,0.0,0.0,-0.0306266583502292,60.0,-28.171772003173828,-0.0,-1.9779822935106495e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1121826171875,0.0,0.0,0.0001279044663533,292.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,0.0001346887875115,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6252136230469,0.0,0.0,9.948157094186172e-05,291.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336975097656,0.0,0.0,0.0001346899807685,292.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,0.0006389056215994,291.0360107421875,294.1499938964844,265.97332763671875,264.9696655273437,268.5255432128906,265.9899597167969,290.18878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017035235650837,4.86445692615689e-08,0.0017034749034792,-0.1252167224884033,0.0,0.0,0.0,-0.0306391026824712,60.0,-28.185134887695312,-0.0,-1.978591086526649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1008605957031,0.0,0.0,0.0001279246498597,292.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0001347100478596,291.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180114746094,0.0,0.0,9.949727245839313e-05,291.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6264343261719,0.0,0.0,0.0001347112411167,292.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0006390064954757,291.0321044921875,294.1499938964844,265.9549865722656,264.9583435058594,268.48687744140625,265.9716186523437,290.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017037922516465,4.86697580015516e-08,0.0017037435900419,-0.1252811849117279,0.0,0.0,0.0,-0.0306518599390983,60.0,-28.19866180419922,-0.0,-1.979215227265741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08953857421875,0.0,0.0,0.0001279451826121,292.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0001347316720057,291.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6108093261719,0.0,0.0,9.951323590939865e-05,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.619140625,0.0,0.0,0.0001347328652627,292.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.0006391090573742,291.02813720703125,294.1499938964844,265.9366760253906,264.9469909667969,268.448486328125,265.9532775878906,290.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017040654784068,4.869537661988944e-08,0.0017040168168023,-0.1253467500209808,0.0,0.0,0.0,-0.0306648351252079,60.0,-28.21231269836425,-0.0,-1.9798501682544162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0782775878906,0.0,0.0,0.0001279659190913,292.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0001347535144304,290.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036071777344,0.0,0.0,9.952936670742928e-05,291.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61187744140625,0.0,0.0,0.0001347546931356,292.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,0.0006392126670107,291.02410888671875,294.1499938964844,265.9183349609375,264.935546875,268.410400390625,265.9349365234375,290.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017043414991348,4.872125458632581e-08,0.0017042928375303,-0.1254129707813263,0.0,0.0,0.0,-0.030677942559123,60.0,-28.22607040405273,-0.0,-1.98049164623626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0670166015625,0.0,0.0,0.0001279867137782,292.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.0001347754150629,290.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59637451171875,0.0,0.0,9.9545533885248e-05,291.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6045837402344,0.0,0.0,0.0001347765792161,292.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.0006393165676854,291.02001953125,294.1499938964844,265.8999938964844,264.9240417480469,268.3725891113281,265.9165954589844,290.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017046182183548,4.874720005432209e-08,0.001704569440335,-0.1254793554544448,0.0,0.0,0.0,-0.0306910816580057,60.0,-28.23988914489746,-0.0,-1.98113482952067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0558166503906,0.0,0.0,0.0001280074211535,292.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,0.0001347972283838,290.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58917236328125,0.0,0.0,9.95616355794482e-05,291.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5972900390625,0.0,0.0,0.000134798392537,292.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.0006394200609065,291.015869140625,294.1499938964844,265.88165283203125,264.9124450683594,268.3351135253906,265.89825439453125,290.1368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017048938898369,4.8773042493621694e-08,0.0017048451118171,-0.125545471906662,0.0,0.0,0.0,-0.0307041686028242,60.0,-28.25374221801757,-0.0,-1.9817755969597786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.04461669921875,0.0,0.0,0.0001280278956983,292.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,0.0001348188088741,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819396972656,0.0,0.0,9.957756265066564e-05,291.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899963378906,0.0,0.0,0.0001348199584754,292.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.0006395223899744,291.0116882324219,294.1499938964844,265.86334228515625,264.9007568359375,268.2978515625,265.8799133300781,290.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017051665345206,4.8798600715826985e-08,0.0017051177565008,-0.1256108880043029,0.0,0.0,0.0,-0.0307171139866113,60.0,-28.267593383789062,-0.0,-1.982409401080077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.033447265625,0.0,0.0,0.000128048020997,292.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0001348400110146,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57470703125,0.0,0.0,9.959321323549376e-05,291.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58270263671875,0.0,0.0,0.0001348411460639,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0006396229728125,291.0074462890625,294.1499938964844,265.8450012207031,264.8889465332031,268.26092529296875,265.8615417480469,290.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017054344061762,4.8823714848822426e-08,0.001705385511741,-0.1256751418113708,0.0,0.0,0.0,-0.0307298339903354,60.0,-28.28141212463379,-0.0,-1.9830322628422442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223388671875,0.0,0.0,0.0001280676660826,292.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.0001348606892861,290.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674743652344,0.0,0.0,9.960848547052592e-05,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754089355469,0.0,0.0,0.0001348618097836,292.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,0.0006397210527211,291.0031433105469,294.1499938964844,265.82666015625,264.87701416015625,268.2242431640625,265.8432006835937,290.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017056957585737,4.884821436235145e-08,0.0017056468641385,-0.1257378160953521,0.0,0.0,0.0,-0.0307422410696744,60.0,-28.2951717376709,-0.0,-1.9836400610984128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.01123046875,0.0,0.0,0.0001280866708839,292.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0001348807127214,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56024169921875,0.0,0.0,9.962326294044031e-05,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,0.0001348818332189,292.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0006398160476237,290.998779296875,294.1499938964844,265.8083190917969,264.8649597167969,268.1878662109375,265.8248596191406,290.095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001705948729068,4.88719322788711e-08,0.0017058998346328,-0.1257985085248947,0.0,0.0,0.0,-0.0307542532682418,60.0,-28.3088321685791,-0.0,-1.9842285325921694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0001525878906,0.0,0.0,0.0001281049189856,292.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0001348999503534,290.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.552978515625,0.0,0.0,9.96374656097032e-05,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5607604980469,0.0,0.0,0.0001349010562989,292.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0006399072590284,290.994384765625,294.1499938964844,265.7900085449219,264.8527526855469,268.1517333984375,265.8065185546875,290.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017061916878446,4.8894712278979575e-08,0.0017061427934095,-0.1258567869663238,0.0,0.0,0.0,-0.0307657904922962,60.0,-28.322370529174805,-0.0,-1.98479384039274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.98907470703125,0.0,0.0,0.0001281222939724,292.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481262207031,0.0,0.0,0.0001349182421108,290.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457458496094,0.0,0.0,9.965097706299277e-05,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5534362792969,0.0,0.0,0.0001349193480564,292.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,0.0006399940466508,290.98992919921875,294.1499938964844,265.77166748046875,264.84039306640625,268.11590576171875,265.7881774902344,290.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017064228886738,4.8916390937847616e-08,0.0017063739942386,-0.1259122490882873,0.0,0.0,0.0,-0.0307767707854509,60.0,-28.33575820922852,-0.0,-1.9853318633522576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9780578613281,0.0,0.0,0.000128138664877,292.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0001349354861304,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384826660156,0.0,0.0,9.966370271285996e-05,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461120605469,0.0,0.0,0.000134936577524,292.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0006400758284144,290.98541259765625,294.1499938964844,265.7533264160156,264.8278503417969,268.0802917480469,265.76983642578125,290.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017066407017409,4.893680838335968e-08,0.0017065918073058,-0.1259644925594329,0.0,0.0,0.0,-0.0307871121913194,60.0,-28.34897422790528,-0.0,-1.985838764539949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.967041015625,0.0,0.0,0.0001281538861803,292.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420227050781,0.0,0.0,0.0001349515223409,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312194824219,0.0,0.0,9.967554069589823e-05,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5387878417969,0.0,0.0,0.0001349526137346,292.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.0006401519640348,290.9808349609375,294.1499938964844,265.7349853515625,264.81512451171875,268.044921875,265.7514953613281,290.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017068433808162,4.895580474340022e-08,0.0017067943699657,-0.1260130852460861,0.0,0.0,0.0,-0.0307967327535152,60.0,-28.36197280883789,-0.0,-1.9863102806994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9560852050781,0.0,0.0,0.0001281678560189,292.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,0.0001349662343272,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52392578125,0.0,0.0,9.96863964246586e-05,291.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314636230469,0.0,0.0,0.000134967311169,292.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,0.0006402216968126,290.9762268066406,294.1499938964844,265.7166748046875,264.8022155761719,268.00982666015625,265.7331848144531,290.0438842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017070291796699,4.89732201458537e-08,0.0017069801688194,-0.1260576397180557,0.0,0.0,0.0,-0.0308055523782968,60.0,-28.37473487854004,-0.0,-1.986742717008383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94512939453125,0.0,0.0,0.0001281804288737,292.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0001349794765701,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51666259765625,0.0,0.0,9.969617531169206e-05,291.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.52410888671875,0.0,0.0,0.0001349805388599,292.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0006402845610864,290.9715576171875,294.1499938964844,265.6983337402344,264.78912353515625,267.9749755859375,265.71484375,290.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017071964684873,4.8988901824031934e-08,0.0017071474576368,-0.1260977536439895,0.0,0.0,0.0,-0.0308134946972131,60.0,-28.387222290039062,-0.0,-1.9871320944275802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9341735839844,0.0,0.0,0.0001281914883293,292.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,0.0001349911326542,290.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093688964844,0.0,0.0,9.970477549359202e-05,291.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167541503906,0.0,0.0,0.000134992194944,292.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0006403398583643,290.96685791015625,294.1499938964844,265.67999267578125,264.7757873535156,267.9403686523437,265.6965026855469,290.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017073436174541,4.900269345853303e-08,0.0017072946066036,-0.1261330395936966,0.0,0.0,0.0,-0.0308204796165227,60.0,-28.399412155151367,-0.0,-1.987474718134763e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
