time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420180,291.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9232788085937,0.0,0.0,0.0001282009179703,292.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0001350010716123,290.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020751953125,0.0,0.0,9.971210965886712e-05,291.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5093994140625,0.0,0.0,0.0001350021193502,292.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0006403869483619,290.9620666503906,294.1499938964844,265.6616516113281,264.7622375488281,267.906005859375,265.6781616210937,290.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017074689967557,4.90144458353825e-08,0.0017074199859052,-0.1261631101369857,0.0,0.0,0.0,-0.0308264326304197,60.0,-28.411266326904297,-0.0,-1.987766751199161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9123840332031,0.0,0.0,0.0001282086013816,292.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001350091624772,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947814941406,0.0,0.0,9.971807594411076e-05,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020446777344,0.0,0.0,0.0001350101956631,292.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0257873535156,0.0,0.0,0.0006404253654181,290.957275390625,294.1499938964844,265.6433410644531,264.7484436035156,267.8718566894531,265.6598205566406,290.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017075712094083,4.9024009740605854e-08,0.0017075220821425,-0.126187577843666,0.0,0.0,0.0,-0.0308312755078077,60.0,-28.42277908325196,-0.0,-1.9880043566899985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9015197753906,0.0,0.0,0.0001282144075958,292.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0001350152888335,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874572753906,0.0,0.0,9.972259431378916e-05,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4946594238281,0.0,0.0,0.0001350163074675,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0006404543528333,290.952392578125,294.1499938964844,265.625,264.7344055175781,267.8380126953125,265.6414794921875,289.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017076482763513,4.903123240751484e-08,0.0017075992655009,-0.1262060552835464,0.0,0.0,0.0,-0.0308349356055259,60.0,-28.43387794494629,-0.0,-1.988183981893599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.89068603515625,0.0,0.0,0.0001282182201975,292.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,0.0001350193051621,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801330566406,0.0,0.0,9.972555562853812e-05,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4872741699219,0.0,0.0,0.0001350203237961,292.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0006404734449461,290.9474792480469,294.1499938964844,265.6066589355469,264.7200927734375,267.80438232421875,265.6231384277344,289.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017076989170163,4.903597172756236e-08,0.0017076499061658,-0.126218169927597,0.0,0.0,0.0,-0.0308373365551233,60.0,-28.444595336914062,-0.0,-1.9883019319877349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798828125,0.0,0.0,0.0001282199227716,292.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,0.0001350211095996,290.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728088378906,0.0,0.0,9.972687985282393e-05,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799194335937,0.0,0.0,0.0001350221136817,292.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,0.0006404820014722,290.9425048828125,294.1499938964844,265.5883483886719,264.7055358886719,267.7709655761719,265.60479736328125,289.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017077215015888,4.9038071381346526e-08,0.001707672374323,-0.126223549246788,0.0,0.0,0.0,-0.0308384001255035,60.0,-28.454872131347656,-0.0,-1.988354370041634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690795898437,0.0,0.0,0.0001282193843508,292.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0001350205566268,290.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654846191406,0.0,0.0,9.97264651232399e-05,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725036621094,0.0,0.0,0.000135021546157,292.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0006404793821275,290.9374694824219,294.1499938964844,265.57000732421875,264.690673828125,267.7377624511719,265.58648681640625,289.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017077142838388,4.903737860217917e-08,0.001707665156573,-0.1262217760086059,0.0,0.0,0.0,-0.0308380499482154,60.0,-28.464710235595703,-0.0,-1.9883374591245229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583068847656,0.0,0.0,0.0001282165030715,292.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,0.0001350175152765,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4581604003906,0.0,0.0,9.972420957637952e-05,291.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651184082031,0.0,0.0,0.0001350185048067,292.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0006404649466276,290.9324035644531,294.1499938964844,265.5516662597656,264.6755065917969,267.704833984375,265.5681457519531,289.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001707675633952,4.903374062337208e-08,0.0017076265066862,-0.1262124627828598,0.0,0.0,0.0,-0.0308362077921628,60.0,-28.474016189575195,-0.0,-1.9882473623056285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8475646972656,0.0,0.0,0.0001282111188629,292.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054931640625,0.0,0.0,0.0001350118545815,290.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508056640625,0.0,0.0,9.972003317670897e-05,291.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45770263671875,0.0,0.0,0.0001350128441117,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0006404381128959,290.92730712890625,294.1499938964844,265.5333251953125,264.6600646972656,267.6720886230469,265.5498046875,289.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017076039221137,4.902700112552338e-08,0.0017075547948479,-0.1261952221393585,0.0,0.0,0.0,-0.0308327954262495,60.0,-28.48283767700196,-0.0,-1.9880803847627249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368225097656,0.0,0.0,0.0001282031298615,292.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019226074219,0.0,0.0,0.0001350034435745,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434509277344,0.0,0.0,9.971381223294884e-05,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502868652344,0.0,0.0,0.0001350044185528,292.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016784667969,0.0,0.0,0.0006403982406482,290.9221496582031,294.1499938964844,265.5150146484375,264.644287109375,267.6395874023437,265.531494140625,289.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017074972856789,4.9016989578376544e-08,0.0017074482748284,-0.1261696070432663,0.0,0.0,0.0,-0.0308277253061532,60.0,-28.491071701049805,-0.0,-1.9878321211308505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8261413574219,0.0,0.0,0.000128192390548,292.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0001349921367364,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,9.970545943360776e-05,291.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44287109375,0.0,0.0,0.0001349931117147,292.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.0006403446313925,290.9169311523437,294.1499938964844,265.4966735839844,264.6282043457031,267.6072692871094,265.5131530761719,289.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017073540948331,4.900354255710226e-08,0.0017073050839826,-0.1261352151632309,0.0,0.0,0.0,-0.0308209173381328,60.0,-28.49876594543457,-0.0,-1.9874987344792322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8154602050781,0.0,0.0,0.0001281787554034,292.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001349777885479,290.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4287109375,0.0,0.0,9.969485108740628e-05,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354553222656,0.0,0.0,0.0001349787489743,292.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.0006402765284292,290.91168212890625,294.1499938964844,265.47833251953125,264.6117553710937,267.5751953125,265.49481201171875,289.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017071723705157,4.898648242601666e-08,0.0017071233596652,-0.1260915696620941,0.0,0.0,0.0,-0.0308122783899307,60.0,-28.50580787658692,-0.0,-1.987075535225813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8047790527344,0.0,0.0,0.0001281620934605,292.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,0.0001349602534901,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213562011719,0.0,0.0,9.96818853309378e-05,291.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280090332031,0.0,0.0,0.0001349611993646,292.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9907531738281,0.0,0.0,0.0006401932914741,290.9063720703125,294.1499938964844,265.4599914550781,264.594970703125,267.5433044433594,265.4765014648437,289.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017069502500817,4.896563510214946e-08,0.0017069012392312,-0.1260382384061813,0.0,0.0,0.0,-0.0308017209172248,60.0,-28.512250900268555,-0.0,-1.986558544331274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79412841796875,0.0,0.0,0.0001281422300962,292.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,0.0001349393423879,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4139709472656,0.0,0.0,9.966643847292288e-05,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42059326171875,0.0,0.0,0.0001349402737105,292.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0006400941056199,290.9010314941406,294.1499938964844,265.4416809082031,264.57781982421875,267.5116577148437,265.4581604003906,289.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017066855216398,4.8940794528107296e-08,0.0017066366272047,-0.1259746849536895,0.0,0.0,0.0,-0.0307891424745321,60.0,-28.517969131469727,-0.0,-1.98594250377937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.78350830078125,0.0,0.0,0.0001281190197914,292.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0001349149097222,290.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065856933594,0.0,0.0,9.96483868220821e-05,291.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.41314697265625,0.0,0.0,0.0001349158410448,292.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.000639978214167,290.8956298828125,294.1499938964844,265.42333984375,264.5603332519531,267.4801940917969,265.4398498535156,289.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017063763225451,4.8911775962778854e-08,0.0017063274281099,-0.1259004473686218,0.0,0.0,0.0,-0.0307744462043046,60.0,-28.52299118041992,-0.0,-1.985222866096592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729187011719,0.0,0.0,0.0001280923024751,292.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797058105469,0.0,0.0,0.0001348867808701,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.399169921875,0.0,0.0,9.962759941117838e-05,291.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,0.0001348876976408,292.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,0.0006398448022082,290.89019775390625,294.1499938964844,265.4049987792969,264.5424194335937,267.448974609375,265.4215087890625,289.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017060203244909,4.8878366243343414e-08,0.0017059714300557,-0.1258149594068527,0.0,0.0,0.0,-0.0307575277984142,60.0,-28.52727127075196,-0.0,-1.984394515375243e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7623291015625,0.0,0.0,0.0001280619035242,292.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,0.0001348547666566,290.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.39178466796875,0.0,0.0,9.960395254893228e-05,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,0.0001348556834273,292.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,0.0006396929384209,290.8847351074219,294.1499938964844,265.3866577148437,264.5241394042969,267.4179077148437,265.4031982421875,289.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017056153155863,4.884035575969392e-08,0.0017055664211511,-0.1257177144289016,0.0,0.0,0.0,-0.030738279223442,60.0,-28.53080940246582,-0.0,-1.983452193599078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75177001953125,0.0,0.0,0.0001280276192119,292.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,0.0001348186779068,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843688964844,0.0,0.0,9.95772861642763e-05,291.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907470703125,0.0,0.0,0.0001348195801256,292.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,0.0006395217496901,290.87921142578125,294.1499938964844,265.36834716796875,264.5054626464844,267.3870544433594,265.3848876953125,289.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017051586182788,4.879750292730024e-08,0.0017051098402589,-0.1256080716848373,0.0,0.0,0.0,-0.0307165775448083,60.0,-28.533456802368164,-0.0,-1.982390216426211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7412414550781,0.0,0.0,0.0001279893040191,292.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,0.0001347783254459,290.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.376953125,0.0,0.0,9.9547476565931e-05,291.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832702636719,0.0,0.0,0.0001347792276646,292.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96783447265625,0.0,0.0,0.0006393303046934,290.8736267089844,294.1499938964844,265.3500061035156,264.4863586425781,267.3564147949219,265.3665466308594,289.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017046480206772,4.874960168876896e-08,0.0017045993590727,-0.1254854947328567,0.0,0.0,0.0,-0.0306923184543848,60.0,-28.535297393798828,-0.0,-1.98120318373185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.730712890625,0.0,0.0,0.0001279421558137,292.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0001347286888631,290.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695068359375,0.0,0.0,9.951081301551312e-05,291.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37579345703125,0.0,0.0,0.0001347295765299,292.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,0.000639094854705,290.8680419921875,294.1499938964844,265.3316650390625,264.4670715332031,267.3259582519531,265.3482360839844,289.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017040200764313,4.8690676379692384e-08,0.0017039714148268,-0.1253347098827362,0.0,0.0,0.0,-0.0306624788790941,60.0,-28.53589057922364,-0.0,-1.9797435868440521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7202453613281,0.0,0.0,0.0001278816635021,292.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,0.0001346649805782,290.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3620910644531,0.0,0.0,9.94637593976222e-05,291.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3683166503906,0.0,0.0,0.000134665868245,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0006387926987372,290.86236572265625,294.1499938964844,265.3133239746094,264.44775390625,267.2956848144531,265.3299255371094,289.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017032142495736,4.861506752718015e-08,0.0017031657043844,-0.1251412332057953,0.0,0.0,0.0,-0.0306241903454065,60.0,-28.53456687927246,-0.0,-1.977871448843871e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7097473144531,0.0,0.0,0.0001278080890187,292.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,0.0001345875207334,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546447753906,0.0,0.0,9.940653399098665e-05,291.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36083984375,0.0,0.0,0.0001345883938483,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,0.0006384252337738,290.856689453125,294.1499938964844,265.2950134277344,264.428466796875,267.265625,265.3116149902344,289.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017022343818098,4.852312684988647e-08,0.0017021858366206,-0.1249059215188026,0.0,0.0,0.0,-0.030577627941966,60.0,-28.53049087524414,-0.0,-1.975596006786873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993103027344,0.0,0.0,0.0001277217379538,292.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,0.0001344965712632,290.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471984863281,0.0,0.0,9.93393623502925e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35333251953125,0.0,0.0,0.0001344974443782,292.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,0.0006379938567988,290.8509521484375,294.1499938964844,265.27667236328125,264.4091491699219,267.2357482910156,265.2933349609375,289.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017010840820148,4.8415202513751865e-08,0.0017010356532409,-0.1246296912431716,0.0,0.0,0.0,-0.0305229742079973,60.0,-28.523805618286133,-0.0,-1.972926639837169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888732910156,0.0,0.0,0.0001276227849302,292.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,0.0001343923941021,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397521972656,0.0,0.0,9.926240454660729e-05,291.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458557128906,0.0,0.0,0.0001343932526651,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,0.00063749961555,290.8451843261719,294.1499938964844,265.2583312988281,264.3898620605469,267.2060852050781,265.2750244140625,289.78759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016997661441564,4.8291564525015935e-08,0.0016997179482132,-0.1243132054805755,0.0,0.0,0.0,-0.0304603595286607,60.0,-28.51409912109375,-0.0,-1.9698707376392122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.678466796875,0.0,0.0,0.0001275114918826,292.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,0.0001342751929769,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323059082031,0.0,0.0,9.917583520291372e-05,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383483886719,0.0,0.0,0.000134276036988,292.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,0.0006369436741806,290.8393859863281,294.1499938964844,265.239990234375,264.3705749511719,267.1766052246094,265.2567443847656,289.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016982837114483,4.8152482889918247e-08,0.0016982356319203,-0.1239571422338485,0.0,0.0,0.0,-0.0303899254649877,60.0,-28.50164031982422,-0.0,-1.966435974054548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6680908203125,0.0,0.0,0.0001273880043299,292.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93963623046875,0.0,0.0,0.0001341451570624,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248596191406,0.0,0.0,9.90797852864489e-05,291.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3308410644531,0.0,0.0,0.0001341460010735,292.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394226074219,0.0,0.0,0.0006363268475979,290.83355712890625,294.1499938964844,265.2216796875,264.3512878417969,267.1473388671875,265.23846435546875,289.76715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016966389957815,4.79981778767069e-08,0.0016965909162536,-0.1235620602965354,0.0,0.0,0.0,-0.030311781913042,60.0,-28.48642921447754,-0.0,-1.962628743967798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6577453613281,0.0,0.0,0.0001272524968953,292.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,0.0001340024755336,290.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3174133300781,0.0,0.0,9.897439304040744e-05,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233337402344,0.0,0.0,0.0001340033049928,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,0.0006356500089168,290.8276672363281,294.1499938964844,265.2033386230469,264.3320007324219,267.11822509765625,265.2201843261719,289.7569274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016948342090472,4.7828862648202643e-08,0.0016947863623499,-0.1231284812092781,0.0,0.0,0.0,-0.0302260369062423,60.0,-28.468618392944336,-0.0,-1.9584553001550373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474304199219,0.0,0.0,0.0001271051150979,292.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,0.0001338472793577,290.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,9.88597676041536e-05,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158264160156,0.0,0.0,0.0001338481088168,292.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,0.0006349138566292,290.8217468261719,294.1499938964844,265.1849975585937,264.312744140625,267.08935546875,265.201904296875,289.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016928712138906,4.7644714840089364e-08,0.0016928236000239,-0.122656837105751,0.0,0.0,0.0,-0.0301327798515558,60.0,-28.44788932800293,-0.0,-1.953921326958153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371154785156,0.0,0.0,0.0001269460481125,292.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92694091796875,0.0,0.0,0.0001336797722615,290.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025207519531,0.0,0.0,9.87360399449244e-05,291.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083190917969,0.0,0.0,0.0001336806017206,292.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0006341193220578,290.8158264160156,294.1499938964844,265.1666564941406,264.29345703125,267.0606384277344,265.1836242675781,289.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016907525714486,4.744595472061519e-08,0.0016907051904127,-0.1221476793289184,0.0,0.0,0.0,-0.0300321225076913,60.0,-28.424659729003903,-0.0,-1.9490333613703125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268615722656,0.0,0.0,0.0001267754414584,292.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,0.0001335001143161,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950439453125,0.0,0.0,9.860334102995694e-05,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008117675781,0.0,0.0,0.0001335009292233,292.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224548339844,0.0,0.0,0.0006332671036943,290.8098449707031,294.1499938964844,265.1483459472656,264.2742004394531,267.0321350097656,265.1653747558594,289.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016884801443666,4.7232777689032446e-08,0.0016884328797459,-0.1216014921665191,0.0,0.0,0.0,-0.0299241635948419,60.0,-28.398605346679688,-0.0,-1.9437976561675899e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166076660156,0.0,0.0,0.0001265934988623,292.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183349609375,0.0,0.0,0.0001333085383521,290.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28759765625,0.0,0.0,9.846183093031868e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933349609375,0.0,0.0,0.0001333093387074,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,0.0006323583074845,290.8038330078125,294.1499938964844,265.1300048828125,264.2549133300781,267.0038146972656,265.1471252441406,289.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016860569594427,4.700545019886705e-08,0.0016860099276527,-0.1210189312696456,0.0,0.0,0.0,-0.0298090390861034,60.0,-28.3701229095459,-0.0,-1.93822202732008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063842773437,0.0,0.0,0.0001264004531549,292.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139709472656,0.0,0.0,0.0001331052480963,290.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801513671875,0.0,0.0,9.831167699303478e-05,291.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28582763671875,0.0,0.0,0.0001331060484517,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,0.0006313939811661,290.7977905273437,294.1499938964844,265.1116638183594,264.23565673828125,266.9756774902344,265.1288757324219,289.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016834856942296,4.6764242256358564e-08,0.0016834388952702,-0.1204006746411323,0.0,0.0,0.0,-0.0296868849545717,60.0,-28.338903427124023,-0.0,-1.932314859232065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5962219238281,0.0,0.0,0.0001261965953744,292.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095764160156,0.0,0.0,0.0001328905782429,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.272705078125,0.0,0.0,9.81531193247065e-05,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783203125,0.0,0.0,0.0001328913640463,292.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,0.0006303756963461,290.7917175292969,294.1499938964844,265.09332275390625,264.2164001464844,266.9477233886719,265.1106262207031,289.695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016807704232633,4.6509534001870654e-08,0.0016807239735499,-0.1197476610541343,0.0,0.0,0.0,-0.0295578930526971,60.0,-28.30534172058105,-0.0,-1.9260866679360333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860595703125,0.0,0.0,0.0001259822456631,292.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051818847656,0.0,0.0,0.0001326648634858,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652282714844,0.0,0.0,9.798640530789272e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27081298828125,0.0,0.0,0.0001326656492892,292.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0006293050246313,290.7856140136719,294.1499938964844,265.07501220703125,264.1971435546875,266.91998291015625,265.0923767089844,289.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016779155703261,4.624172689204897e-08,0.0016778693534433,-0.1190609186887741,0.0,0.0,0.0,-0.0294222682714462,60.0,-28.2691650390625,-0.0,-1.919548964224305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.575927734375,0.0,0.0,0.0001257578405784,292.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,0.0001324285694863,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577819824219,0.0,0.0,9.781186236068606e-05,291.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633361816406,0.0,0.0,0.0001324293407378,292.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,0.0006281840614974,290.7795104980469,294.1499938964844,265.0566711425781,264.1778869628906,266.8924255371094,265.0741577148437,289.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016749267233535,4.596135028123172e-08,0.0016748807393014,-0.1183417588472366,0.0,0.0,0.0,-0.0292802769690752,60.0,-28.23066139221192,-0.0,-1.912716243168689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5658264160156,0.0,0.0,0.0001255238457815,292.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,0.0001321821619058,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503356933594,0.0,0.0,9.76298688328825e-05,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,0.0001321829331573,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,0.0006270153098739,290.7733459472656,294.1499938964844,265.038330078125,264.1586303710937,266.86505126953125,265.0559387207031,289.6649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016718102851882,4.56690010253169e-08,0.0016717645339667,-0.1175917088985443,0.0,0.0,0.0,-0.0291322227567434,60.0,-28.189891815185547,-0.0,-1.905604847252107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557861328125,0.0,0.0,0.0001252808433491,292.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,0.0001319262810284,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.242919921875,0.0,0.0,9.744086128193884e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24835205078125,0.0,0.0,0.000131927037728,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,0.0006258014473132,290.7671813964844,294.1499938964844,265.0199890136719,264.1393737792969,266.8378601074219,265.0377197265625,289.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016685737064108,4.5365393219753975e-08,0.0016685283044353,-0.116812564432621,0.0,0.0,0.0,-0.0289784669876098,60.0,-28.14704704284668,-0.0,-1.898233534802785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457458496094,0.0,0.0,0.0001250294590136,292.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,0.0001316615671385,290.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354736328125,0.0,0.0,9.724534174893051e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,0.0001316623092861,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,0.000624545791652,290.760986328125,294.1499938964844,265.0016784667969,264.1201477050781,266.81085205078125,265.0195007324219,289.6444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016652254853397,4.5051322672406975e-08,0.0016651804326102,-0.1160063594579696,0.0,0.0,0.0,-0.0288194119930267,60.0,-28.10198783874512,-0.0,-1.8906230536686053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0001247704494744,292.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.0001313888060394,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2280578613281,0.0,0.0,9.70438777585514e-05,291.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333984375,0.0,0.0,0.0001313895481871,292.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,0.0006232519517652,290.7547607421875,294.1499938964844,264.9833374023437,264.10089111328125,266.7840270996094,265.00128173828125,289.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016617756336927,4.47277130888324e-08,0.0016617309302091,-0.1151754409074783,0.0,0.0,0.0,-0.0286555271595716,60.0,-28.055131912231445,-0.0,-1.8827974201940378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,0.0001245046005351,292.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0001311088562943,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206115722656,0.0,0.0,9.683710959507152e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259216308594,0.0,0.0,0.0001311095984419,292.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,0.0006219240021891,290.7485046386719,294.1499938964844,264.9649963378906,264.0816650390625,266.75738525390625,264.9830627441406,289.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016582348616793,4.4395573439715015e-08,0.0016581903910264,-0.1143223717808723,0.0,0.0,0.0,-0.0284873191267251,60.0,-28.00639915466309,-0.0,-1.874782356026117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
