time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422520,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5158386230469,0.0,0.0,0.0001242327998625,292.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87353515625,0.0,0.0,0.0001308226637775,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,9.662571392254904e-05,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,0.0001308233913732,292.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,0.000620566366706,290.7422180175781,294.1499938964844,264.9466552734375,264.0624389648437,266.7309265136719,264.9648742675781,289.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016546149272471,4.405601572443629e-08,0.0016545708058401,-0.1134500056505203,0.0,0.0,0.0,-0.028315357863903,60.0,-27.956193923950195,-0.0,-1.866605856548631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50592041015625,0.0,0.0,0.0001239560224348,292.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,0.0001305312034673,290.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.641043288866058e-05,291.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,0.0001305319165112,292.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687438964844,0.0,0.0,0.000619183818344,290.7359313964844,294.1499938964844,264.9283447265625,264.043212890625,266.70465087890625,264.9466857910156,289.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016509284032508,4.3710219443937604e-08,0.0016508847475051,-0.1125613674521446,0.0,0.0,0.0,-0.0281402356922626,60.0,-27.90450859069824,-0.0,-1.858297480339388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960632324219,0.0,0.0,0.0001236752723343,292.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642883300781,0.0,0.0,0.0001302355522057,290.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.619206684874372e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.0001302362652495,292.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,0.0006177814211696,290.7296142578125,294.1499938964844,264.9100036621094,264.02398681640625,266.67852783203125,264.9284973144531,289.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016471890266984,4.335946357514332e-08,0.0016471457201987,-0.1116597056388855,0.0,0.0,0.0,-0.027962602674961,60.0,-27.85173225402832,-0.0,-1.849888775495856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862060546875,0.0,0.0,0.0001233915827469,292.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.859619140625,0.0,0.0,0.0001299368304898,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.59714234340936e-05,291.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0001299375289818,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85943603515625,0.0,0.0,0.0006163643556647,290.7232971191406,294.1499938964844,264.89166259765625,264.0047607421875,266.652587890625,264.9103088378906,289.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016434106510132,4.3005055516687214e-08,0.0016433676937595,-0.1107483953237533,0.0,0.0,0.0,-0.0277831181883811,60.0,-27.79793930053711,-0.0,-1.841411858549691e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764099121094,0.0,0.0,0.0001231060741702,292.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549499511719,0.0,0.0,0.0001296361733693,290.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,9.57493539317511e-05,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0001296368718612,292.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,0.0006149382097646,290.7169494628906,294.1499938964844,264.8733215332031,263.98553466796875,266.6268310546875,264.8921203613281,289.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016396078281104,4.264835951062197e-08,0.0016395652201026,-0.1098309159278869,0.0,0.0,0.0,-0.0276024732738733,60.0,-27.743452072143555,-0.0,-1.832899698683832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4666442871094,0.0,0.0,0.0001228197070304,292.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,0.00012933461403,290.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,9.552662231726572e-05,291.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.000129335312522,292.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,0.0006135077564977,290.7105712890625,294.1499938964844,264.8550109863281,263.96630859375,266.6012268066406,264.8739624023437,289.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016357937129214,4.2290601243166754e-08,0.0016357514541596,-0.1089104562997818,0.0,0.0,0.0,-0.0274212937802076,60.0,-27.68849754333496,-0.0,-1.8243819965846344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568786621094,0.0,0.0,0.0001225324667757,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,0.000129032152472,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.530321403872222e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.000129032836412,292.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,0.0006120729958638,290.7041931152344,294.1499938964844,264.836669921875,263.9471130371094,266.5757751464844,264.85577392578125,289.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016319680726155,4.193176650346686e-08,0.0016319261630997,-0.1079869419336319,0.0,0.0,0.0,-0.027239566668868,60.0,-27.63324546813965,-0.0,-1.8158586101435506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471740722656,0.0,0.0,0.0001222438004333,292.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407592773437,0.0,0.0,0.0001287281775148,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.507869981462136e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0001287288469029,292.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.840576171875,0.0,0.0,0.0006106310756877,290.6977844238281,294.1499938964844,264.8183288574219,263.9278869628906,266.5505065917969,264.8376159667969,289.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016281233401969,4.157114119607287e-08,0.001628081779927,-0.1070585623383522,0.0,0.0,0.0,-0.0270569343119859,60.0,-27.57766914367676,-0.0,-1.8073126284434693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,0.000121953402413,292.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83599853515625,0.0,0.0,0.0001284223690163,290.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.485282498644664e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0001284230384044,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,0.0006091804243624,290.6913452148437,294.1499938964844,264.79998779296875,263.90869140625,266.525390625,264.8194580078125,289.53240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016242554411292,4.12083487333348e-08,0.0016242142301052,-0.1061243265867233,0.0,0.0,0.0,-0.0268732029944658,60.0,-27.5217514038086,-0.0,-1.798735667080109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278564453125,0.0,0.0,0.0001216594537254,292.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312072753906,0.0,0.0,0.0001281128352275,290.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,9.462419984629378e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001281135046156,292.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310241699219,0.0,0.0,0.0006077121361158,290.6849060058594,294.1499938964844,264.7816772460937,263.88946533203125,266.5004272460937,264.8013000488281,289.5222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016203403938561,4.084113314206661e-08,0.0016202995320782,-0.1051784306764602,0.0,0.0,0.0,-0.0266872327774763,60.0,-27.465314865112305,-0.0,-1.7900748616739293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.418212890625,0.0,0.0,0.0001213599534821,292.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,0.0001277974515687,290.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.439125278731808e-05,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0001277981064049,292.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,0.0006062161410227,290.678466796875,294.1499938964844,264.7633361816406,263.8702697753906,266.4756164550781,264.7831420898437,289.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016163514228537,4.046698975912477e-08,0.001616311026737,-0.1042144000530242,0.0,0.0,0.0,-0.0264977514743804,60.0,-27.40803909301757,-0.0,-1.7812719477205976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086303710937,0.0,0.0,0.0001210551272379,292.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215637207031,0.0,0.0,0.0001274764654226,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,9.415416570845991e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368408203125,0.0,0.0,0.0001274771057069,292.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214111328125,0.0,0.0,0.0006046934286132,290.6719665527344,294.1499938964844,264.7449951171875,263.85107421875,266.45098876953125,264.7649841308594,289.501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001612291438505,4.0086181485321504e-08,0.0016122513916343,-0.1032329201698303,0.0,0.0,0.0,-0.0263048987835645,60.0,-27.34959602355957,-0.0,-1.7723345990816597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990783691406,0.0,0.0,0.0001207454188261,292.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,0.0001271503278985,290.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.391328057972714e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0001271509681828,292.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165588378906,0.0,0.0,0.0006031464436091,290.6654968261719,294.1499938964844,264.7266540527344,263.8318786621094,266.4264831542969,264.746826171875,289.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016081664944067,3.969928741298645e-08,0.001608126796782,-0.1022354513406753,0.0,0.0,0.0,-0.0261089615523815,60.0,-27.290048599243164,-0.0,-1.7632773108289257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895568847656,0.0,0.0,0.0001204315049108,292.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118591308594,0.0,0.0,0.0001268197665922,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.3669121270068e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0001268203923245,292.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,0.0006015783874318,290.65899658203125,294.1499938964844,264.7083435058594,263.81268310546875,266.4021301269531,264.72869873046875,289.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016039855545386,3.930713887712045e-08,0.0016039462061598,-0.1012241318821907,0.0,0.0,0.0,-0.0259103626012802,60.0,-27.22933387756348,-0.0,-1.7541205465931853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38006591796875,0.0,0.0,0.0001201142513309,292.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,0.0001264856837224,290.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,9.342236444354056e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0001264863094547,292.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80682373046875,0.0,0.0,0.0005999936256557,290.6524658203125,294.1499938964844,264.69000244140625,263.79351806640625,266.3779296875,264.7105712890625,289.4715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015997600276023,3.89108265608229e-08,0.0015997211448848,-0.1002017706632614,0.0,0.0,0.0,-0.0257096551358699,60.0,-27.16766929626465,-0.0,-1.744890738564209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37060546875,0.0,0.0,0.0001197946767206,292.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80206298828125,0.0,0.0,0.0001261491706827,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.317380317952484e-05,291.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0001261497818632,292.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0005983973387628,290.6459350585937,294.1499938964844,264.6716613769531,263.7743225097656,266.3538818359375,264.69244384765625,289.46148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015955036506056,3.851161523016344e-08,0.0015954652335494,-0.0991716235876083,0.0,0.0,0.0,-0.0255074799060821,60.0,-27.10522079467773,-0.0,-1.7356181558625394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611755371094,0.0,0.0,0.0001194739161292,292.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,0.0001258113916264,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,9.292432514484972e-05,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000671386719,0.0,0.0,0.0001258120173588,292.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969970703125,0.0,0.0,0.0005967951146885,290.639404296875,294.1499938964844,264.6533203125,263.7551574707031,266.3299865722656,264.67431640625,289.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015912315575405,3.8110929523327286e-08,0.0015911934897303,-0.0981373637914657,0.0,0.0,0.0,-0.0253045577555894,60.0,-27.0422306060791,-0.0,-1.726335909779664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3517761230469,0.0,0.0,0.0001191532064694,292.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.792236328125,0.0,0.0,0.0001254736707778,290.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,9.267488348996268e-05,291.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0001254742819583,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.0005951930652372,290.6328430175781,294.1499938964844,264.635009765625,263.7359619140625,266.30621337890625,264.6562194824219,289.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015869600465521,3.771030421262368e-08,0.0015869223279878,-0.0971029475331306,0.0,0.0,0.0,-0.0251016654074192,60.0,-26.978883743286133,-0.0,-1.717079811669464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424072265625,0.0,0.0,0.0001188338137581,292.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78729248046875,0.0,0.0,0.0001251373469131,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.242646774509922e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,0.0001251379435416,292.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7871398925781,0.0,0.0,0.0005935977096669,290.62628173828125,294.1499938964844,264.6166687011719,263.716796875,266.2825927734375,264.6381225585937,289.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015827061142772,3.731133446649437e-08,0.0015826687449589,-0.0960725098848342,0.0,0.0,0.0,-0.024899611249566,60.0,-26.91550064086914,-0.0,-1.7078868097542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33306884765625,0.0,0.0,0.0001185170840471,292.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823181152344,0.0,0.0,0.000124803817016,290.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,9.21801183721982e-05,291.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,0.0001248044136445,292.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821655273437,0.0,0.0,0.0005920155672356,290.6197204589844,294.1499938964844,264.59832763671875,263.6976318359375,266.25909423828125,264.6199951171875,289.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015784875722602,3.691568650765476e-08,0.0015784506686031,-0.0950503572821617,0.0,0.0,0.0,-0.0246992390602827,60.0,-26.852354049682617,-0.0,-1.6987945627988665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32379150390625,0.0,0.0,0.0001182043342851,292.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,0.0001244744780706,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,9.19368612812832e-05,291.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,0.0001244750601472,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,0.0005904533318243,290.6131286621094,294.1499938964844,264.5799865722656,263.678466796875,266.2357482910156,264.6018981933594,289.4111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015743219992145,3.6525012347965464e-08,0.0015742854448035,-0.0940407738089561,0.0,0.0,0.0,-0.0245013870298862,60.0,-26.78972625732422,-0.0,-1.689840303242818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31451416015625,0.0,0.0,0.000117896895972,292.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723388671875,0.0,0.0,0.0001241507416125,290.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,9.169774421025068e-05,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635070800781,0.0,0.0,0.0001241513236891,292.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721862792969,0.0,0.0,0.0005889176391065,290.6065368652344,294.1499938964844,264.5616760253906,263.6593017578125,266.2125244140625,264.58380126953125,289.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015702272066846,3.614097821014185e-08,0.0015701911179348,-0.0930480808019638,0.0,0.0,0.0,-0.0243068970739841,60.0,-26.72795486450196,-0.0,-1.6810614056339548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052673339844,0.0,0.0,0.0001175960933323,292.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.767333984375,0.0,0.0,0.0001238339755218,290.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05181884765625,0.0,0.0,9.14637857931666e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,0.0001238345575984,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671813964844,0.0,0.0,0.0005874150665476,290.59991455078125,294.1499938964844,264.5433349609375,263.64013671875,266.1894226074219,264.5657043457031,289.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015662207733839,3.576523610604454e-08,0.0015661850338801,-0.0920765548944473,0.0,0.0,0.0,-0.0241166055202484,60.0,-26.667282104492188,-0.0,-1.6724939655432538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,0.0001173031778307,292.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623291015625,0.0,0.0,0.0001235255331266,290.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,9.12359610083513e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0001235261006513,292.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,0.0005859519587829,290.5932922363281,294.1499938964844,264.5249938964844,263.6209716796875,266.1664428710937,264.547607421875,289.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015623194631189,3.5399349229692234e-08,0.001562284072861,-0.0911302715539932,0.0,0.0,0.0,-0.0239313058555126,60.0,-26.608083724975582,-0.0,-1.664172373239126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,0.0001170194227597,292.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572937011719,0.0,0.0,0.0001232267240993,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,9.101525938604028e-05,291.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.000123227291624,292.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.75714111328125,0.0,0.0,0.000584534544032,290.586669921875,294.1499938964844,264.50665283203125,263.601806640625,266.1435852050781,264.5295104980469,289.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015585400396957,3.5044905644099344e-08,0.0015585049986839,-0.0902133509516716,0.0,0.0,0.0,-0.0237517990171909,60.0,-26.5505485534668,-0.0,-1.65613059266434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776794433594,0.0,0.0,0.0001167460213764,292.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7522277832031,0.0,0.0,0.0001229388290084,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,9.080261224880816e-05,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,0.0001229393819812,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520751953125,0.0,0.0,0.000583168817684,290.5800476074219,294.1499938964844,264.48834228515625,263.5826721191406,266.120849609375,264.51141357421875,289.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001554898568429,3.4703397489010974e-08,0.0015548638766631,-0.089329682290554,0.0,0.0,0.0,-0.0235788449645042,60.0,-26.495019912719727,-0.0,-1.6484008824591e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685546875,0.0,0.0,0.0001164841160061,292.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,0.0001226630265591,290.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.059890726348384e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0001226635795319,292.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470092773437,0.0,0.0,0.000581860600505,290.5733947753906,294.1499938964844,264.4700012207031,263.5635070800781,266.09820556640625,264.4933166503906,289.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015514101833105,3.43762494026123e-08,0.0015513758407905,-0.088482990860939,0.0,0.0,0.0,-0.0234131645411252,60.0,-26.44178771972656,-0.0,-1.641012943309761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594299316406,0.0,0.0,0.0001162348125944,292.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420654296875,0.0,0.0,0.0001224004954565,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,9.040500299306586e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,0.0001224010484293,292.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419128417969,0.0,0.0,0.0005806153058074,290.56671142578125,294.1499938964844,264.45166015625,263.5443725585937,266.07568359375,264.4751892089844,289.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001548089669086,3.40648433905244e-08,0.0015480555593967,-0.0876768603920936,0.0,0.0,0.0,-0.0232554543763399,60.0,-26.391101837158203,-0.0,-1.633996049577036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503356933594,0.0,0.0,0.0001159991588792,292.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.000122152356198,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,9.022171434480696e-05,291.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0001221528946189,292.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,0.0005794381722807,290.5600280761719,294.1499938964844,264.4333190917969,263.5252380371094,266.05328369140625,264.45709228515625,289.33111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015449509955942,3.377049395680842e-08,0.0015449172351509,-0.0869147330522537,0.0,0.0,0.0,-0.0231063831597566,60.0,-26.34321403503418,-0.0,-1.627377201884883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,0.0001157781807705,292.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,0.0001219196565216,290.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.004984167404473e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,0.0001219201949425,292.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.731689453125,0.0,0.0,0.0005783343804068,290.5533447265625,294.1499938964844,264.4150085449219,263.506103515625,266.0309753417969,264.43896484375,289.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015420076670125,3.3494472972961375e-08,0.0015419741393998,-0.0861999318003654,0.0,0.0,0.0,-0.0229665953665971,60.0,-26.298376083374023,-0.0,-1.6211825482059797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,0.0001155728095909,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7267150878906,0.0,0.0,0.0001217033932334,290.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,8.989010530058295e-05,291.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0001217039243783,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265625,0.0,0.0,0.0005773084703832,290.5466613769531,294.1499938964844,264.39666748046875,263.4869689941406,266.0087280273437,264.4208374023437,289.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015392721397802,3.3237942176356234e-08,0.0015392389614135,-0.0855354815721511,0.0,0.0,0.0,-0.0228366758674383,60.0,-26.25679588317871,-0.0,-1.6154361048847934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,0.0001153839912149,292.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215576171875,0.0,0.0,0.0001215045631397,290.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,8.974324737209827e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,0.0001215050870086,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0005763653316535,290.5399169921875,294.1499938964844,264.3783264160156,263.46783447265625,265.9866027832031,264.4026794433594,289.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015367572195827,3.3002095278789056e-08,0.0015367242740467,-0.0849245116114616,0.0,0.0,0.0,-0.0227172318845987,60.0,-26.21872901916504,-0.0,-1.610161746157246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,0.0001152125987573,292.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,0.0001213240757351,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,8.96099372766912e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0001213245996041,292.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,0.0005755092133767,290.533203125,294.1499938964844,264.3599853515625,263.4486999511719,265.9645690917969,264.384521484375,289.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015344743151217,3.2788008752504545e-08,0.0015344416024163,-0.0843698382377624,0.0,0.0,0.0,-0.0226088091731071,60.0,-26.18436050415039,-0.0,-1.6053816409566934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,0.0001150594835053,292.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.711181640625,0.0,0.0,0.0001211628477904,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,8.949085167841986e-05,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0001211633643833,292.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.0005747443647123,290.5264587402344,294.1499938964844,264.3416748046875,263.4295654296875,265.9425964355469,264.3663635253906,289.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001532434951514,3.259675906974735e-08,0.0015324023552238,-0.083874262869358,0.0,0.0,0.0,-0.0225119516253471,60.0,-26.15391731262207,-0.0,-1.601117389782303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,0.0001149254894698,292.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0001210217451443,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,8.93866308615543e-05,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0001210222617373,292.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,0.0005740750348195,290.5196838378906,294.1499938964844,264.3233337402344,263.41046142578125,265.92071533203125,264.3481750488281,289.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015306500717997,3.2429387175625386e-08,0.0015306175919249,-0.0834405049681663,0.0,0.0,0.0,-0.0224271863698959,60.0,-26.127588272094727,-0.0,-1.5973901668076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872253417969,0.0,0.0,0.0001148114242823,292.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,0.000120901633636,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,8.929791511036456e-05,291.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0001209021429531,291.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,0.0005735052982345,290.5129089355469,294.1499938964844,264.30499267578125,263.3913269042969,265.8988952636719,264.3299865722656,289.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015291307354345,3.2286909146250764e-08,0.0015290983719751,-0.083071231842041,0.0,0.0,0.0,-0.0223550293594598,60.0,-26.10557174682617,-0.0,-1.5942208619890152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0001147180810221,292.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69549560546875,0.0,0.0,0.0001208033354487,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,8.922530832933262e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.0001208038447657,291.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69537353515625,0.0,0.0,0.0005730390548706,290.506103515625,294.1499938964844,264.2866516113281,263.3722229003906,265.8771667480469,264.311767578125,289.2519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015278873033821,3.217030908331253e-08,0.001527855056338,-0.0827690064907074,0.0,0.0,0.0,-0.0222959779202938,60.0,-26.08801651000977,-0.0,-1.591629370523151e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0001146462527685,292.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902160644531,0.0,0.0,0.0001207277018693,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.943603515625,0.0,0.0,8.916944352677092e-05,291.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.0001207282039104,291.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,0.0005726802628487,290.499267578125,294.1499938964844,264.2683410644531,263.3531188964844,265.85546875,264.2935485839844,289.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015269303694367,3.2080585299354425e-08,0.0015268983552232,-0.0825364217162132,0.0,0.0,0.0,-0.0222505368292331,60.0,-26.075307846069336,-0.0,-1.5896367244749857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001145966816693,292.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849365234375,0.0,0.0,0.0001206755114253,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,8.913088822737336e-05,291.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,0.0001206760061904,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.684814453125,0.0,0.0,0.0005724326474592,290.492431640625,294.1499938964844,264.25,263.3340148925781,265.8338317871094,264.2752685546875,289.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015262700617313,3.201866505264661e-08,0.0015262380475178,-0.0823759138584137,0.0,0.0,0.0,-0.0222191773355007,60.0,-26.06726455688477,-0.0,-1.5882623927154785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
