time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424860,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001145661153714,292.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796264648437,0.0,0.0,0.0001206433225888,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,8.910711039789021e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.000120643810078,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794738769531,0.0,0.0,0.0005722799687646,290.4855651855469,294.1499938964844,264.2325744628906,263.31573486328125,265.8122863769531,264.2572326660156,289.2225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015258627245202,3.1980473380599506e-08,0.0015258307103067,-0.0822769030928611,0.0,0.0,0.0,-0.0221998356282711,60.0,-26.06403541564941,-0.0,-1.587414999448811e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0001145501373684,292.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742858886719,0.0,0.0,0.0001206265005748,290.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,8.909468306228518e-05,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257507324219,0.0,0.0,0.000120626988064,291.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67413330078125,0.0,0.0,0.0005722001660615,290.47869873046875,294.1499938964844,264.2169189453125,263.299072265625,265.790771484375,264.24005126953125,289.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015256498008966,3.1960514235152004e-08,0.0015256179030984,-0.0822251513600349,0.0,0.0,0.0,-0.022189725190401,60.0,-26.06367492675781,-0.0,-1.586972189215885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0001145484857261,292.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,0.000120624761621,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146423339844,0.0,0.0,8.909339521778747e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91845703125,0.0,0.0,0.0001206252418342,291.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66876220703125,0.0,0.0,0.0005721919005736,290.4717712402344,294.1499938964844,264.2029724121094,263.2839660644531,265.7693786621094,264.22418212890625,289.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015256275655701,3.1958435897649906e-08,0.0015255956677719,-0.0822197720408439,0.0,0.0,0.0,-0.0221886746585369,60.0,-26.06573486328125,-0.0,-1.586926146046608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0001145605274359,292.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,0.0001206374436151,290.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,8.910275937523693e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111633300781,0.0,0.0,0.0001206379238283,291.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,0.000572252087295,290.46484375,294.1499938964844,264.190673828125,263.2704162597656,265.7480773925781,264.2096862792969,289.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015257878694683,3.197346742922491e-08,0.0015257558552548,-0.0822587385773658,0.0,0.0,0.0,-0.0221962854266166,60.0,-26.069311141967773,-0.0,-1.5872596748067738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1157531738281,0.0,0.0,0.0001145857677329,292.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,0.0001206640299642,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001159667969,0.0,0.0,8.912239718483761e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,0.0001206645029014,291.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.657958984375,0.0,0.0,0.0005723781650885,290.4578857421875,294.1499938964844,264.1799621582031,263.2582702636719,265.7269287109375,264.1968994140625,289.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015261239605024,3.2004990657696914e-08,0.0015260919462889,-0.0823404565453529,0.0,0.0,0.0,-0.0222122501581907,60.0,-26.07450485229492,-0.0,-1.587959133075856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0001146235590567,292.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65264892578125,0.0,0.0,0.0001207038221764,290.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.892822265625,0.0,0.0,8.91517847776413e-05,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89654541015625,0.0,0.0,0.0001207043023896,291.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,0.0005725669907405,290.4508972167969,294.1499938964844,264.1708068847656,263.24755859375,265.7059326171875,264.18560791015625,289.1737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015266271075233,3.2052181353492415e-08,0.0015265950933098,-0.0824627950787544,0.0,0.0,0.0,-0.0222361497581005,60.0,-26.081043243408203,-0.0,-1.5890067572854605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.000114673290227,292.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,0.0001207561945193,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,8.91904637683183e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,0.0001207566674565,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.0,0.0005728154210373,290.44390869140625,294.1499938964844,264.1630859375,263.2381896972656,265.6850891113281,264.17584228515625,289.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015272892778739,3.2114286341311526e-08,0.0015272571472451,-0.0826237797737121,0.0,0.0,0.0,-0.0222676023840904,60.0,-26.0888614654541,-0.0,-1.5903856365184765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889587402344,0.0,0.0,0.0001147340444731,292.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,0.0001208201720146,290.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782043457031,0.0,0.0,8.92377138370648e-05,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818664550781,0.0,0.0,0.0001208206376759,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.0,0.0005731188575737,290.4368591308594,294.1499938964844,264.15679931640625,263.2301025390625,265.6644287109375,264.1674194335937,289.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015280982479453,3.219015809463599e-08,0.0015280661173164,-0.0828204527497291,0.0,0.0,0.0,-0.0223060268908739,60.0,-26.097774505615234,-0.0,-1.5920710438877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800170898437,0.0,0.0,0.0001148055525845,292.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361389160156,0.0,0.0,0.0001208954781759,290.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,8.929333125706762e-05,291.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,0.0001208959438372,291.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6360168457031,0.0,0.0,0.0005734760779887,290.4298095703125,294.1499938964844,264.1518249511719,263.2232666015625,265.6439514160156,264.1606140136719,289.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015290506416931,3.2279466211093684e-08,0.001529018394649,-0.0830519422888755,0.0,0.0,0.0,-0.0223512575030326,60.0,-26.10793113708496,-0.0,-1.594056158182866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.0001148861265392,292.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305847167969,0.0,0.0,0.0001209803303936,290.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.863525390625,0.0,0.0,8.935599907999858e-05,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671264648437,0.0,0.0,0.0001209807887789,291.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304626464844,0.0,0.0,0.0005738785839639,290.4226989746094,294.1499938964844,264.1481628417969,263.21759033203125,265.6236877441406,264.1549987792969,289.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015301236417144,3.23800968260457e-08,0.0015300912782549,-0.083312764763832,0.0,0.0,0.0,-0.0224022194743156,60.0,-26.118934631347656,-0.0,-1.5962943678005106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0001149761519627,292.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.625,0.0,0.0,0.0001210751361213,290.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561706542969,0.0,0.0,8.942602289607748e-05,291.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597412109375,0.0,0.0,0.0001210755945066,291.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248779296875,0.0,0.0,0.0005743282963521,290.41558837890625,294.1499938964844,264.14569091796875,263.2130432128906,265.6036682128906,264.15087890625,289.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015313226031139,3.2492536661266065e-08,0.0015312901232391,-0.0836041644215583,0.0,0.0,0.0,-0.0224591623991727,60.0,-26.13092994689941,-0.0,-1.5987970414244049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0001150733514805,292.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,0.0001211774870171,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,8.950162009568885e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85235595703125,0.0,0.0,0.0001211779454024,291.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192626953125,0.0,0.0,0.0005748138064518,290.408447265625,294.1499938964844,264.1444091796875,263.2095947265625,265.5838623046875,264.1478271484375,289.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001532616908662,3.2613925782243314e-08,0.0015325843123719,-0.0839187428355217,0.0,0.0,0.0,-0.0225206408649683,60.0,-26.143535614013672,-0.0,-1.6015010828596132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0001151784526882,292.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137390136719,0.0,0.0,0.0001212881616083,290.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,8.958335820352659e-05,291.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84490966796875,0.0,0.0,0.0001212886127177,291.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136169433594,0.0,0.0,0.0005753388395532,290.4012451171875,294.1499938964844,264.1441955566406,263.2071228027344,265.5643310546875,264.1461486816406,289.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015340166864916,3.274518789453396e-08,0.0015339838573709,-0.0842588767409324,0.0,0.0,0.0,-0.0225871168076992,60.0,-26.15684700012207,-0.0,-1.604427666279662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0001152889744844,292.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080627441406,0.0,0.0,0.0001214045478263,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,8.966932364273816e-05,291.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,0.0001214049989357,291.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6079406738281,0.0,0.0,0.000575890939217,290.39404296875,294.1499938964844,264.1450500488281,263.20562744140625,265.5450134277344,264.1454162597656,289.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015354885254055,3.288322503181007e-08,0.0015354556962847,-0.0846165418624877,0.0,0.0,0.0,-0.0226570256054401,60.0,-26.17053604125977,-0.0,-1.6075081532562765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.000115405433462,292.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60235595703125,0.0,0.0,0.0001215271986438,290.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,8.975990203907713e-05,291.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300170898437,0.0,0.0,0.0001215276424773,291.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60223388671875,0.0,0.0,0.0005764726665802,290.3868103027344,294.1499938964844,264.1468811035156,263.2050476074219,265.5260314941406,264.1459350585937,289.0866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015370395267382,3.30286837879612e-08,0.0015370065812021,-0.0849933922290802,0.0,0.0,0.0,-0.022730691358447,60.0,-26.18462562561035,-0.0,-1.6107574651869072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0001155261779786,292.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5966186523437,0.0,0.0,0.0001216543460031,290.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,8.98538128240034e-05,291.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,0.0001216547898366,291.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0005770758143626,290.3795471191406,294.1499938964844,264.1496276855469,263.2052917480469,265.5072937011719,264.1473999023437,289.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015386475715786,3.3179485825485244e-08,0.0015386143932119,-0.0853840559720993,0.0,0.0,0.0,-0.0228070635348558,60.0,-26.198871612548828,-0.0,-1.614129558902278e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,0.0001156504513346,292.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908203125,0.0,0.0,0.0001217852113768,290.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,8.995047392090783e-05,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,0.0001217856552102,291.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5907287597656,0.0,0.0,0.0005776965990662,290.37225341796875,294.1499938964844,264.1531982421875,263.20635986328125,265.4888610839844,264.1498107910156,289.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001540302648209,3.3334700333398366e-08,0.0015402693534269,-0.0857861116528511,0.0,0.0,0.0,-0.0228856708854436,60.0,-26.2131576538086,-0.0,-1.6176041128801446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0001157773731392,292.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5850524902344,0.0,0.0,0.0001219188707182,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,9.004918683785945e-05,291.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,0.0001219193072756,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849304199219,0.0,0.0,0.0005783306551165,290.36492919921875,294.1499938964844,264.1575927734375,263.2081298828125,265.4706420898437,264.1529541015625,289.0577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015419929986819,3.3493222417746444e-08,0.0015419595874845,-0.0861966907978057,0.0,0.0,0.0,-0.0229659546166658,60.0,-26.22736549377441,-0.0,-1.6211564002333034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,0.0001159063904196,292.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792236328125,0.0,0.0,0.0001220547346747,290.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,9.014952956931666e-05,291.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79998779296875,0.0,0.0,0.0001220551639562,291.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791015625,0.0,0.0,0.0005789751303382,290.3575744628906,294.1499938964844,264.1627197265625,263.2106018066406,265.45281982421875,264.1571350097656,289.04815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015437112888321,3.365435929936211e-08,0.0015436776448041,-0.08661400526762,0.0,0.0,0.0,-0.0230475608259439,60.0,-26.24131393432617,-0.0,-1.6247713574557565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,0.0001160363244707,292.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733642578125,0.0,0.0,0.0001221915590576,290.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,9.025059262057766e-05,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0001221919956151,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732421875,0.0,0.0,0.0005796241457574,290.3501892089844,294.1499938964844,264.16851806640625,263.2137145996094,265.4352111816406,264.16192626953125,289.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015454416861757,3.381664370749604e-08,0.0015454079257324,-0.0870342329144477,0.0,0.0,0.0,-0.0231297481805086,60.0,-26.254961013793945,-0.0,-1.6284160153645646e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0001161664404207,292.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674743652344,0.0,0.0,0.0001223285798914,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815246582031,0.0,0.0,9.035179391503334e-05,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78485107421875,0.0,0.0,0.000122329001897,291.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5673522949219,0.0,0.0,0.0005802740924991,290.3427734375,294.1499938964844,264.1749267578125,263.2174072265625,265.4179992675781,264.16754150390625,289.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015471746446564,3.397915548930541e-08,0.0015471406513825,-0.0874550119042396,0.0,0.0,0.0,-0.0232120510190725,60.0,-26.268041610717773,-0.0,-1.6320700524374845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,0.0001162960979854,292.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615539550781,0.0,0.0,0.000122465120512,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7739562988281,0.0,0.0,9.045263141160832e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772521972656,0.0,0.0,0.0001224655425176,291.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614318847656,0.0,0.0,0.0005809217691421,290.3353271484375,294.1499938964844,264.181884765625,263.2215881347656,265.40106201171875,264.1737365722656,289.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015489014331251,3.41410952842125e-08,0.0015488673234358,-0.0878742709755897,0.0,0.0,0.0,-0.0232940651476383,60.0,-26.28057289123535,-0.0,-1.6357151366719338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95416259765625,0.0,0.0,0.0001164246350526,292.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556030273437,0.0,0.0,0.0001226004824275,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.766357421875,0.0,0.0,9.05526103451848e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696228027344,0.0,0.0,0.000122600904433,291.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55548095703125,0.0,0.0,0.0005815638578496,290.3278503417969,294.1499938964844,264.1893310546875,263.22625732421875,265.38446044921875,264.18048095703125,289.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015506133204326,3.430163886264381e-08,0.0015505790943279,-0.0882898643612861,0.0,0.0,0.0,-0.0233753714710474,60.0,-26.292409896850582,-0.0,-1.6393327939567828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450988769531,0.0,0.0,0.0001165512367151,292.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54962158203125,0.0,0.0,0.0001227337925229,290.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587585449219,0.0,0.0,9.065107587957756e-05,291.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619934082031,0.0,0.0,0.0001227342145284,291.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54949951171875,0.0,0.0,0.0005821962840855,290.3203430175781,294.1499938964844,264.1972045898437,263.2313232421875,265.3681030273437,264.18768310546875,289.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015522994799539,3.4459763043059866e-08,0.0015522650210186,-0.0886991545557975,0.0,0.0,0.0,-0.0234554521739482,60.0,-26.30354118347168,-0.0,-1.6428998605988454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,0.0001166749207186,292.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436096191406,0.0,0.0,0.0001228640467161,290.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,9.074727131519468e-05,291.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543640136719,0.0,0.0,0.0001228644541697,291.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5434875488281,0.0,0.0,0.0005828141001984,290.31280517578125,294.1499938964844,264.2054443359375,263.2367553710937,265.3521423339844,264.1954650878906,288.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015539466403424,3.461424213924148e-08,0.0015539120649918,-0.0890989601612091,0.0,0.0,0.0,-0.0235336869955062,60.0,-26.31352806091309,-0.0,-1.6463884833228806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,0.0001167960217571,292.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,0.0001229915651492,290.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,9.084145858651028e-05,291.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466735839844,0.0,0.0,0.0001229919871548,291.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,0.0005834190524183,290.30523681640625,294.1499938964844,264.2139892578125,263.24249267578125,265.33648681640625,264.2035827636719,288.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015555595746263,3.476549181868904e-08,0.0015555247664451,-0.0894903764128685,0.0,0.0,0.0,-0.0236102882772684,60.0,-26.322683334350582,-0.0,-1.649807757075905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,0.0001169129973277,292.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.531494140625,0.0,0.0,0.0001231147471116,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358093261719,0.0,0.0,9.093244443647563e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389831542969,0.0,0.0,0.0001231151691172,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5313720703125,0.0,0.0,0.0005840033991262,290.2976379394531,294.1499938964844,264.2227783203125,263.2484436035156,265.3211669921875,264.2120361328125,288.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001557117444463,3.491160072144339e-08,0.0015570825198665,-0.0898684486746788,0.0,0.0,0.0,-0.0236842837184667,60.0,-26.33070373535156,-0.0,-1.653114054533944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087829589844,0.0,0.0,0.0001170258838101,292.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.525390625,0.0,0.0,0.0001232336217071,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,9.1020243417006e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,0.0001232340291608,291.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252685546875,0.0,0.0,0.0005845672567375,290.2900390625,294.1499938964844,264.23175048828125,263.2546081542969,265.30615234375,264.2207336425781,288.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015586208319291,3.505259016378659e-08,0.0015585857909172,-0.0902332365512847,0.0,0.0,0.0,-0.0237556863576173,60.0,-26.33768081665039,-0.0,-1.6563076599140913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,0.0001171345793409,292.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5192565917969,0.0,0.0,0.0001233481016242,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204284667969,0.0,0.0,9.110478276852518e-05,291.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235717773437,0.0,0.0,0.0001233484945259,291.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191345214844,0.0,0.0,0.0005851102760061,290.2823791503906,294.1499938964844,264.2408447265625,263.26092529296875,265.2914733886719,264.2296447753906,288.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015600685728713,3.518835711702195e-08,0.0015600334154441,-0.0905844792723655,0.0,0.0,0.0,-0.023824444040656,60.0,-26.343488693237305,-0.0,-1.659386015262499e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,0.0001172384363599,292.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5130920410156,0.0,0.0,0.0001234574592672,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71270751953125,0.0,0.0,9.118556044995783e-05,291.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158203125,0.0,0.0,0.0001234578667208,291.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51300048828125,0.0,0.0,0.0005856290226802,290.27471923828125,294.1499938964844,264.25,263.2673034667969,265.277099609375,264.2386779785156,288.9429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015614518197253,3.5318073798862315e-08,0.0015614164294674,-0.0909200310707092,0.0,0.0,0.0,-0.0238901376724243,60.0,-26.348222732543945,-0.0,-1.6623296517082053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,0.0001173394630313,292.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,0.0001235638483194,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049865722656,0.0,0.0,9.12641335162334e-05,291.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70806884765625,0.0,0.0,0.000123564255773,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068054199219,0.0,0.0,0.0005861336831003,290.2670288085937,294.1499938964844,264.2591552734375,263.2737121582031,265.2630615234375,264.2477722167969,288.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015627972315996,3.544425553059227e-08,0.0015627618413418,-0.0912464186549186,0.0,0.0,0.0,-0.0239540413022041,60.0,-26.3519229888916,-0.0,-1.6651956968871673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,0.0001174390126834,292.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5007019042969,0.0,0.0,0.0001236686803167,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972351074219,0.0,0.0,9.134156425716355e-05,291.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002868652344,0.0,0.0,0.0001236690732184,291.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006103515625,0.0,0.0,0.0005866309511475,290.2593078613281,294.1499938964844,264.26824951171875,263.28009033203125,265.2492370605469,264.25689697265625,288.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015641230856999,3.5568589851209254e-08,0.0015640874626114,-0.0915680006146431,0.0,0.0,0.0,-0.024017009884119,60.0,-26.3550968170166,-0.0,-1.6680220937814738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8631896972656,0.0,0.0,0.0001175366851384,292.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49444580078125,0.0,0.0,0.0001237715332536,290.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.689453125,0.0,0.0,9.141752525465564e-05,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924743652344,0.0,0.0,0.0001237719261553,291.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4943542480469,0.0,0.0,0.0005871188477613,290.2515563964844,294.1499938964844,264.2772216796875,263.286376953125,265.23583984375,264.2659606933594,288.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015654237940907,3.5690579380798226e-08,0.0015653881710022,-0.0918834954500198,0.0,0.0,0.0,-0.0240787919610738,60.0,-26.35765838623047,-0.0,-1.670797757924447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,0.0001176308433059,292.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881896972656,0.0,0.0,0.0001238706900039,290.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,9.1490765044e-05,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846618652344,0.0,0.0,0.0001238710829056,291.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48809814453125,0.0,0.0,0.0005875892238691,290.2437744140625,294.1499938964844,264.2860107421875,263.29254150390625,265.22271728515625,264.2749328613281,288.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015666779363527,3.5808188414421245e-08,0.0015666420804336,-0.0921876281499862,0.0,0.0,0.0,-0.0241383537650108,60.0,-26.359739303588867,-0.0,-1.6734756513869797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84490966796875,0.0,0.0,0.0001177210142486,292.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819030761719,0.0,0.0,0.0001239656558027,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,9.156089799944311e-05,290.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6768493652344,0.0,0.0,0.0001239660341525,291.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817810058594,0.0,0.0,0.0005880396929569,290.2359619140625,294.1499938964844,264.2945556640625,263.29852294921875,265.2098693847656,264.2837219238281,288.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015678788768127,3.592081299075289e-08,0.0015678429044783,-0.0924788489937782,0.0,0.0,0.0,-0.0241953916847705,60.0,-26.361236572265625,-0.0,-1.6760422738570926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83575439453125,0.0,0.0,0.0001178060774691,292.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755554199219,0.0,0.0,0.0001240552228409,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,9.162705100607128e-05,290.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.66900634765625,0.0,0.0,0.0001240556157426,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,0.0005884645506739,290.2281494140625,294.1499938964844,264.30279541015625,263.3042297363281,265.19732666015625,264.29229736328125,288.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015690115978941,3.6027049787890064e-08,0.0015689756255596,-0.092753529548645,0.0,0.0,0.0,-0.0242491941899061,60.0,-26.36202621459961,-0.0,-1.67846494036894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,0.0001178853344754,292.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4692077636719,0.0,0.0,0.0001241386926267,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.658203125,0.0,0.0,9.168870019493625e-05,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611328125,0.0,0.0,0.0001241390709765,291.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691162109375,0.0,0.0,0.0005888604791834,290.22027587890625,294.1499938964844,264.3106689453125,263.3096618652344,265.18505859375,264.300537109375,288.87628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015700672520324,3.612604615454984e-08,0.0015700311632826,-0.0930094718933105,0.0,0.0,0.0,-0.0242993291467428,60.0,-26.36200523376465,-0.0,-1.6807241820515628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174133300781,0.0,0.0,0.0001179579339805,292.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628295898437,0.0,0.0,0.0001242151338374,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,9.174516162602232e-05,290.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532592773437,0.0,0.0,0.0001242155121872,291.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627380371094,0.0,0.0,0.0005892231129109,290.21240234375,294.1499938964844,264.318115234375,263.3147277832031,265.1730651855469,264.3084411621094,288.86676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015710340812802,3.6216718513060187e-08,0.0015709978761151,-0.0932438820600509,0.0,0.0,0.0,-0.0243452508002519,60.0,-26.361068725585938,-0.0,-1.682794703583568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,0.0001180239414679,292.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4564208984375,0.0,0.0,0.0001242846483364,290.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424865722656,0.0,0.0,9.1796500782948e-05,290.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453552246094,0.0,0.0,0.0001242850266862,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4563293457031,0.0,0.0,0.00058955285931,290.2044982910156,294.1499938964844,264.3250732421875,263.31939697265625,265.16131591796875,264.3159484863281,288.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015719132497906,3.629915923397675e-08,0.0015718769282102,-0.0934569984674453,0.0,0.0,0.0,-0.0243870019912719,60.0,-26.359174728393555,-0.0,-1.684678352376068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
