time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427200,291.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,0.0001180826657218,292.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45001220703125,0.0,0.0,0.0001243464939761,290.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6346130371094,0.0,0.0,9.184217196889222e-05,290.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.637451171875,0.0,0.0,0.0001243468723259,291.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.44989013671875,0.0,0.0,0.000589846225921,290.19659423828125,294.1499938964844,264.3314819335937,263.3236083984375,265.1498107910156,264.3229675292969,288.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015726953279227,3.637250145516192e-08,0.0015726590063422,-0.0936465784907341,0.0,0.0,0.0,-0.0244241468608379,60.0,-26.35628700256348,-0.0,-1.6863550911239145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898864746094,0.0,0.0,0.0001181341795017,292.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44354248046875,0.0,0.0,0.0001244007435161,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.626708984375,0.0,0.0,9.188224066747352e-05,290.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6295471191406,0.0,0.0,0.0001244011218659,291.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4434509277344,0.0,0.0,0.0005901035619899,290.18865966796875,294.1499938964844,264.3372802734375,263.3273010253906,265.1385498046875,264.3294372558594,288.8382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015733814798295,3.643684820531234e-08,0.0015733450418338,-0.0938128978013992,0.0,0.0,0.0,-0.0244567338377237,60.0,-26.3524227142334,-0.0,-1.687826767238221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807006835937,0.0,0.0,0.0001181777479359,292.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43707275390625,0.0,0.0,0.0001244466257048,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6188049316406,0.0,0.0,9.191612480208278e-05,290.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216125488281,0.0,0.0,0.0001244469895027,291.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369812011719,0.0,0.0,0.0005903212004341,290.1806945800781,294.1499938964844,264.3424072265625,263.3304138183594,265.12750244140625,264.335205078125,288.8287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015739616937935,3.649125801530317e-08,0.0015739251393824,-0.0939535349607467,0.0,0.0,0.0,-0.0244842898100614,60.0,-26.34758186340332,-0.0,-1.6890717802198196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715148925781,0.0,0.0,0.0001182157575385,292.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305725097656,0.0,0.0,0.0001244866580236,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108703613281,0.0,0.0,9.19456870178692e-05,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136779785156,0.0,0.0,0.0001244870218215,291.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43048095703125,0.0,0.0,0.000590511073824,290.1726989746094,294.1499938964844,264.3468017578125,263.3328857421875,265.1166687011719,264.34039306640625,288.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015744679840281,3.6538729375479306e-08,0.0015744314296171,-0.0940762236714363,0.0,0.0,0.0,-0.0245083309710025,60.0,-26.34195327758789,-0.0,-1.690158342171344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623291015625,0.0,0.0,0.0001182472187792,292.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4240417480469,0.0,0.0,0.0001245197781827,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029357910156,0.0,0.0,9.19701560633257e-05,290.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.605712890625,0.0,0.0,0.0001245201419806,291.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239501953125,0.0,0.0,0.0005906682345084,290.1647033691406,294.1499938964844,264.3503723144531,263.334716796875,265.10601806640625,264.3448791503906,288.8097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015748869627714,3.657801883605316e-08,0.001574850291945,-0.0941777750849723,0.0,0.0,0.0,-0.0245282296091318,60.0,-26.335628509521484,-0.0,-1.6910580313833634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,0.0001182732521556,292.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4175109863281,0.0,0.0,0.000124547193991,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950012207031,0.0,0.0,9.199040505336598e-05,290.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977478027344,0.0,0.0,0.0001245475577889,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4173889160156,0.0,0.0,0.0005907982704229,290.1567077636719,294.1499938964844,264.3531188964844,263.3357849121094,265.0955505371094,264.3486633300781,288.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015752336475998,3.661052971892786e-08,0.0015751970931887,-0.0942617952823638,0.0,0.0,0.0,-0.024544695392251,60.0,-26.32879066467285,-0.0,-1.6918025380618928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74395751953125,0.0,0.0,0.0001182936757686,292.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109191894531,0.0,0.0,0.0001245687017217,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870361328125,0.0,0.0,9.200628846883774e-05,290.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897827148437,0.0,0.0,0.0001245690655196,291.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41082763671875,0.0,0.0,0.0005909003084525,290.1486511230469,294.1499938964844,264.3549499511719,263.3360900878906,265.08526611328125,264.3515014648437,288.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015755055937916,3.663603109771429e-08,0.0015754689229652,-0.0943276956677436,0.0,0.0,0.0,-0.0245576091110706,60.0,-26.32152938842773,-0.0,-1.6923866041906876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,0.0001183094864245,292.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043273925781,0.0,0.0,0.0001245853636646,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,9.201858483720572e-05,290.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.581787109375,0.0,0.0,0.0001245857129106,291.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042358398437,0.0,0.0,0.0005909792962484,290.1405944824219,294.1499938964844,264.3558044433594,263.3355407714844,265.0751342773437,264.3534240722656,288.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015757160726934,3.66557735276274e-08,0.0015756795182824,-0.094378724694252,0.0,0.0,0.0,-0.0245676096528768,60.0,-26.314083099365234,-0.0,-1.6928390778048197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255554199219,0.0,0.0,0.000118321244372,292.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3977355957031,0.0,0.0,0.0001245977473445,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57110595703125,0.0,0.0,9.202773071592674e-05,290.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,0.0001245980965904,291.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39764404296875,0.0,0.0,0.0005910380277782,290.1325378417969,294.1499938964844,264.3555908203125,263.3341064453125,265.06512451171875,264.3544006347656,288.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015758727677166,3.667045689326187e-08,0.0015758360968902,-0.0944166630506515,0.0,0.0,0.0,-0.0245750453323125,60.0,-26.3066520690918,-0.0,-1.6931754487359285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,0.0001183298591058,292.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910827636719,0.0,0.0,0.0001246068131877,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631103515625,0.0,0.0,9.20344318728894e-05,290.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657653808594,0.0,0.0,0.0001246071624336,291.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3909912109375,0.0,0.0,0.0005910811014473,290.1244506835937,294.1499938964844,264.35430908203125,263.3316955566406,265.0552673339844,264.3543395996094,288.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015759874368086,3.668120740485392e-08,0.0015759506495669,-0.0944444462656974,0.0,0.0,0.0,-0.0245804898440837,60.0,-26.29943084716797,-0.0,-1.69342186495669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071533203125,0.0,0.0,0.0001183356798719,292.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,0.0001246129540959,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551147460937,0.0,0.0,9.203895751852542e-05,290.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5577392578125,0.0,0.0,0.0001246133033419,291.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.38433837890625,0.0,0.0,0.0005911102052778,290.1163330078125,294.1499938964844,264.3518371582031,263.32830810546875,265.04547119140625,264.3532409667969,288.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015760648529976,3.668847270432708e-08,0.0015760281821712,-0.0944632291793823,0.0,0.0,0.0,-0.0245841704308986,60.0,-26.292625427246094,-0.0,-1.6935884161739525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979675292969,0.0,0.0,0.0001183395725092,292.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777770996094,0.0,0.0,0.0001246170431841,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,9.204198431689292e-05,290.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5497131347656,0.0,0.0,0.00012461739243,291.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.377685546875,0.0,0.0,0.0005911295884288,290.10821533203125,294.1499938964844,264.3481750488281,263.3238525390625,265.0357971191406,264.3509826660156,288.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015761166578158,3.669332215849863e-08,0.0015760799869894,-0.0944757536053657,0.0,0.0,0.0,-0.0245866253972053,60.0,-26.286426544189453,-0.0,-1.6936995450578254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6887512207031,0.0,0.0,0.000118341667985,292.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37109375,0.0,0.0,0.0001246192550752,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390930175781,0.0,0.0,9.20436141313985e-05,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54168701171875,0.0,0.0,0.0001246196043211,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710021972656,0.0,0.0,0.0005911401240155,290.10009765625,294.1499938964844,264.3432006835937,263.3182983398437,265.0261535644531,264.3476867675781,288.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015761445974931,3.669593695576624e-08,0.0015761078102514,-0.0944825187325477,0.0,0.0,0.0,-0.0245879497379064,60.0,-26.280946731567383,-0.0,-1.6937595148647233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795654296875,0.0,0.0,0.0001183428976219,292.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,0.0001246205501956,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5310363769531,0.0,0.0,9.204456728184596e-05,290.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336303710937,0.0,0.0,0.0001246208994416,291.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3642883300781,0.0,0.0,0.0005911462358199,290.0919189453125,294.1499938964844,264.3369140625,263.3115539550781,265.0165710449219,264.34283447265625,288.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015761608956381,3.669746462264811e-08,0.0015761241083964,-0.0944864600896835,0.0,0.0,0.0,-0.0245887245982885,60.0,-26.276649475097656,-0.0,-1.693794473567323e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,0.0001183432614197,292.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576354980469,0.0,0.0,0.0001246209430973,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52301025390625,0.0,0.0,9.204485104419292e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52557373046875,0.0,0.0,0.0001246212777914,291.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575439453125,0.0,0.0,0.000591148098465,290.0837707519531,294.1499938964844,264.3291931152344,263.3036193847656,265.0069885253906,264.3368225097656,288.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015761656686663,3.669791581728532e-08,0.0015761289978399,-0.0944876298308372,0.0,0.0,0.0,-0.0245889518409967,60.0,-26.27337646484375,-0.0,-1.693804847491265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6611633300781,0.0,0.0,0.0001183434069389,292.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35089111328125,0.0,0.0,0.0001246210886165,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51495361328125,0.0,0.0,9.204496018355712e-05,290.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,0.0001246214233106,291.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507995605469,0.0,0.0,0.0005911487969569,290.0755920410156,294.1499938964844,264.3200378417969,263.2944030761719,264.9974670410156,264.3292541503906,288.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015761675313115,3.66980863475419e-08,0.0015761308604851,-0.0944880694150924,0.0,0.0,0.0,-0.0245890375226736,60.0,-26.271615982055664,-0.0,-1.693808826530585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519470214844,0.0,0.0,0.0001183433123514,292.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441162109375,0.0,0.0,0.000124621001305,290.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,9.204488742398098e-05,290.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5094299316406,0.0,0.0,0.0001246213214471,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440246582031,0.0,0.0,0.0005911483312956,290.0673828125,294.1499938964844,264.309326171875,263.2838439941406,264.9879150390625,264.3202514648437,288.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015761662507429,3.6697962002563145e-08,0.0015761294635012,-0.0944877490401268,0.0,0.0,0.0,-0.0245889760553836,60.0,-26.27127265930176,-0.0,-1.693805984359642e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64276123046875,0.0,0.0,0.0001183432395919,292.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373107910156,0.0,0.0,0.0001246209139935,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49884033203125,0.0,0.0,9.204482921632008e-05,290.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013427734375,0.0,0.0,0.0001246212486876,291.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372497558594,0.0,0.0,0.0005911479820497,290.0591735839844,294.1499938964844,264.2970275878906,263.2718811035156,264.9783020019531,264.30975341796875,288.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015761650865897,3.669785897386647e-08,0.0015761284157633,-0.0944874882698059,0.0,0.0,0.0,-0.0245889239013195,60.0,-26.27248191833496,-0.0,-1.693803710622888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,0.0001183432541438,292.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305053710937,0.0,0.0,0.0001246209430973,290.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4907531738281,0.0,0.0,9.20448437682353e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932556152344,0.0,0.0,0.0001246212632395,291.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304443359375,0.0,0.0,0.000591148098465,290.05096435546875,294.1499938964844,264.2830810546875,263.2585144042969,264.9686584472656,264.2978210449219,288.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015761653194203,3.669787673743485e-08,0.001576128648594,-0.0944875255227088,0.0,0.0,0.0,-0.0245889313519001,60.0,-26.27525520324707,-0.0,-1.693804136948529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62432861328125,0.0,0.0,0.0001183433414553,292.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236999511719,0.0,0.0,0.0001246210304088,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.482666015625,0.0,0.0,9.204490925185382e-05,290.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851379394531,0.0,0.0,0.000124621350551,291.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236083984375,0.0,0.0,0.0005911485059186,290.0426940917969,294.1499938964844,264.2674255371094,263.24365234375,264.9589233398437,264.2840881347656,288.6673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015761663671582,3.669797621341786e-08,0.0015761296963319,-0.0944877788424491,0.0,0.0,0.0,-0.0245889835059642,60.0,-26.27996253967285,-0.0,-1.6938064106852837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151428222656,0.0,0.0,0.0001183434069389,292.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168334960937,0.0,0.0,0.0001246211031684,290.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4745788574219,0.0,0.0,9.204496018355712e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4770202636719,0.0,0.0,0.0001246214233106,291.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167419433594,0.0,0.0,0.0005911488551646,290.0344543457031,294.1499938964844,264.25,263.22723388671875,264.9490966796875,264.26885986328125,288.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015761672984808,3.66980543731188e-08,0.0015761305112391,-0.0944879874587059,0.0,0.0,0.0,-0.0245890226215124,60.0,-26.28631401062012,-0.0,-1.6938082580963965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6059265136719,0.0,0.0,0.0001183432759717,292.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099670410156,0.0,0.0,0.0001246209722012,290.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.46649169921875,0.0,0.0,9.204485832015052e-05,290.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689025878906,0.0,0.0,0.0001246212777914,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.30987548828125,0.0,0.0,0.0005911482148803,290.02618408203125,294.1499938964844,264.2316589355469,263.2100830078125,264.93914794921875,264.2520751953125,288.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015761654358357,3.669788029014853e-08,0.0015761287650093,-0.09448754042387,0.0,0.0,0.0,-0.0245889350771904,60.0,-26.29429817199707,-0.0,-1.6938042790570765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,0.0001183427302748,292.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031005859375,0.0,0.0,0.0001246203901246,290.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4583740234375,0.0,0.0,9.20444363146089e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607849121094,0.0,0.0,0.0001246207102667,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030090332031,0.0,0.0,0.0005911454791203,290.0179138183594,294.1499938964844,264.2133483886719,263.19305419921875,264.9291381835937,264.23468017578125,288.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015761581016704,3.669719461640853e-08,0.001576121430844,-0.094485767185688,0.0,0.0,0.0,-0.0245885886251926,60.0,-26.30294418334961,-0.0,-1.6937886471168897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875244140625,0.0,0.0,0.000118341675261,292.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961730957031,0.0,0.0,0.000124619284179,290.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45025634765625,0.0,0.0,9.204360685544088e-05,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45263671875,0.0,0.0,0.0001246195897692,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961120605469,0.0,0.0,0.0005911401822231,290.0096130371094,294.1499938964844,264.19500732421875,263.1761169433594,264.9189147949219,264.2166748046875,288.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015761438990011,3.6695862348778974e-08,0.0015761072281748,-0.0944823250174522,0.0,0.0,0.0,-0.0245879143476486,60.0,-26.31206512451172,-0.0,-1.693758235887799e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57830810546875,0.0,0.0,0.0001183394997497,292.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28924560546875,0.0,0.0,0.0001246169849764,290.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4421081542969,0.0,0.0,9.20419188332744e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444885253906,0.0,0.0,0.0001246173051185,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891845703125,0.0,0.0,0.0005911293555982,290.00128173828125,294.1499938964844,264.1766662597656,263.1593017578125,264.9086303710937,264.19854736328125,288.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001576114911586,3.669314097010101e-08,0.0015760782407596,-0.0944752916693687,0.0,0.0,0.0,-0.0245865359902381,60.0,-26.32114601135254,-0.0,-1.6936958502355997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.569091796875,0.0,0.0,0.0001183367421617,292.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,0.0001246140891453,290.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339904785156,0.0,0.0,9.20397724257782e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43634033203125,0.0,0.0,0.0001246143947355,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2822265625,0.0,0.0,0.0005911156185902,289.9929504394531,294.1499938964844,264.1583251953125,263.142578125,264.8982238769531,264.1802978515625,288.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015760782407596,3.66896912851189e-08,0.0015760415699332,-0.0944663733243942,0.0,0.0,0.0,-0.0245847888290882,60.0,-26.33015251159668,-0.0,-1.693616837883383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599060058594,0.0,0.0,0.0001183323183795,292.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2753295898437,0.0,0.0,0.0001246094325324,290.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4258117675781,0.0,0.0,9.20363308978267e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281616210937,0.0,0.0,0.0001246097381226,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752685546875,0.0,0.0,0.0005910934996791,289.984619140625,294.1499938964844,264.1400146484375,263.1259765625,264.8876647949219,264.1620178222656,288.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015760192181915,3.668415970992101e-08,0.0015759825473651,-0.0944520831108093,0.0,0.0,0.0,-0.0245819874107837,60.0,-26.33892059326172,-0.0,-1.693490077059323e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5506896972656,0.0,0.0,0.00011832639575,292.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26837158203125,0.0,0.0,0.0001246031897608,290.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41766357421875,0.0,0.0,9.203171794069932e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41998291015625,0.0,0.0,0.000124603495351,291.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2682800292969,0.0,0.0,0.0005910639301873,289.97625732421875,294.1499938964844,264.1216735839844,263.1094665527344,264.87701416015625,264.1437072753906,288.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015759401721879,3.667674874918704e-08,0.0015759035013616,-0.0944329276680946,0.0,0.0,0.0,-0.024578234180808,60.0,-26.347431182861328,-0.0,-1.6933202573454764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414733886719,0.0,0.0,0.0001183183485409,292.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613525390625,0.0,0.0,0.000124594735098,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,9.202546789310873e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,0.0001245950261363,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.26129150390625,0.0,0.0,0.0005910237669013,289.9678955078125,294.1499938964844,264.10333251953125,263.0930480957031,264.86627197265625,264.1253967285156,288.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015758330700919,3.6666701674903386e-08,0.0015757963992655,-0.0944069549441337,0.0,0.0,0.0,-0.0245731454342603,60.0,-26.355573654174805,-0.0,-1.6930900414990901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.53228759765625,0.0,0.0,0.0001183082131319,292.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543334960937,0.0,0.0,0.0001245840539922,290.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013061523437,0.0,0.0,9.201758075505496e-05,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035949707031,0.0,0.0,0.0001245843450305,291.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542724609375,0.0,0.0,0.0005909730680286,289.95953369140625,294.1499938964844,264.0849914550781,263.07672119140625,264.8554077148437,264.1070861816406,288.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015756980283185,3.665402559249743e-08,0.0015756613574922,-0.0943742021918296,0.0,0.0,0.0,-0.0245667248964309,60.0,-26.3633041381836,-0.0,-1.6927997137372588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230712890625,0.0,0.0,0.0001182952255476,292.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.247314453125,0.0,0.0,0.0001245703751919,290.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39312744140625,0.0,0.0,9.200748172588646e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953857421875,0.0,0.0,0.0001245706807821,291.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472229003906,0.0,0.0,0.0005909082246944,289.9511413574219,294.1499938964844,264.0666809082031,263.0604553222656,264.8444519042969,264.0887756347656,288.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015755250351503,3.6637800349126344e-08,0.0015754883643239,-0.0943322703242302,0.0,0.0,0.0,-0.0245585087686777,60.0,-26.37051773071289,-0.0,-1.692428099886456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51385498046875,0.0,0.0,0.0001182792912004,292.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2402648925781,0.0,0.0,0.0001245535968337,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38494873046875,0.0,0.0,9.19950834941119e-05,290.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871765136719,0.0,0.0,0.000124553887872,291.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401733398437,0.0,0.0,0.0005908286548219,289.9427185058594,294.1499938964844,264.04833984375,263.0443115234375,264.8333740234375,264.0704345703125,288.55377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015753126936033,3.661788738895666e-08,0.0015752761391922,-0.0942808091640472,0.0,0.0,0.0,-0.0245484244078397,60.0,-26.377117156982425,-0.0,-1.691971931450098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046691894531,0.0,0.0,0.0001182599444291,292.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331848144531,0.0,0.0,0.0001245332387043,290.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,9.198003681376576e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.37896728515625,0.0,0.0,0.0001245335297426,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331237792969,0.0,0.0,0.0005907320301048,289.934326171875,294.1499938964844,264.0299987792969,263.0282287597656,264.8222045898437,264.0521240234375,288.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015750550664961,3.6593721830513466e-08,0.001575018512085,-0.0942183583974838,0.0,0.0,0.0,-0.0245361868292093,60.0,-26.38306427001953,-0.0,-1.691418560767488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954528808594,0.0,0.0,0.0001182372070616,292.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261047363281,0.0,0.0,0.0001245092862518,290.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685302734375,0.0,0.0,9.196234896080568e-05,290.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707580566406,0.0,0.0,0.0001245095772901,291.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260437011719,0.0,0.0,0.0005906184087507,289.9259033203125,294.1499938964844,264.0116577148437,263.0122375488281,264.8109741210937,264.0338134765625,288.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001574752270244,3.656530722651041e-08,0.001574715715833,-0.0941449180245399,0.0,0.0,0.0,-0.0245217960327863,60.0,-26.388317108154297,-0.0,-1.690767845730079e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862365722656,0.0,0.0,0.0001182103151222,292.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,0.0001244809682248,290.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603210449219,0.0,0.0,9.194143058266492e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625183105469,0.0,0.0,0.0001244812592631,291.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21893310546875,0.0,0.0,0.000590484123677,289.9174499511719,294.1499938964844,263.99334716796875,262.996337890625,264.7995910644531,264.0155029296875,288.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015743940602988,3.653171276596368e-08,0.0015743575058877,-0.0940580889582634,0.0,0.0,0.0,-0.0245047826319932,60.0,-26.392662048339844,-0.0,-1.6899988963814397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47705078125,0.0,0.0,0.0001181794286821,292.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118835449219,0.0,0.0,0.0001244484446942,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35211181640625,0.0,0.0,9.191741264658047e-05,290.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,0.0001244487357325,291.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2118225097656,0.0,0.0,0.0005903298733755,289.9090270996094,294.1499938964844,263.9750061035156,262.98046875,264.78814697265625,263.9971923828125,288.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015739827649667,3.649313384812558e-08,0.0015739462105557,-0.0939583778381347,0.0,0.0,0.0,-0.024485245347023,60.0,-26.39624214172364,-0.0,-1.689115833869437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46783447265625,0.0,0.0,0.0001181442421511,292.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,0.0001244113955181,290.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3438720703125,0.0,0.0,9.189004049403592e-05,290.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460388183594,0.0,0.0,0.0001244116720044,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046813964844,0.0,0.0,0.0005901540862396,289.90057373046875,294.1499938964844,263.9566650390625,262.9646911621094,264.7765808105469,263.9788818359375,288.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015735140768811,3.64491725690641e-08,0.0015734776388853,-0.0938447564840316,0.0,0.0,0.0,-0.0244629811495542,60.0,-26.39889907836914,-0.0,-1.688109989572695e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586486816406,0.0,0.0,0.0001181046391138,292.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976013183594,0.0,0.0,0.000124369689729,290.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356628417969,0.0,0.0,9.185924136545508e-05,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377990722656,0.0,0.0,0.0001243699807673,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1975402832031,0.0,0.0,0.0005899562966078,289.89208984375,294.1499938964844,263.9383239746094,262.9490051269531,264.76495361328125,263.9605712890625,288.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015729865990579,3.6399701031086806e-08,0.0015729501610621,-0.0937168821692466,0.0,0.0,0.0,-0.0244379267096519,60.0,-26.400609970092773,-0.0,-1.6869783792117232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.449462890625,0.0,0.0,0.0001180614926852,292.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,0.0001243242586497,290.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274230957031,0.0,0.0,9.182568464893848e-05,290.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3295593261719,0.0,0.0,0.0001243245351361,291.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903686523437,0.0,0.0,0.0005897407536394,289.8836364746094,294.1499938964844,263.9200134277344,262.933349609375,264.75323486328125,263.9422607421875,288.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001572411856614,3.634579925915205e-08,0.0015723755350336,-0.0935775563120842,0.0,0.0,0.0,-0.0244106296449899,60.0,-26.401540756225582,-0.0,-1.685745871782274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
