time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429540,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,0.0001180118779302,292.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,0.000124272017274,290.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,9.178709296975283e-05,290.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212890625,0.0,0.0,0.0001242722937604,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1831970214844,0.0,0.0,0.0005894929054193,289.8751525878906,294.1499938964844,263.90167236328125,262.9177551269531,264.7414245605469,263.9239501953125,288.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001571750966832,3.628381861631169e-08,0.0015717147616669,-0.0934173390269279,0.0,0.0,0.0,-0.0243792403489351,60.0,-26.40107154846192,-0.0,-1.6843291916757153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310607910156,0.0,0.0,0.0001179588580271,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.17608642578125,0.0,0.0,0.0001242161815753,290.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109436035156,0.0,0.0,9.174585284199566e-05,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130187988281,0.0,0.0,0.0001242164580617,291.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.176025390625,0.0,0.0,0.0005892281187698,289.8666687011719,294.1499938964844,263.8833312988281,262.9022216796875,264.7295227050781,263.9056701660156,288.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015710447914898,3.621758537519781e-08,0.0015710085863247,-0.0932461246848106,0.0,0.0,0.0,-0.0243456978350877,60.0,-26.399932861328125,-0.0,-1.6828160198656408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219055175781,0.0,0.0,0.0001179012542706,292.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688842773437,0.0,0.0,0.0001241555291926,290.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026733398437,0.0,0.0,9.170104749500751e-05,290.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30474853515625,0.0,0.0,0.0001241557911271,291.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688232421875,0.0,0.0,0.0005889403400942,289.8581848144531,294.1499938964844,263.864990234375,262.8867492675781,264.7175598144531,263.8873596191406,288.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015702777309343,3.61456287123474e-08,0.0015702415257692,-0.0930600985884666,0.0,0.0,0.0,-0.024309255182743,60.0,-26.397674560546875,-0.0,-1.6811726766263749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127197265625,0.0,0.0,0.0001178399834316,292.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.16168212890625,0.0,0.0,0.0001240910060005,290.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29443359375,0.0,0.0,9.165339724859224e-05,290.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965087890625,0.0,0.0,0.0001240912824869,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16162109375,0.0,0.0,0.0005886343424208,289.84967041015625,294.1499938964844,263.8466796875,262.8713073730469,264.7055053710937,263.8690795898437,288.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015694615431129,3.6069092601565e-08,0.0015694255707785,-0.0928622260689735,0.0,0.0,0.0,-0.0242704953998327,60.0,-26.39452743530273,-0.0,-1.6794257362562348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035339355469,0.0,0.0,0.0001177739468403,292.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15447998046875,0.0,0.0,0.0001240214623976,290.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28619384765625,0.0,0.0,9.160202898783608e-05,290.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882080078125,0.0,0.0,0.000124021738884,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543884277344,0.0,0.0,0.0005883044213987,289.8411865234375,294.1499938964844,263.8283386230469,262.8559265136719,264.6933898925781,263.8507995605469,288.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015685820253565,3.598659858994324e-08,0.0015685460530221,-0.0926489382982254,0.0,0.0,0.0,-0.0242287162691354,60.0,-26.390260696411133,-0.0,-1.6775437927663006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943786621094,0.0,0.0,0.0001177045051008,292.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.147216796875,0.0,0.0,0.0001239483390236,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779235839844,0.0,0.0,9.1548019554466e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799377441406,0.0,0.0,0.00012394861551,291.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14715576171875,0.0,0.0,0.0005879575619474,289.8326721191406,294.1499938964844,263.8099975585937,262.840576171875,264.68115234375,263.83251953125,288.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015676571056246,3.5899855532761655e-08,0.0015676212497055,-0.0924246609210968,0.0,0.0,0.0,-0.024184787645936,60.0,-26.38516616821289,-0.0,-1.675566210224133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,0.0001176321675302,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399841308594,0.0,0.0,0.0001238721742993,290.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696533203125,0.0,0.0,9.149176185019314e-05,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27166748046875,0.0,0.0,0.0001238724362337,291.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399230957031,0.0,0.0,0.0005875962669961,289.8241577148437,294.1499938964844,263.7916564941406,262.8252868652344,264.6688842773437,263.8142395019531,288.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015666935360059,3.5809495813055043e-08,0.0015666577965021,-0.0921910107135772,0.0,0.0,0.0,-0.0241390243172645,60.0,-26.37934303283692,-0.0,-1.6735071994844477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37603759765625,0.0,0.0,0.0001175572833744,292.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0001237933174706,290.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613830566406,0.0,0.0,9.1433510533534e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633972167969,0.0,0.0,0.0001237935794051,291.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1326599121094,0.0,0.0,0.0005872221663594,289.8156433105469,294.1499938964844,263.7733459472656,262.8100280761719,264.6565246582031,263.79595947265625,288.411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015656963223591,3.5715952861892226e-08,0.0015656605828553,-0.0919491052627563,0.0,0.0,0.0,-0.0240916516631841,60.0,-26.37285041809082,-0.0,-1.671376992362639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36688232421875,0.0,0.0,0.0001174800054286,292.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254577636719,0.0,0.0,0.0001237119431607,290.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2531433105469,0.0,0.0,9.137341112364084e-05,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550964355469,0.0,0.0,0.0001237122050952,291.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253967285156,0.0,0.0,0.0005868361913599,289.8070983886719,294.1499938964844,263.7550048828125,262.7947998046875,264.6440734863281,263.7776794433594,288.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015646670944988,3.561942207852553e-08,0.0015646314714103,-0.0916994661092758,0.0,0.0,0.0,-0.0240427646785974,60.0,-26.36567115783692,-0.0,-1.669180278440763e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35772705078125,0.0,0.0,0.0001174009594251,292.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,0.0001236286916537,290.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.244873046875,0.0,0.0,9.131192200584336e-05,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.246826171875,0.0,0.0,0.0001236289535881,291.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181030273437,0.0,0.0,0.0005864413105882,289.798583984375,294.1499938964844,263.7366638183594,262.77960205078125,264.6315612792969,263.7594299316406,288.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015636141179129,3.552067795453695e-08,0.0015635786112397,-0.091444082558155,0.0,0.0,0.0,-0.0239927545189857,60.0,-26.35797500610352,-0.0,-1.6669345370701197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3485717773437,0.0,0.0,0.0001173208220279,292.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,0.0001235443050973,290.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366027832031,0.0,0.0,9.124959615292028e-05,290.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2385559082031,0.0,0.0,0.0001235445670317,291.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11083984375,0.0,0.0,0.0005860410165041,289.7900390625,294.1499938964844,263.71832275390625,262.7644348144531,264.6189880371094,263.7411499023437,288.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015625468222424,3.5420576693923074e-08,0.0015625114319846,-0.0911851748824119,0.0,0.0,0.0,-0.0239420607686042,60.0,-26.3498764038086,-0.0,-1.66465966344731e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394470214844,0.0,0.0,0.0001172395495814,292.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036071777344,0.0,0.0,0.0001234587398357,290.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22833251953125,0.0,0.0,9.118638990912586e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2302551269531,0.0,0.0,0.0001234589872183,291.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1035461425781,0.0,0.0,0.0005856350762769,289.7815246582031,294.1499938964844,263.70001220703125,262.7492980957031,264.6063537597656,263.7228698730469,288.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00156146439258,3.531906145326502e-08,0.0015614291187375,-0.0909225866198539,0.0,0.0,0.0,-0.0238906498998403,60.0,-26.341493606567383,-0.0,-1.662354094378316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302917480469,0.0,0.0,0.0001171571493614,292.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,0.0001233719522133,290.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,9.112229599850252e-05,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2219543457031,0.0,0.0,0.0001233722141478,291.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962219238281,0.0,0.0,0.0005852234316989,289.7729797363281,294.1499938964844,263.6816711425781,262.73419189453125,264.5936279296875,263.7046203613281,288.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015603669453412,3.5216128679849135e-08,0.0015603316714987,-0.0906563103199005,0.0,0.0,0.0,-0.0238385200500488,60.0,-26.33275032043457,-0.0,-1.6600179719716834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211669921875,0.0,0.0,0.0001170716859633,292.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889892578125,0.0,0.0,0.0001232819631695,290.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117614746094,0.0,0.0,9.105582284973934e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21368408203125,0.0,0.0,0.0001232822105521,291.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888977050781,0.0,0.0,0.0005847965949214,289.7644348144531,294.1499938964844,263.663330078125,262.7191162109375,264.5808410644531,263.68634033203125,288.3551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015592286363244,3.5109376739228544e-08,0.0015591935953125,-0.0903801470994949,0.0,0.0,0.0,-0.0237844567745924,60.0,-26.32353973388672,-0.0,-1.6575970107624016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,0.0001169832248706,292.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816345214844,0.0,0.0,0.0001231888163601,290.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2034912109375,0.0,0.0,9.098702139453962e-05,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,0.0001231890637427,291.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,0.0005843546823598,289.7558898925781,294.1499938964844,263.6449890136719,262.7040405273437,264.5679931640625,263.6680908203125,288.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015580503968521,3.4998876685676805e-08,0.0015580154722556,-0.0900942608714103,0.0,0.0,0.0,-0.0237284954637289,60.0,-26.313758850097656,-0.0,-1.655092773944489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3029479980469,0.0,0.0,0.0001168917442555,292.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0743103027344,0.0,0.0,0.0001230924826813,290.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952209472656,0.0,0.0,9.091586252907292e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19708251953125,0.0,0.0,0.000123092715512,291.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0742492675781,0.0,0.0,0.000583897694014,289.747314453125,294.1499938964844,263.6266784667969,262.68896484375,264.5550842285156,263.6498107910156,288.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015568319940939,3.4884603650198194e-08,0.0015567970694974,-0.0897985845804214,0.0,0.0,0.0,-0.0236706212162971,60.0,-26.30333709716797,-0.0,-1.652505119409398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2938232421875,0.0,0.0,0.0001167976079159,292.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06695556640625,0.0,0.0,0.0001229933550348,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869506835937,0.0,0.0,9.0842651843559e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888122558594,0.0,0.0,0.0001229935878654,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06689453125,0.0,0.0,0.0005834274925291,289.73876953125,294.1499938964844,263.6083374023437,262.6739196777344,264.5420837402344,263.6315612792969,288.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015555782010778,3.4767019485570934e-08,0.0015555435093119,-0.0894943252205848,0.0,0.0,0.0,-0.0236110743135213,60.0,-26.292255401611328,-0.0,-1.6498445631896177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28472900390625,0.0,0.0,0.0001167012233054,292.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596008300781,0.0,0.0,0.0001228918554261,290.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786499023437,0.0,0.0,9.076768765226008e-05,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805114746094,0.0,0.0,0.0001228921028086,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595397949219,0.0,0.0,0.0005829460569657,289.730224609375,294.1499938964844,263.5899963378906,262.65887451171875,264.529052734375,263.6133117675781,288.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001554294489324,3.4646628677137414e-08,0.0015542599139735,-0.0891827717423439,0.0,0.0,0.0,-0.0235501006245613,60.0,-26.28062057495117,-0.0,-1.6471226160774677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.275634765625,0.0,0.0,0.0001166025976999,292.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,0.0001227879984071,290.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703796386719,0.0,0.0,9.069096995517612e-05,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,0.0001227882312377,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0521850585937,0.0,0.0,0.0005824533873237,289.7216491699219,294.1499938964844,263.5716552734375,262.6438293457031,264.51593017578125,263.5950622558594,288.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015529808588325,3.452342767218397e-08,0.001552946283482,-0.0888639241456985,0.0,0.0,0.0,-0.0234877075999975,60.0,-26.26841163635254,-0.0,-1.6443395622900425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665405273437,0.0,0.0,0.0001165023131761,292.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448913574219,0.0,0.0,0.0001226823951583,290.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.162109375,0.0,0.0,9.061297168955208e-05,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,0.0001226826279889,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448303222656,0.0,0.0,0.0005819524521939,289.7131042480469,294.1499938964844,263.5533447265625,262.6287841796875,264.5027770996094,263.5768127441406,288.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015516452258452,3.4398162540583144e-08,0.00155161076691,-0.0885397046804428,0.0,0.0,0.0,-0.0234242677688598,60.0,-26.255794525146484,-0.0,-1.641512170635906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574462890625,0.0,0.0,0.0001164004424936,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375061035156,0.0,0.0,0.0001225751184392,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15380859375,0.0,0.0,9.05337365111336e-05,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1556091308594,0.0,0.0,0.0001225753512699,291.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,0.0005814436008222,289.7045288085937,294.1499938964844,263.5350036621094,262.61376953125,264.4895324707031,263.5585632324219,288.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015502884052693,3.4270914994749546e-08,0.0015502541791647,-0.088210329413414,0.0,0.0,0.0,-0.0233598258346319,60.0,-26.24270439147949,-0.0,-1.6386427148518126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483825683594,0.0,0.0,0.0001162972475867,292.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301208496094,0.0,0.0,0.0001224664592882,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1455383300781,0.0,0.0,9.045348269864915e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,0.0001224666921189,291.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0300598144531,0.0,0.0,0.0005809281719848,289.69598388671875,294.1499938964844,263.51666259765625,262.5987243652344,264.47625732421875,263.5403137207031,288.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015489140059798,3.4142022542482664e-08,0.0015488798962906,-0.0878766700625419,0.0,0.0,0.0,-0.0232945494353771,60.0,-26.229286193847656,-0.0,-1.6357385845822137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23931884765625,0.0,0.0,0.0001161934196716,292.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0227355957031,0.0,0.0,0.0001223571161972,290.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13726806640625,0.0,0.0,9.037271956913172e-05,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390380859375,0.0,0.0,0.0001223573490278,291.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226745605469,0.0,0.0,0.0005804094835184,289.6874084472656,294.1499938964844,263.4983215332031,262.58367919921875,264.4629211425781,263.5220642089844,288.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015475311083719,3.401232717692437e-08,0.0015474971150979,-0.0875408947467804,0.0,0.0,0.0,-0.0232288651168346,60.0,-26.21554183959961,-0.0,-1.6328189644809754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2302551269531,0.0,0.0,0.0001160890315077,292.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01531982421875,0.0,0.0,0.0001222471910296,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12896728515625,0.0,0.0,9.029153443407267e-05,290.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,0.0001222474238602,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152587890625,0.0,0.0,0.0005798880592919,289.6788635253906,294.1499938964844,263.4800109863281,262.5686340332031,264.44952392578125,263.5038452148437,288.26055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015461408765986,3.3881942584912395e-08,0.00154610699974,-0.0872033163905143,0.0,0.0,0.0,-0.0231628343462944,60.0,-26.20162010192871,-0.0,-1.6298865546104937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22119140625,0.0,0.0,0.0001159844105131,292.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,0.0001221370184794,290.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,9.021015284815805e-05,290.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224670410156,0.0,0.0,0.00012213725131,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00787353515625,0.0,0.0,0.0005793654709123,289.6702880859375,294.1499938964844,263.461669921875,262.5535583496094,264.4360656738281,263.485595703125,288.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001544747268781,3.3751256012237725e-08,0.0015447135083377,-0.0868649184703826,0.0,0.0,0.0,-0.0230966471135616,60.0,-26.187519073486328,-0.0,-1.626949881483597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,0.0001158803352154,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005187988281,0.0,0.0,0.0001220274280058,290.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1124267578125,0.0,0.0,9.012920781970024e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,0.0001220276535605,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004577636719,0.0,0.0,0.000578845560085,289.6617126464844,294.1499938964844,263.4433288574219,262.5384826660156,264.4225769042969,263.46734619140625,288.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001543361111544,3.3621262218730414e-08,0.0015433275839313,-0.0865282863378524,0.0,0.0,0.0,-0.023030811920762,60.0,-26.17341423034668,-0.0,-1.624031256142189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030944824219,0.0,0.0,0.0001157765145762,292.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931030273437,0.0,0.0,0.0001219181067426,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1041564941406,0.0,0.0,9.004845924209803e-05,290.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058654785156,0.0,0.0,0.0001219183250213,291.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930419921875,0.0,0.0,0.0005783269880339,289.6531677246094,294.1499938964844,263.42498779296875,262.5233764648437,264.4090270996094,263.4490966796875,288.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015419784467667,3.34915881694542e-08,0.001541944919154,-0.0861924514174461,0.0,0.0,0.0,-0.0229651406407356,60.0,-26.15930557250977,-0.0,-1.6211225783990812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940612792969,0.0,0.0,0.0001156740254373,292.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.98565673828125,0.0,0.0,0.0001218101751874,290.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09588623046875,0.0,0.0,8.996874385047704e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975952148437,0.0,0.0,0.0001218103934661,291.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.985595703125,0.0,0.0,0.0005778150516562,289.64459228515625,294.1499938964844,263.4066772460937,262.5082702636719,264.3954162597656,263.4308776855469,288.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015406133607029,3.3363566132038613e-08,0.0015405799495056,-0.0858608707785606,0.0,0.0,0.0,-0.022900303825736,60.0,-26.14534378051757,-0.0,-1.618253548940629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850280761719,0.0,0.0,0.0001155730496975,292.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9782409667969,0.0,0.0,0.0001217038443428,290.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,8.989020716398954e-05,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892944335937,0.0,0.0,0.0001217040626215,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781799316406,0.0,0.0,0.0005773106240667,289.6360168457031,294.1499938964844,263.3883361816406,262.4931335449219,264.3817443847656,263.4126281738281,288.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015392684144899,3.3237437691013845e-08,0.0015392352361232,-0.0855341777205467,0.0,0.0,0.0,-0.0228364281356334,60.0,-26.131610870361328,-0.0,-1.615429425783077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.176025390625,0.0,0.0,0.0001154745186795,292.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707946777344,0.0,0.0,0.0001216000891872,290.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793151855469,0.0,0.0,8.981356950243935e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809936523437,0.0,0.0,0.0001216003074659,291.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9707336425781,0.0,0.0,0.0005768184782937,289.62744140625,294.1499938964844,263.3699951171875,262.4779663085937,264.3680114746094,263.3943786621094,288.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015379560645669,3.311436813646651e-08,0.0015379230026155,-0.0852153673768043,0.0,0.0,0.0,-0.0227741003036499,60.0,-26.11823081970215,-0.0,-1.6126760726820066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669921875,0.0,0.0,0.0001153776975115,292.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,0.0001214981384691,290.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.071044921875,0.0,0.0,8.973827061709017e-05,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,0.0001214983494719,291.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632873535156,0.0,0.0,0.0005763348308391,289.618896484375,294.1499938964844,263.3516540527344,262.4627685546875,264.354248046875,263.37615966796875,288.1944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001536666532047,3.299343731555382e-08,0.001536633586511,-0.0849020779132843,0.0,0.0,0.0,-0.022712854668498,60.0,-26.105260848999023,-0.0,-1.609972883898081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1579895019531,0.0,0.0,0.0001152836994151,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95587158203125,0.0,0.0,0.0001213991490658,290.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627746582031,0.0,0.0,8.966515451902524e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644226074219,0.0,0.0,0.0001213993600686,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9558410644531,0.0,0.0,0.0005758652696385,289.6103210449219,294.1499938964844,263.3333435058594,262.4475402832031,264.3404235839844,263.35791015625,288.1849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015354146016761,3.287602012846946e-08,0.00153538165614,-0.0845978707075119,0.0,0.0,0.0,-0.0226533915847539,60.0,-26.09276580810547,-0.0,-1.607350554877485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14898681640625,0.0,0.0,0.0001151929827756,292.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,0.0001213036230183,290.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,8.95945995580405e-05,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561218261719,0.0,0.0,0.000121303834021,291.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483642578125,0.0,0.0,0.000575412181206,289.60174560546875,294.1499938964844,263.31500244140625,262.4322814941406,264.3265686035156,263.33966064453125,288.1755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015342063270509,3.2762713431111485e-08,0.0015341734979301,-0.0843042880296707,0.0,0.0,0.0,-0.0225960072129964,60.0,-26.080873489379883,-0.0,-1.6048218753894616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1399841308594,0.0,0.0,0.000115106224257,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9409484863281,0.0,0.0,0.0001212122660945,290.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04620361328125,0.0,0.0,8.952712232712656e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478515625,0.0,0.0,0.0001212124770972,291.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408874511719,0.0,0.0,0.0005749788251705,289.5931701660156,294.1499938964844,263.2966613769531,262.4169921875,264.3126525878906,263.3214111328125,288.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015330507885664,3.2654352111194385e-08,0.0015330181922763,-0.0840234979987144,0.0,0.0,0.0,-0.0225411280989646,60.0,-26.069719314575195,-0.0,-1.602405461653689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1310119628906,0.0,0.0,0.0001150242023868,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334716796875,0.0,0.0,0.0001211258932016,290.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379333496094,0.0,0.0,8.94633267307654e-05,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.03955078125,0.0,0.0,0.0001211260969284,291.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93341064453125,0.0,0.0,0.0005745691014453,289.5845947265625,294.1499938964844,263.2783203125,262.40167236328125,264.29864501953125,263.3031616210937,288.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015319583471864,3.2551898954125136e-08,0.0015319257508963,-0.083757996559143,0.0,0.0,0.0,-0.0224892403930425,60.0,-26.0595760345459,-0.0,-1.600122487843692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220092773437,0.0,0.0,0.0001149465097114,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259948730469,0.0,0.0,0.0001210440823342,290.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296630859375,0.0,0.0,8.940289990277961e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03125,0.0,0.0,0.000121044286061,291.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259338378906,0.0,0.0,0.00057418103097,289.5760192871094,294.1499938964844,263.260009765625,262.38629150390625,264.2846374511719,263.284912109375,288.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015309235313907,3.24548565799887e-08,0.0015308910515159,-0.0835065171122551,0.0,0.0,0.0,-0.0224400963634252,60.0,-26.050277709960938,-0.0,-1.597961585275698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.113037109375,0.0,0.0,0.0001148737428593,292.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184875488281,0.0,0.0,0.0001209674519486,290.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213623046875,0.0,0.0,8.934630022849888e-05,290.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229797363281,0.0,0.0,0.0001209676556754,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184265136719,0.0,0.0,0.0005738175241276,289.56744384765625,294.1499938964844,263.2416687011719,262.3708801269531,264.2705383300781,263.26666259765625,288.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015299542574211,3.2363967505943954e-08,0.0015299218939617,-0.0832709521055221,0.0,0.0,0.0,-0.0223940648138523,60.0,-26.0419921875,-0.0,-1.5959389543240834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10406494140625,0.0,0.0,0.0001148064329754,292.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109802246094,0.0,0.0,0.0001208965695695,290.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0130920410156,0.0,0.0,8.929394243750721e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146789550781,0.0,0.0,0.0001208967732964,291.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91094970703125,0.0,0.0,0.0005734812584705,289.558837890625,294.1499938964844,263.22332763671875,262.3554077148437,264.25640869140625,263.2483825683594,288.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015290576266124,3.2279888984021454e-08,0.0015290253795683,-0.0830530375242233,0.0,0.0,0.0,-0.0223514828830957,60.0,-26.03484535217285,-0.0,-1.594069090060657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950927734375,0.0,0.0,0.000114744871098,292.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034729003906,0.0,0.0,0.0001208317480632,290.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048217773437,0.0,0.0,8.924606663640589e-05,290.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063781738281,0.0,0.0,0.00012083195179,291.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034118652344,0.0,0.0,0.0005731738056056,289.5502624511719,294.1499938964844,263.2049865722656,262.3398742675781,264.24224853515625,263.2301330566406,288.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015282377135008,3.2203001154584854e-08,0.0015282054664567,-0.0828537344932556,0.0,0.0,0.0,-0.0223125424236059,60.0,-26.02889060974121,-0.0,-1.592360092672607e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
