time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431880,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.08612060546875,0.0,0.0,0.000114688060421,292.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959655761719,0.0,0.0,0.0001207719178637,290.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9965209960937,0.0,0.0,8.920187974581495e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980773925781,0.0,0.0,0.0001207721215905,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959045410156,0.0,0.0,0.000572889985051,289.54168701171875,294.1499938964844,263.1866760253906,262.3243103027344,264.22802734375,263.2118530273437,288.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015274810139089,3.2132032146137135e-08,0.0015274488832801,-0.0826697871088981,0.0,0.0,0.0,-0.0222766026854515,60.0,-26.023876190185547,-0.0,-1.590783398341955e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771484375,0.0,0.0,0.0001146393187809,292.21875,303.1499938964844,285.1499938964844,0.0,-0.0,289.888427734375,0.0,0.0,0.0001207205932587,290.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882202148437,0.0,0.0,8.916396473068744e-05,290.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9897766113281,0.0,0.0,0.0001207207969855,291.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,0.000572646560613,289.5330810546875,294.1499938964844,263.1683349609375,262.3086853027344,264.2137451171875,263.1935729980469,288.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015268318820744,3.2071156397250895e-08,0.0015267997514456,-0.0825119763612747,0.0,0.0,0.0,-0.0222457703202962,60.0,-26.02042388916016,-0.0,-1.589431661841445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06817626953125,0.0,0.0,0.0001145978822023,292.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8808898925781,0.0,0.0,0.0001206769666168,290.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9799499511719,0.0,0.0,8.913173951441422e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814758300781,0.0,0.0,0.0001206771630677,291.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.880859375,0.0,0.0,0.0005724395741708,289.5245056152344,294.1499938964844,263.1499938964844,262.29302978515625,264.1994323730469,263.17529296875,288.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015262798406183,3.201940046437812e-08,0.0015262478264048,-0.0823778137564659,0.0,0.0,0.0,-0.0222195591777563,60.0,-26.01854133605957,-0.0,-1.588282856346268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592346191406,0.0,0.0,0.0001145639325841,292.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.87335205078125,0.0,0.0,0.0001206412125611,290.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716491699219,0.0,0.0,8.910533506423235e-05,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731750488281,0.0,0.0,0.000120641409012,291.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,0.0005722699570469,289.5158996582031,294.1499938964844,263.13165283203125,262.2773132324219,264.18505859375,263.1570129394531,288.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001525827567093,3.197699172119428e-08,0.0015257955528795,-0.0822678729891777,0.0,0.0,0.0,-0.0221980810165405,60.0,-26.01827812194824,-0.0,-1.5873418135470274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502624511719,0.0,0.0,0.0001145364367403,292.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,0.0001206122615258,290.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9633483886719,0.0,0.0,8.908394374884665e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96484375,0.0,0.0,0.0001206124507007,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8657531738281,0.0,0.0,0.0005721326451748,289.5072937011719,294.1499938964844,263.11334228515625,262.2615966796875,264.170654296875,263.1387023925781,288.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015254613244906,3.1942644085347645e-08,0.0015254294266924,-0.0821788311004638,0.0,0.0,0.0,-0.022180687636137,60.0,-26.01955986022949,-0.0,-1.5865798275171985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412902832031,0.0,0.0,0.0001145173882832,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85821533203125,0.0,0.0,0.0001205922017106,290.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550476074219,0.0,0.0,8.906912989914417e-05,290.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95654296875,0.0,0.0,0.0001205923981615,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581848144531,0.0,0.0,0.0005720374756492,289.4986572265625,294.1499938964844,263.0950012207031,262.2458801269531,264.1561889648437,263.12042236328125,288.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015252076555043,3.191885511455439e-08,0.0015251757577061,-0.0821171477437019,0.0,0.0,0.0,-0.0221686381846666,60.0,-26.0227279663086,-0.0,-1.5860521784816228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,0.0001145050482591,292.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,0.0001205792141263,290.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467163085937,0.0,0.0,8.905953291105106e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482116699219,0.0,0.0,0.0001205794033012,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505859375,0.0,0.0,0.000571975891944,289.49005126953125,294.1499938964844,263.07666015625,262.2301330566406,264.14166259765625,263.10211181640625,288.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015250431606546,3.1903439889902074e-08,0.0015250112628564,-0.0820771902799606,0.0,0.0,0.0,-0.0221608318388462,60.0,-26.027427673339844,-0.0,-1.5857104074257222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0001144987618317,292.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8430480957031,0.0,0.0,0.0001205725857289,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384155273437,0.0,0.0,8.905464346753433e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398803710937,0.0,0.0,0.0001205727749038,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.843017578125,0.0,0.0,0.0005719444598071,289.4814147949219,294.1499938964844,263.0583190917969,262.21441650390625,264.1271057128906,263.0837707519531,288.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015249592252075,3.1895577734530895e-08,0.0015249273274093,-0.0820568054914474,0.0,0.0,0.0,-0.0221568495035171,60.0,-26.033483505249023,-0.0,-1.585536040238367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.014404296875,0.0,0.0,0.0001144987691077,292.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83544921875,0.0,0.0,0.0001205725930049,290.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300842285156,0.0,0.0,8.905465074349195e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315490722656,0.0,0.0,0.0001205727821798,291.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354187011719,0.0,0.0,0.0005719444598071,289.4728088378906,294.1499938964844,263.0400085449219,262.1986999511719,264.11248779296875,263.0654602050781,288.0342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015249593416228,3.1895584839958246e-08,0.0015249274438247,-0.0820568278431892,0.0,0.0,0.0,-0.0221568532288074,60.0,-26.040956497192383,-0.0,-1.585536324455461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00543212890625,0.0,0.0,0.0001145054557127,292.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8278503417969,0.0,0.0,0.0001205796361318,290.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217529296875,0.0,0.0,8.905984577722847e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232177734375,0.0,0.0,0.0001205798253067,291.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277893066406,0.0,0.0,0.0005719778710044,289.46417236328125,294.1499938964844,263.02166748046875,262.1829528808594,264.0978088378906,263.047119140625,288.0248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001525048399344,3.1903933717103434e-08,0.0015250163851305,-0.0820784643292427,0.0,0.0,0.0,-0.022161079570651,60.0,-26.050127029418945,-0.0,-1.585721349783853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964599609375,0.0,0.0,0.0001145183778135,292.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202209472656,0.0,0.0,0.0001205932494485,290.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134216308594,0.0,0.0,8.906989387469366e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91485595703125,0.0,0.0,0.0001205934313475,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201599121094,0.0,0.0,0.0005720424233004,289.4555053710937,294.1499938964844,263.0033264160156,262.1672058105469,264.0830993652344,263.02880859375,288.0154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015252203447744,3.192007014263254e-08,0.0015251884469762,-0.082120306789875,0.0,0.0,0.0,-0.0221692528575658,60.0,-26.06074333190918,-0.0,-1.5860791791055817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98748779296875,0.0,0.0,0.0001145368441939,292.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125915527344,0.0,0.0,0.0001206126980832,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90509033203125,0.0,0.0,8.908426389098167e-05,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,0.0001206128799822,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8125305175781,0.0,0.0,0.0005721346824429,289.4468688964844,294.1499938964844,262.9849853515625,262.1514587402344,264.0683288574219,263.01043701171875,288.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015254663303494,3.194313791254899e-08,0.0015254344325512,-0.0821801051497459,0.0,0.0,0.0,-0.0221809353679418,60.0,-26.07271194458008,-0.0,-1.5865909119838761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.978515625,0.0,0.0,0.000114561022201,292.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.804931640625,0.0,0.0,0.0001206381566589,290.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.896728515625,0.0,0.0,8.910306496545672e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89813232421875,0.0,0.0,0.0001206383385579,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.80487060546875,0.0,0.0,0.0005722554633393,289.4382019042969,294.1499938964844,262.9666748046875,262.1357116699219,264.05352783203125,262.9920959472656,287.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015257882187142,3.197333242610512e-08,0.0015257563209161,-0.0822583809494972,0.0,0.0,0.0,-0.0221962258219718,60.0,-26.08599281311035,-0.0,-1.5872606695666036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695129394531,0.0,0.0,0.0001145904170698,292.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972717285156,0.0,0.0,0.0001206691158586,290.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,8.912592602428049e-05,290.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,0.0001206692904816,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972106933594,0.0,0.0,0.0005724023212678,289.4295349121094,294.1499938964844,262.9483337402344,262.1199645996094,264.0386657714844,262.9737548828125,287.9873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015261797234416,3.201004261654816e-08,0.001526147709228,-0.0823535472154617,0.0,0.0,0.0,-0.0222148168832063,60.0,-26.1005973815918,-0.0,-1.588075235758879e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605407714844,0.0,0.0,0.0001146250215242,292.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895812988281,0.0,0.0,0.0001207055538543,290.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800048828125,0.0,0.0,8.915283979149535e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88140869140625,0.0,0.0,0.0001207057284773,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78955078125,0.0,0.0,0.0005725751980207,289.4208374023437,294.1499938964844,262.92999267578125,262.10418701171875,264.02374267578125,262.95538330078125,287.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015266404952853,3.205325782573709e-08,0.0015266084810718,-0.0824655815958976,0.0,0.0,0.0,-0.0222367048263549,60.0,-26.11639213562012,-0.0,-1.589034468452155e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515686035156,0.0,0.0,0.0001146645008702,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818908691406,0.0,0.0,0.0001207471286761,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716125488281,0.0,0.0,8.918355160858482e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730163574219,0.0,0.0,0.000120747310575,291.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,0.0005727724055759,289.41217041015625,294.1499938964844,262.9116516113281,262.08843994140625,264.0087585449219,262.93701171875,287.968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001527166343294,3.210256949159884e-08,0.0015271342126652,-0.0825934112071991,0.0,0.0,0.0,-0.0222616791725158,60.0,-26.13342666625977,-0.0,-1.5901292726994148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94256591796875,0.0,0.0,0.0001147087168646,292.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742004394531,0.0,0.0,0.0001207936875289,290.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632202148437,0.0,0.0,8.921793778426945e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,0.0001207938621519,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7741394042969,0.0,0.0,0.0005729932454414,289.4034423828125,294.1499938964844,262.8933410644531,262.0726623535156,263.9937438964844,262.91864013671875,287.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015277550555765,3.215778576759476e-08,0.0015277229249477,-0.082736536860466,0.0,0.0,0.0,-0.0222896412014961,60.0,-26.15155029296875,-0.0,-1.5913556694613362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335632324219,0.0,0.0,0.0001147573711932,292.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664794921875,0.0,0.0,0.0001208449248224,290.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548278808594,0.0,0.0,8.925578003982082e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.856201171875,0.0,0.0,0.0001208450994454,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76641845703125,0.0,0.0,0.0005732363206334,289.3947448730469,294.1499938964844,262.875,262.056884765625,263.97869873046875,262.9002685546875,287.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015284030232578,3.221855493507064e-08,0.001528370892629,-0.0828940570354461,0.0,0.0,0.0,-0.0223204176872968,60.0,-26.170799255371094,-0.0,-1.592705984876375e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.924560546875,0.0,0.0,0.000114810100058,292.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587280273437,0.0,0.0,0.0001209004549309,290.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.846435546875,0.0,0.0,8.929679461289197e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8477783203125,0.0,0.0,0.0001209006295539,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586975097656,0.0,0.0,0.000573499710299,289.3860168457031,294.1499938964844,262.8566589355469,262.0411071777344,263.96356201171875,262.88189697265625,287.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015291052404791,3.2284415141248246e-08,0.0015290729934349,-0.0830647647380828,0.0,0.0,0.0,-0.0223537720739841,60.0,-26.19101333618164,-0.0,-1.5941699871291348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9155578613281,0.0,0.0,0.0001148673109128,292.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509765625,0.0,0.0,0.00012096069986,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8380126953125,0.0,0.0,8.93412870937027e-05,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83935546875,0.0,0.0,0.0001209608744829,291.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7509460449219,0.0,0.0,0.0005737855099141,289.3772888183594,294.1499938964844,262.8383483886719,262.0253295898437,263.9483947753906,262.8634948730469,287.9309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015298671787604,3.235586731875628e-08,0.001529834815301,-0.0832499638199806,0.0,0.0,0.0,-0.0223899595439434,60.0,-26.212308883666992,-0.0,-1.595759044903389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,0.0001149284507846,292.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74322509765625,0.0,0.0,0.0001210250848089,290.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82958984375,0.0,0.0,8.9388842752669e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309326171875,0.0,0.0,0.0001210252594319,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431640625,0.0,0.0,0.0005740909255109,289.3685607910156,294.1499938964844,262.82000732421875,262.0095520019531,263.93316650390625,262.8451232910156,287.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015306815039366,3.243222934656842e-08,0.0015306490240618,-0.0834478735923767,0.0,0.0,0.0,-0.0224286317825317,60.0,-26.23455810546875,-0.0,-1.5974582368016854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,0.0001149925301433,292.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7354431152344,0.0,0.0,0.0001210925620398,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211364746094,0.0,0.0,8.943868306232616e-05,290.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8224792480469,0.0,0.0,0.0001210927366628,291.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353820800781,0.0,0.0,0.0005744110094383,289.3598022460937,294.1499938964844,262.8016662597656,261.9937438964844,263.9179077148437,262.82672119140625,287.91217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015315348282456,3.2512261327610765e-08,0.0015315023483708,-0.0836552828550338,0.0,0.0,0.0,-0.022469162940979,60.0,-26.25760078430176,-0.0,-1.5992399937658774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,0.0001150604002759,292.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7276611328125,0.0,0.0,0.0001211640337714,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127136230469,0.0,0.0,8.949146285885945e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81402587890625,0.0,0.0,0.0001211642011185,291.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72760009765625,0.0,0.0,0.0005747500108554,289.3510437011719,294.1499938964844,262.7833251953125,261.9779357910156,263.902587890625,262.8083190917969,287.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015324386768043,3.259702197055958e-08,0.0015324060805141,-0.0838749408721923,0.0,0.0,0.0,-0.0225120894610881,60.0,-26.28148651123047,-0.0,-1.6011281900318869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87945556640625,0.0,0.0,0.0001151314427261,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198486328125,0.0,0.0,0.0001212388451676,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8042297363281,0.0,0.0,8.954672375693917e-05,290.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055419921875,0.0,0.0,0.0001212390125147,291.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71978759765625,0.0,0.0,0.000575104902964,289.3422546386719,294.1499938964844,262.7650146484375,261.962158203125,263.88720703125,262.7899475097656,287.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015333847841247,3.268575810011498e-08,0.0015333521878346,-0.0841048806905746,0.0,0.0,0.0,-0.0225570276379585,60.0,-26.306211471557617,-0.0,-1.603105914682601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703918457031,0.0,0.0,0.0001152058248408,292.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120056152344,0.0,0.0,0.0001213171708513,290.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957763671875,0.0,0.0,8.960457489592955e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79705810546875,0.0,0.0,0.0001213173381984,291.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71197509765625,0.0,0.0,0.0005754764424636,289.3334655761719,294.1499938964844,262.7466735839844,261.94635009765625,263.8717956542969,262.77154541015625,287.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015343754785135,3.2778658010101935e-08,0.0015343426493927,-0.0843456014990806,0.0,0.0,0.0,-0.0226040780544281,60.0,-26.331579208374023,-0.0,-1.6051779994086249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8613586425781,0.0,0.0,0.0001152823824668,292.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.70416259765625,0.0,0.0,0.0001213977957377,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78729248046875,0.0,0.0,8.966412133304402e-05,290.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78857421875,0.0,0.0,0.0001213979558087,291.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041320800781,0.0,0.0,0.0005758588667958,289.3246765136719,294.1499938964844,262.72833251953125,261.9305419921875,263.8563232421875,262.7531433105469,287.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001535395043902,3.287427574605317e-08,0.0015353622147813,-0.0845933556556701,0.0,0.0,0.0,-0.0226525031030178,60.0,-26.35783195495605,-0.0,-1.6073120434612065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.852294921875,0.0,0.0,0.0001153616613009,292.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963195800781,0.0,0.0,0.0001214812800753,290.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77880859375,0.0,0.0,8.972578507382423e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78009033203125,0.0,0.0,0.0001214814474224,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6962585449219,0.0,0.0,0.0005762549117207,289.3158569335937,294.1499938964844,262.7099914550781,261.91473388671875,263.8408203125,262.7347106933594,287.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001536450930871,3.2973300534422385e-08,0.0015364179853349,-0.0848499089479446,0.0,0.0,0.0,-0.0227026529610157,60.0,-26.38465118408203,-0.0,-1.6095235366719862e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432312011719,0.0,0.0,0.0001154436758952,292.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884460449219,0.0,0.0,0.0001215676456922,290.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7702941894531,0.0,0.0,8.978957339422777e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77154541015625,0.0,0.0,0.0001215678130392,291.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883850097656,0.0,0.0,0.0005766645772382,289.3070373535156,294.1499938964844,262.6916809082031,261.8988952636719,263.8252258300781,262.71630859375,287.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015375432558357,3.307573592792323e-08,0.0015375101938843,-0.0851152837276458,0.0,0.0,0.0,-0.0227545294910669,60.0,-26.41217994689941,-0.0,-1.611812763258058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341369628906,0.0,0.0,0.0001155273494077,292.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805419921875,0.0,0.0,0.0001216557575389,290.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.76177978515625,0.0,0.0,8.985464955912903e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630310058594,0.0,0.0,0.00012165591761,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6805114746094,0.0,0.0,0.0005770825082436,289.2981872558594,294.1499938964844,262.67333984375,261.8830871582031,263.80963134765625,262.6979064941406,287.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015386574668809,3.318023544807147e-08,0.0015386242885142,-0.0853860005736351,0.0,0.0,0.0,-0.022807452827692,60.0,-26.440147399902344,-0.0,-1.6141498804245202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8250732421875,0.0,0.0,0.0001156133512267,292.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6726379394531,0.0,0.0,0.0001217463213833,290.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75323486328125,0.0,0.0,8.992153743747622e-05,290.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544860839844,0.0,0.0,0.0001217464814544,291.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.672607421875,0.0,0.0,0.0005775121389888,289.2893371582031,294.1499938964844,262.6549987792969,261.86724853515625,263.7939453125,262.67950439453125,287.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015398028772324,3.3287651746150004e-08,0.0015397695824503,-0.0856642425060272,0.0,0.0,0.0,-0.0228618551045656,60.0,-26.468690872192383,-0.0,-1.616554072825238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81597900390625,0.0,0.0,0.0001157012084149,292.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647033691406,0.0,0.0,0.0001218388351844,290.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74468994140625,0.0,0.0,8.998986595543101e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459411621094,0.0,0.0,0.0001218389952555,291.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6646728515625,0.0,0.0,0.0005779509665444,289.2804870605469,294.1499938964844,262.6366577148437,261.8514404296875,263.7782287597656,262.6610717773437,287.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015409729676321,3.3397384413547115e-08,0.0015409395564347,-0.0859484672546386,0.0,0.0,0.0,-0.0229174271225929,60.0,-26.49773979187012,-0.0,-1.6190116980396854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8068542480469,0.0,0.0,0.0001157898441306,292.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567687988281,0.0,0.0,0.0001219321784446,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73614501953125,0.0,0.0,9.00588056538254e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73736572265625,0.0,0.0,0.0001219323385157,291.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,0.000578393752221,289.2716064453125,294.1499938964844,262.61834716796875,261.8356018066406,263.762451171875,262.6426696777344,287.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015421534189954,3.3508090524492224e-08,0.001542120007798,-0.0862352028489112,0.0,0.0,0.0,-0.0229734946042299,60.0,-26.52704811096192,-0.0,-1.621493339598601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7977600097656,0.0,0.0,0.0001158801169367,292.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488037109375,0.0,0.0,0.0001220272388309,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,9.012901864480229e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7287902832031,0.0,0.0,0.0001220273989019,291.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6487731933594,0.0,0.0,0.0005788446869701,289.2627258300781,294.1499938964844,262.6000061035156,261.8197631835937,263.74664306640625,262.6242370605469,287.808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015433557564392,3.362084299851632e-08,0.0015433221124112,-0.0865271985530853,0.0,0.0,0.0,-0.0230305958539247,60.0,-26.55672264099121,-0.0,-1.6240225875208125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78863525390625,0.0,0.0,0.0001159715466201,292.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408386230469,0.0,0.0,0.000122123514302,290.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.718994140625,0.0,0.0,9.02001338545233e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72021484375,0.0,0.0,0.0001221236743731,291.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407775878906,0.0,0.0,0.0005793013842776,289.2538146972656,294.1499938964844,262.5816650390625,261.80389404296875,263.73077392578125,262.6058349609375,287.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015445734607055,3.3735037874293994e-08,0.0015445397002622,-0.0868229195475578,0.0,0.0,0.0,-0.0230884291231632,60.0,-26.586774826049805,-0.0,-1.626586225711435e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795104980469,0.0,0.0,0.0001160638348665,292.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328430175781,0.0,0.0,0.0001222207065438,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103881835937,0.0,0.0,9.027191845234483e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71160888671875,0.0,0.0,0.0001222208666149,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327819824219,0.0,0.0,0.0005797624471597,289.2449035644531,294.1499938964844,262.5633239746094,261.7880554199219,263.7148742675781,262.58740234375,287.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015458025736734,3.3850312775030034e-08,0.0015457686968147,-0.0871214121580123,0.0,0.0,0.0,-0.0231468100100755,60.0,-26.61710357666016,-0.0,-1.6291761539832805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703857421875,0.0,0.0,0.0001161565742222,292.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62481689453125,0.0,0.0,0.0001223183644469,290.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018127441406,0.0,0.0,9.034404502017424e-05,290.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030029296875,0.0,0.0,0.000122318524518,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247863769531,0.0,0.0,0.0005802256637252,289.2359924316406,294.1499938964844,262.5450134277344,261.772216796875,263.69891357421875,262.5690002441406,287.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015470376238226,3.3966141899099966e-08,0.001547003746964,-0.0874213203787803,0.0,0.0,0.0,-0.0232054702937603,60.0,-26.64759063720703,-0.0,-1.631780577326936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76123046875,0.0,0.0,0.0001162498738267,292.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168212890625,0.0,0.0,0.0001224166189786,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69317626953125,0.0,0.0,9.041660814546049e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943664550781,0.0,0.0,0.0001224167644977,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,0.0005806917324662,289.22705078125,294.1499938964844,262.52667236328125,261.75634765625,263.68292236328125,262.5505676269531,287.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015482802409678,3.40826744604783e-08,0.0015482462476938,-0.0877230241894722,0.0,0.0,0.0,-0.0232644882053136,60.0,-26.67823028564453,-0.0,-1.6344029063475318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,0.0001163432243629,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087646484375,0.0,0.0,0.0001225149171659,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845703125,0.0,0.0,9.048921492649242e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68572998046875,0.0,0.0,0.000122515077237,291.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087341308594,0.0,0.0,0.0005811580340377,289.2181091308594,294.1499938964844,262.5083312988281,261.740478515625,263.6669006347656,262.5321655273437,287.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015495235566049,3.4199270970702855e-08,0.0015494893305003,-0.0880248695611953,0.0,0.0,0.0,-0.0233235377818346,60.0,-26.70901679992676,-0.0,-1.637028930190354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.742919921875,0.0,0.0,0.000116436582175,292.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007080078125,0.0,0.0,0.0001226132299052,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759033203125,0.0,0.0,9.056182898348196e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770935058594,0.0,0.0,0.0001226133899763,291.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6006774902344,0.0,0.0,0.000581624393817,289.2091369628906,294.1499938964844,262.489990234375,261.724609375,263.6508178710937,262.5137634277344,287.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001550766872242,3.4315878139068445e-08,0.0015507326461374,-0.0883267149329185,0.0,0.0,0.0,-0.0233825910836458,60.0,-26.739850997924805,-0.0,-1.6396570856613837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
