time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434220,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337341308594,0.0,0.0,0.0001165296707767,292.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926208496094,0.0,0.0,0.0001227112516062,290.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6672668457031,0.0,0.0,9.06342247617431e-05,290.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6684265136719,0.0,0.0,0.0001227114116773,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59259033203125,0.0,0.0,0.0005820893566124,289.2001647949219,294.1499938964844,262.4716796875,261.708740234375,263.6346740722656,262.4953308105469,287.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015520066954195,3.443214424692087e-08,0.0015519722364842,-0.0886276587843895,0.0,0.0,0.0,-0.0234414730221033,60.0,-26.77069091796875,-0.0,-1.642279698899074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245788574219,0.0,0.0,0.0001166220827144,292.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58453369140625,0.0,0.0,0.0001228085748152,290.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585998535156,0.0,0.0,9.070610394701362e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65972900390625,0.0,0.0,0.0001228087203344,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845031738281,0.0,0.0,0.0005825510015711,289.191162109375,294.1499938964844,262.4533386230469,261.69287109375,263.6184997558594,262.4769287109375,287.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015532375546172,3.45475719143451e-08,0.0015532029792666,-0.0889264196157455,0.0,0.0,0.0,-0.0234999321401119,60.0,-26.80145263671875,-0.0,-1.6448856854367477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.71539306640625,0.0,0.0,0.0001167141017504,292.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5764465332031,0.0,0.0,0.0001229054760187,290.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64990234375,0.0,0.0,9.077767026610672e-05,290.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65106201171875,0.0,0.0,0.0001229056215379,291.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5763854980469,0.0,0.0,0.0005830106674693,289.1821594238281,294.1499938964844,262.4349975585937,261.677001953125,263.602294921875,262.45849609375,287.7240600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015544629422947,3.4662498649140616e-08,0.0015544282505288,-0.0892238467931747,0.0,0.0,0.0,-0.023558136075735,60.0,-26.83215713500977,-0.0,-1.6474821507017628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061767578125,0.0,0.0,0.0001168049348052,292.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683288574219,0.0,0.0,0.0001230011257575,290.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412353515625,0.0,0.0,9.084831981454045e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6423645019531,0.0,0.0,0.0001230012712767,291.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682678222656,0.0,0.0,0.0005834643961861,289.17315673828125,294.1499938964844,262.4166564941406,261.6611022949219,263.5860595703125,262.4400939941406,287.7146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015556727303192,3.477595100775943e-08,0.0015556379221379,-0.0895174369215965,0.0,0.0,0.0,-0.0236155930906534,60.0,-26.862722396850582,-0.0,-1.6500473520864034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969909667969,0.0,0.0,0.0001168945600511,292.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601806640625,0.0,0.0,0.0001230955094797,290.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63250732421875,0.0,0.0,9.091803076444194e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336364746094,0.0,0.0,0.0001230956549989,291.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601501464844,0.0,0.0,0.0005839120713062,289.16412353515625,294.1499938964844,262.3983459472656,261.6452331542969,263.5697631835937,262.42169189453125,287.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015568663366138,3.4887897015778435e-08,0.0015568315284326,-0.0898071154952049,0.0,0.0,0.0,-0.0236722864210605,60.0,-26.893030166625977,-0.0,-1.6525805790479353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877746582031,0.0,0.0,0.0001169823299278,292.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520324707031,0.0,0.0,0.0001231879286933,290.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6238098144531,0.0,0.0,9.09862937987782e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249084472656,0.0,0.0,0.0001231880742125,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519714355469,0.0,0.0,0.0005843504914082,289.15509033203125,294.1499938964844,262.3800048828125,261.6293334960937,263.55340576171875,262.4032592773437,287.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015580352628603,3.499752310176518e-08,0.0015580003382638,-0.0900907516479492,0.0,0.0,0.0,-0.0237278044223785,60.0,-26.92300033569336,-0.0,-1.655063073258134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67852783203125,0.0,0.0,0.0001170691321021,292.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438537597656,0.0,0.0,0.0001232793438248,290.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,9.10538074094802e-05,290.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161804199219,0.0,0.0,0.0001232794893439,291.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438232421875,0.0,0.0,0.000584784138482,289.14605712890625,294.1499938964844,262.3616638183594,261.6134338378906,263.5370483398437,262.3848571777344,287.686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015591914998367,3.5105948370528495e-08,0.0015591563424095,-0.090371273458004,0.0,0.0,0.0,-0.023782717064023,60.0,-26.9527645111084,-0.0,-1.6575201300383926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693115234375,0.0,0.0,0.0001171536277979,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356750488281,0.0,0.0,0.0001233683287864,290.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,9.111953113460912e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.607421875,0.0,0.0,0.0001233684597536,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356140136719,0.0,0.0,0.0005852062022313,289.1369934082031,294.1499938964844,262.34332275390625,261.5975341796875,263.5206298828125,262.366455078125,287.67681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015603167703375,3.521148528307094e-08,0.0015602816129103,-0.0906443074345588,0.0,0.0,0.0,-0.0238361656665802,60.0,-26.982152938842773,-0.0,-1.659913664298074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600646972656,0.0,0.0,0.0001172360643977,292.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274658203125,0.0,0.0,0.0001234551309607,290.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975952148437,0.0,0.0,9.118364687310532e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986633300781,0.0,0.0,0.0001234552764799,291.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,0.0005856179632246,289.1278991699219,294.1499938964844,262.32501220703125,261.5816345214844,263.5041809082031,262.3480529785156,287.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015614146832376,3.5314450030909945e-08,0.0015613792929798,-0.0909106582403183,0.0,0.0,0.0,-0.0238883104175329,60.0,-27.01106071472168,-0.0,-1.6622503551388945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6508178710937,0.0,0.0,0.0001173158598248,292.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51922607421875,0.0,0.0,0.0001235391537193,290.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888366699219,0.0,0.0,9.124570351559667e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58990478515625,0.0,0.0,0.0001235392992384,291.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191955566406,0.0,0.0,0.0005860165692865,289.11883544921875,294.1499938964844,262.3066711425781,261.56573486328125,263.4876708984375,262.32965087890625,287.6578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015624773222953,3.541411075502765e-08,0.0015624419320374,-0.0911684557795524,0.0,0.0,0.0,-0.0239387843757867,60.0,-27.039447784423828,-0.0,-1.664513860077932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415710449219,0.0,0.0,0.0001173931304947,292.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110168457031,0.0,0.0,0.0001236205280292,290.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,9.130580292548984e-05,290.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58111572265625,0.0,0.0,0.0001236206589965,291.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5109558105469,0.0,0.0,0.0005864025442861,289.1097412109375,294.1499938964844,262.288330078125,261.5498046875,263.4711303710937,262.3112487792969,287.6483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015635064337402,3.5510623774825945e-08,0.0015634709270671,-0.0914180800318718,0.0,0.0,0.0,-0.0239876620471477,60.0,-27.067317962646484,-0.0,-1.6667071633946764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322937011719,0.0,0.0,0.0001174673088826,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50274658203125,0.0,0.0,0.0001236986427102,290.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,9.136350126937032e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57232666015625,0.0,0.0,0.0001236987882293,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027160644531,0.0,0.0,0.0005867730942554,289.1006164550781,294.1499938964844,262.2699890136719,261.53387451171875,263.45458984375,262.2928466796875,287.638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015644944505766,3.560328210028274e-08,0.0015644588274881,-0.0916577205061912,0.0,0.0,0.0,-0.0240345876663923,60.0,-27.094575881958008,-0.0,-1.6688142068232994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.623046875,0.0,0.0,0.0001175385405076,292.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945068359375,0.0,0.0,0.0001237736578332,290.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624694824219,0.0,0.0,9.141890041064472e-05,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,0.0001237737888004,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.49444580078125,0.0,0.0,0.0005871289176866,289.0915222167969,294.1499938964844,262.2516784667969,261.5179748535156,263.43798828125,262.2744445800781,287.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015654431190341,3.569225270894094e-08,0.0015654074959456,-0.091887816786766,0.0,0.0,0.0,-0.0240796469151973,60.0,-27.12119102478028,-0.0,-1.6708386851860269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61376953125,0.0,0.0,0.00011760610505,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862365722656,0.0,0.0,0.0001238448021467,290.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536804199219,0.0,0.0,9.147144737653434e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,0.000123844933114,291.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861755371094,0.0,0.0,0.0005874664057046,289.0823974609375,294.1499938964844,262.2333374023437,261.5020446777344,263.4213562011719,262.2560729980469,287.6199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015663430094718,3.5776640316953496e-08,0.001566307269968,-0.0921060442924499,0.0,0.0,0.0,-0.0241223834455013,60.0,-27.14706802368164,-0.0,-1.6727599927435224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044921875,0.0,0.0,0.0001176698424387,292.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779357910156,0.0,0.0,0.0001239119301317,290.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448608398437,0.0,0.0,9.15210257517174e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,0.0001239120610989,291.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779052734375,0.0,0.0,0.0005877848016098,289.0732421875,294.1499938964844,262.2149963378906,261.4861145019531,263.4046936035156,262.2376708984375,287.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015671919099986,3.5856256630495416e-08,0.0015671560540795,-0.0923119112849235,0.0,0.0,0.0,-0.0241627041250467,60.0,-27.172082901000977,-0.0,-1.6745737241308237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951843261719,0.0,0.0,0.0001177295780507,292.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696350097656,0.0,0.0,0.0001239748235093,290.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5360412597656,0.0,0.0,9.156748274108396e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370483398437,0.0,0.0,0.0001239749690284,291.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696044921875,0.0,0.0,0.0005880832322873,289.0641174316406,294.1499938964844,262.1966552734375,261.4701843261719,263.3879699707031,262.21929931640625,287.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001567987492308,3.593086006503654e-08,0.0015679515199735,-0.0925048291683197,0.0,0.0,0.0,-0.0242004878818988,60.0,-27.19626808166504,-0.0,-1.6762740528974973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859069824219,0.0,0.0,0.0001177853337139,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613037109375,0.0,0.0,0.0001240335404872,290.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271911621094,0.0,0.0,9.16108547244221e-05,290.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282287597656,0.0,0.0,0.0001240336860064,291.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,0.0005883617559447,289.0549621582031,294.1499938964844,262.1783447265625,261.4542236328125,263.3712463378906,262.2008972167969,287.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015687302220612,3.6000507463995746e-08,0.0015686941333115,-0.0926849022507667,0.0,0.0,0.0,-0.0242357589304447,60.0,-27.21960830688477,-0.0,-1.6778622580204688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765991210937,0.0,0.0,0.0001178370657726,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,0.0001240880228579,290.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5183410644531,0.0,0.0,9.165108349407092e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193786621094,0.0,0.0,0.0001240881538251,291.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45294189453125,0.0,0.0,0.0005886201397515,289.0458068847656,294.1499938964844,262.1600036621094,261.43829345703125,263.3544921875,262.1825256347656,287.58184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015694190515205,3.606511356224473e-08,0.0015693829627707,-0.0928519442677497,0.0,0.0,0.0,-0.0242684800177812,60.0,-27.242061614990234,-0.0,-1.679336207871529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5672912597656,0.0,0.0,0.0001178830425487,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.44464111328125,0.0,0.0,0.0001241364370798,290.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,9.168684482574464e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.510498046875,0.0,0.0,0.0001241365680471,291.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4446105957031,0.0,0.0,0.0005888497689738,289.03662109375,294.1499938964844,262.14166259765625,261.4223327636719,263.33770751953125,262.1641540527344,287.57232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015700313961133,3.6122539626148864e-08,0.0015699951909482,-0.093000404536724,0.0,0.0,0.0,-0.0242975614964962,60.0,-27.263259887695312,-0.0,-1.680646875001912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579833984375,0.0,0.0,0.0001179245009552,292.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.436279296875,0.0,0.0,0.0001241800928255,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006408691406,0.0,0.0,9.171909186989068e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.50164794921875,0.0,0.0,0.0001241802237927,291.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4362487792969,0.0,0.0,0.000589056930039,289.0274353027344,294.1499938964844,262.1233215332031,261.4064025878906,263.3208923339844,262.1457824707031,287.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015705836704,3.6174327533444746e-08,0.0015705475816503,-0.0931342914700508,0.0,0.0,0.0,-0.0243237912654876,60.0,-27.28354454040528,-0.0,-1.681829360222764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486755371094,0.0,0.0,0.000117960938951,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42791748046875,0.0,0.0,0.000124218466226,290.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917907714844,0.0,0.0,9.174743172479792e-05,290.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927673339844,0.0,0.0,0.0001242185971932,291.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278869628906,0.0,0.0,0.000589238887187,289.0182800292969,294.1499938964844,262.1050109863281,261.39044189453125,263.3040771484375,262.1274108886719,287.5532531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015710688894614,3.6219834242956495e-08,0.0015710326842963,-0.0932519361376762,0.0,0.0,0.0,-0.0243468359112739,60.0,-27.302759170532227,-0.0,-1.682868600028087e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53936767578125,0.0,0.0,0.0001179915852844,292.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195556640625,0.0,0.0,0.0001242507423739,290.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48291015625,0.0,0.0,9.1771267761942e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48388671875,0.0,0.0,0.0001242508733412,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195251464844,0.0,0.0,0.0005893920315429,289.0090637207031,294.1499938964844,262.086669921875,261.3744812011719,263.2872314453125,262.10906982421875,287.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015714771579951,3.6258118285559255e-08,0.0015714408364146,-0.0933509021997451,0.0,0.0,0.0,-0.0243662260472774,60.0,-27.32075881958008,-0.0,-1.683743278135808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,0.0001180164981633,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111633300781,0.0,0.0,0.0001242769649252,290.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740295410156,0.0,0.0,9.179064363706856e-05,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750061035156,0.0,0.0,0.0001242770958924,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111328125,0.0,0.0,0.0005895164213143,288.9998779296875,294.1499938964844,262.0683288574219,261.3585205078125,263.27032470703125,262.0906982421875,287.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015718088252469,3.6289225846530826e-08,0.0015717725036665,-0.0934313237667083,0.0,0.0,0.0,-0.0243819802999496,60.0,-27.337305068969727,-0.0,-1.684454105088662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,0.0001180352264782,291.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027709960937,0.0,0.0,0.0001242966973222,290.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46514892578125,0.0,0.0,9.180521010421216e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46612548828125,0.0,0.0,0.0001242968282895,291.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027404785156,0.0,0.0,0.000589610019233,288.9906921386719,294.1499938964844,262.04998779296875,261.342529296875,263.25341796875,262.0723571777344,287.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015720583032816,3.6312620466105734e-08,0.0015720219817012,-0.093491792678833,0.0,0.0,0.0,-0.0243938285857439,60.0,-27.352514266967773,-0.0,-1.684988859551595e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113830566406,0.0,0.0,0.0001180528270197,291.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3943786621094,0.0,0.0,0.0001243152364622,290.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4562683105469,0.0,0.0,9.181889618048444e-05,290.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45721435546875,0.0,0.0,0.0001243153528776,291.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39434814453125,0.0,0.0,0.000589697912801,288.9814758300781,294.1499938964844,262.032470703125,261.3271789550781,263.23651123046875,262.0543518066406,287.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015722926473245,3.633460110563647e-08,0.001572256325744,-0.0935486108064651,0.0,0.0,0.0,-0.0244049597531557,60.0,-27.366531372070312,-0.0,-1.6854912132657773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5020751953125,0.0,0.0,0.0001180747058242,291.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3859558105469,0.0,0.0,0.000124338272144,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4473571777344,0.0,0.0,9.183592192130165e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44830322265625,0.0,0.0,0.0001243384031113,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,0.0005898072267882,288.9722595214844,294.1499938964844,262.0165100097656,261.31298828125,263.2196044921875,262.0372314453125,287.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001572584034875,3.636193213196749e-08,0.0015725477132946,-0.0936192572116851,0.0,0.0,0.0,-0.0244188010692596,60.0,-27.37959289550781,-0.0,-1.686116206656152e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49273681640625,0.0,0.0,0.0001180990657303,291.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775329589844,0.0,0.0,0.0001243639271706,290.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384460449219,0.0,0.0,9.185486123897137e-05,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393920898437,0.0,0.0,0.0001243640435859,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37750244140625,0.0,0.0,0.0005899288807995,288.9630432128906,294.1499938964844,262.0020446777344,261.2999572753906,263.2027282714844,262.0212707519531,287.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015729083679616,3.6392346913771696e-08,0.0015728720463812,-0.0936978757381439,0.0,0.0,0.0,-0.0244342051446437,60.0,-27.391578674316406,-0.0,-1.686811685885914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833984375,0.0,0.0,0.0001181262850877,291.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691101074219,0.0,0.0,0.0001243925798917,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295349121094,0.0,0.0,9.1876026999671e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43048095703125,0.0,0.0,0.0001243927108589,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690795898437,0.0,0.0,0.0005900648538954,288.9538269042969,294.1499938964844,261.98907470703125,261.2880249023437,263.1858825683594,262.0066223144531,287.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015732708852738,3.642634638367781e-08,0.001573234447278,-0.0937857553362846,0.0,0.0,0.0,-0.0244514215737581,60.0,-27.402587890625,-0.0,-1.68758930385593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740600585937,0.0,0.0,0.0001181552142952,291.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36065673828125,0.0,0.0,0.0001244230516022,290.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206237792969,0.0,0.0,9.189853153657168e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42156982421875,0.0,0.0,0.0001244231680175,291.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606262207031,0.0,0.0,0.0005902093835175,288.944580078125,294.1499938964844,261.9775085449219,261.2771911621094,263.16912841796875,261.993408203125,287.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001573656219989,3.646248103450489e-08,0.001573619665578,-0.0938791558146476,0.0,0.0,0.0,-0.0244697239249944,60.0,-27.41256523132324,-0.0,-1.688415949274713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,0.0001181851403089,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522033691406,0.0,0.0,0.0001244545564986,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117126464844,0.0,0.0,9.192180732497944e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126281738281,0.0,0.0,0.0001244546874659,291.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521728515625,0.0,0.0,0.0005903588607907,288.93536376953125,294.1499938964844,261.9673156738281,261.2673645019531,263.1524353027344,261.9815368652344,287.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015740547096356,3.649985558240587e-08,0.0015740181552246,-0.0939757525920867,0.0,0.0,0.0,-0.0244886502623558,60.0,-27.421401977539062,-0.0,-1.689271158511474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45538330078125,0.0,0.0,0.0001182151900138,291.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34375,0.0,0.0,0.0001244862069142,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027709960937,0.0,0.0,9.194518497679384e-05,290.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036865234375,0.0,0.0,0.0001244863378815,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3436889648437,0.0,0.0,0.0005905089783482,288.9261169433594,294.1499938964844,261.9584350585937,261.258544921875,263.1358642578125,261.97100830078125,287.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015744549455121,3.6537393555136084e-08,0.001574418391101,-0.0940727740526199,0.0,0.0,0.0,-0.024507662281394,60.0,-27.429000854492188,-0.0,-1.6901304888961024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4460144042969,0.0,0.0,0.0001182446139864,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33526611328125,0.0,0.0,0.0001245171879418,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938293457031,0.0,0.0,9.196806786349045e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3947448730469,0.0,0.0,0.000124517318909,291.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352355957031,0.0,0.0,0.000590655952692,288.9168701171875,294.1499938964844,261.9508056640625,261.25067138671875,263.119384765625,261.961669921875,287.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015748467994853,3.657413927271591e-08,0.001574810128659,-0.0941677466034889,0.0,0.0,0.0,-0.0245262719690799,60.0,-27.43535041809082,-0.0,-1.6909717714952421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366760253906,0.0,0.0,0.0001182725027319,291.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267822265625,0.0,0.0,0.0001245465682586,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3848876953125,0.0,0.0,9.198975749313831e-05,290.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,0.0001245466846739,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267517089844,0.0,0.0,0.0005907953018322,288.9076232910156,294.1499938964844,261.94439697265625,261.2437438964844,263.1030578613281,261.9537658691406,287.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015752182807773,3.660897718305024e-08,0.0015751816099509,-0.0942577868700027,0.0,0.0,0.0,-0.0245439149439334,60.0,-27.440004348754883,-0.0,-1.6917695688789538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42730712890625,0.0,0.0,0.0001182982960017,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,0.0001245737221324,290.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759460449219,0.0,0.0,9.200981730828062e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768310546875,0.0,0.0,0.0001245738385478,291.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182373046875,0.0,0.0,0.0005909241153858,288.8983459472656,294.1499938964844,261.93914794921875,261.2377014160156,263.0868530273437,261.94696044921875,287.42852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015755617059767,3.664118963797591e-08,0.0015755250351503,-0.0943410322070121,0.0,0.0,0.0,-0.0245602279901504,60.0,-27.44322204589844,-0.0,-1.6925073964557669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41796875,0.0,0.0,0.000118320902402,291.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097839355469,0.0,0.0,0.0001245975290657,290.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3669738769531,0.0,0.0,9.202739602187648e-05,290.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.36785888671875,0.0,0.0,0.0001245976454811,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.30975341796875,0.0,0.0,0.000591037038248,288.8890991210937,294.1499938964844,261.9350280761719,261.2325134277344,263.0708312988281,261.9414978027344,287.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015758627559989,3.666942305358134e-08,0.0015758260851725,-0.0944139957427978,0.0,0.0,0.0,-0.024574527516961,60.0,-27.44442176818848,-0.0,-1.6931541324538557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085998535156,0.0,0.0,0.0001183400891022,291.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30126953125,0.0,0.0,0.000124617741676,290.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3580322265625,0.0,0.0,9.20423262869008e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589172363281,0.0,0.0,0.0001246178580913,291.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012390136719,0.0,0.0,0.0005911329062655,288.8798217773437,294.1499938964844,261.9319763183594,261.2281188964844,263.0549621582031,261.93701171875,287.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015761184040457,3.6693389660058535e-08,0.001576081616804,-0.0944759324193,0.0,0.0,0.0,-0.0245866645127534,60.0,-27.44398498535156,-0.0,-1.6937033819885985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39923095703125,0.0,0.0,0.0001183547938126,291.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.292724609375,0.0,0.0,0.0001246332249138,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490600585937,0.0,0.0,9.205375681631268e-05,290.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.34991455078125,0.0,0.0,0.0001246333413291,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926940917969,0.0,0.0,0.0005912063643336,288.8705444335937,294.1499938964844,261.929931640625,261.2244873046875,263.039306640625,261.9337158203125,287.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001576314214617,3.6711753637064255e-08,0.0015762774273753,-0.0945233851671218,0.0,0.0,0.0,-0.0245959646999835,60.0,-27.44134330749512,-0.0,-1.6941243075052625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3898620605469,0.0,0.0,0.0001183649364975,291.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2842102050781,0.0,0.0,0.0001246439060196,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.340087890625,0.0,0.0,9.206164395436645e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409423828125,0.0,0.0,0.0001246440224349,291.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841796875,0.0,0.0,0.0005912570049986,288.8612670898437,294.1499938964844,261.9288330078125,261.2215881347656,263.0238342285156,261.9313049316406,287.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015764492563903,3.672441550861549e-08,0.0015764124691486,-0.0945561081171035,0.0,0.0,0.0,-0.0246023777872324,60.0,-27.43694305419922,-0.0,-1.694414493158547e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804931640625,0.0,0.0,0.000118368967378,291.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2756652832031,0.0,0.0,0.0001246481551788,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33111572265625,0.0,0.0,9.206478716805576e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319702148437,0.0,0.0,0.0001246482715941,291.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.275634765625,0.0,0.0,0.0005912771448493,288.8519897460937,294.1499938964844,261.9286804199219,261.2193908691406,263.00860595703125,261.9300842285156,287.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015765029238536,3.672945325661203e-08,0.0015764662530273,-0.094569131731987,0.0,0.0,0.0,-0.0246049296110868,60.0,-27.429912567138672,-0.0,-1.6945300274073818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
