time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436560,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711242675781,0.0,0.0,0.0001183678687084,291.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671203613281,0.0,0.0,0.0001246469910256,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221130371094,0.0,0.0,9.20639286050573e-05,290.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3229675292969,0.0,0.0,0.0001246471074409,291.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26708984375,0.0,0.0,0.0005912716733291,288.8426818847656,294.1499938964844,261.92938232421875,261.21783447265625,262.9935607910156,261.9297180175781,287.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015764882555231,3.6728074803704664e-08,0.0015764515846967,-0.094565562903881,0.0,0.0,0.0,-0.0246042311191558,60.0,-27.420875549316406,-0.0,-1.694498337201367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617553710937,0.0,0.0,0.0001183603744721,291.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585754394531,0.0,0.0,0.0001246391038876,290.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3131408691406,0.0,0.0,9.205810056300834e-05,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.31396484375,0.0,0.0,0.0001246392203029,291.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.258544921875,0.0,0.0,0.0005912342458032,288.8334045410156,294.1499938964844,261.9308776855469,261.2169189453125,262.978759765625,261.9301452636719,287.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015763886040076,3.671871340316103e-08,0.0015763518167659,-0.0945413783192634,0.0,0.0,0.0,-0.024599490687251,60.0,-27.409671783447266,-0.0,-1.694283753295167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3523864746094,0.0,0.0,0.0001183461936307,291.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,0.0001246241736225,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041381835937,0.0,0.0,9.204707021126524e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.30499267578125,0.0,0.0,0.0001246242754859,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2499694824219,0.0,0.0,0.0005911634070798,288.8240966796875,294.1499938964844,261.9331359863281,261.216552734375,262.9641418457031,261.9313049316406,287.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015761996619403,3.670099602004484e-08,0.0015761629911139,-0.0944955870509147,0.0,0.0,0.0,-0.0245905183255672,60.0,-27.396484375,-0.0,-1.693877749175954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.343017578125,0.0,0.0,0.0001183255735668,291.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414245605469,0.0,0.0,0.000124602462165,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951354980469,0.0,0.0,9.203103400068358e-05,290.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2959899902344,0.0,0.0,0.0001246025640284,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24139404296875,0.0,0.0,0.0005910604377277,288.8148193359375,294.1499938964844,261.9361267089844,261.2167663574219,262.9497985839844,261.93341064453125,287.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015759251546114,3.6675238845873543e-08,0.001575888483785,-0.0944290235638618,0.0,0.0,0.0,-0.0245774742215871,60.0,-27.380443572998047,-0.0,-1.6932874302710848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3336486816406,0.0,0.0,0.0001182978376164,291.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328491210937,0.0,0.0,0.0001245732419192,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861633300781,0.0,0.0,9.200945351039992e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2869873046875,0.0,0.0,0.0001245733583346,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328186035156,0.0,0.0,0.000590921845287,288.8055114746094,294.1499938964844,261.93975830078125,261.2174377441406,262.9356689453125,261.9361267089844,287.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015755556523799,3.664058567665052e-08,0.0015755189815536,-0.0943394675850868,0.0,0.0,0.0,-0.0245599243789911,60.0,-27.362478256225582,-0.0,-1.692493611926693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32427978515625,0.0,0.0,0.0001182629057439,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242736816406,0.0,0.0,0.0001245364692294,290.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.27716064453125,0.0,0.0,9.198228508466856e-05,290.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779846191406,0.0,0.0,0.0001245365710929,291.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242431640625,0.0,0.0,0.0005907473387196,288.7962341308594,294.1499938964844,261.9440002441406,261.2185974121094,262.921875,261.93963623046875,287.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015750904567539,3.6596951247247496e-08,0.0015750539023429,-0.0942267030477523,0.0,0.0,0.0,-0.0245378259569406,60.0,-27.341672897338867,-0.0,-1.691494162514573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149108886719,0.0,0.0,0.0001182214255095,291.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156982421875,0.0,0.0,0.0001244927843799,290.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681579589844,0.0,0.0,9.195002348860726e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689819335937,0.0,0.0,0.0001244928862433,291.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2156677246094,0.0,0.0,0.0005905401776544,288.78692626953125,294.1499938964844,261.9488220214844,261.2201843261719,262.90826416015625,261.9436950683594,287.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015745379496365,3.654513491824218e-08,0.0015745013952255,-0.0940927863121032,0.0,0.0,0.0,-0.0245115850120782,60.0,-27.31902503967285,-0.0,-1.690307698254401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055419921875,0.0,0.0,0.000118171898066,291.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20709228515625,0.0,0.0,0.0001244406303158,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591552734375,0.0,0.0,9.191150456899776e-05,290.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2599792480469,0.0,0.0,0.0001244407321792,291.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.20709228515625,0.0,0.0,0.0005902927950955,288.7776184082031,294.1499938964844,261.9541320800781,261.2221374511719,262.89501953125,261.9483947753906,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015738784568384,3.648327151495323e-08,0.0015738419024273,-0.0939328894019126,0.0,0.0,0.0,-0.0244802553206682,60.0,-27.293672561645508,-0.0,-1.6888918707991254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961730957031,0.0,0.0,0.0001181162151624,291.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1985168457031,0.0,0.0,0.0001243820006493,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2501525878906,0.0,0.0,9.186819806927816e-05,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509460449219,0.0,0.0,0.0001243821025127,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.198486328125,0.0,0.0,0.000590014620684,288.7683410644531,294.1499938964844,261.9599304199219,261.22442626953125,262.88201904296875,261.9535827636719,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015731368912383,3.641372003926335e-08,0.0015731004532426,-0.0937531217932701,0.0,0.0,0.0,-0.0244450308382511,60.0,-27.266393661499023,-0.0,-1.6873005392881169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28680419921875,0.0,0.0,0.0001180562394438,291.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1899108886719,0.0,0.0,0.0001243188453372,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411499023437,0.0,0.0,9.182155190501362e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.241943359375,0.0,0.0,0.0001243189472006,291.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898803710937,0.0,0.0,0.0005897150258533,288.759033203125,294.1499938964844,261.96612548828125,261.22705078125,262.8692626953125,261.9591979980469,287.2832946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015723380493,3.6338800413204815e-08,0.0015723017277196,-0.0935594663023948,0.0,0.0,0.0,-0.0244070887565612,60.0,-27.237422943115234,-0.0,-1.6855874207521993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774658203125,0.0,0.0,0.0001179932660306,291.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18133544921875,0.0,0.0,0.0001242525322595,290.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2321472167969,0.0,0.0,9.177257015835494e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2329406738281,0.0,0.0,0.0001242526341229,291.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1813049316406,0.0,0.0,0.0005894004716537,288.7497253417969,294.1499938964844,261.9726867675781,261.2299499511719,262.8568420410156,261.9652709960937,287.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015714992769062,3.6260136226928814e-08,0.0015714630717411,-0.093356117606163,0.0,0.0,0.0,-0.0243672505021095,60.0,-27.206871032714844,-0.0,-1.683789605522179e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2680969238281,0.0,0.0,0.0001179282407974,291.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727294921875,0.0,0.0,0.0001241840509464,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2231750488281,0.0,0.0,9.172198770102112e-05,290.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22393798828125,0.0,0.0,0.0001241841528099,291.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726989746094,0.0,0.0,0.0005890756729058,288.7404479980469,294.1499938964844,261.9795227050781,261.2330627441406,262.8446350097656,261.9716491699219,287.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015706332633271,3.617891053409039e-08,0.001570597058162,-0.0931461378931999,0.0,0.0,0.0,-0.0243261139839887,60.0,-27.17533493041992,-0.0,-1.681934094222015e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587585449219,0.0,0.0,0.0001178591992356,291.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16412353515625,0.0,0.0,0.000124111349578,290.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21417236328125,0.0,0.0,9.166829113382846e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149353027344,0.0,0.0,0.0001241114514414,291.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640930175781,0.0,0.0,0.0005887307925149,288.7311706542969,294.1499938964844,261.9866638183594,261.2363586425781,262.8326416015625,261.9783020019531,287.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015697136987,3.609266840953752e-08,0.0015696776099503,-0.0929231792688369,0.0,0.0,0.0,-0.0242824386805295,60.0,-27.14280128479004,-0.0,-1.679965180301224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494201660156,0.0,0.0,0.0001177855083369,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.155517578125,0.0,0.0,0.0001240337442141,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2051696777344,0.0,0.0,9.161097841570154e-05,290.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059326171875,0.0,0.0,0.0001240338460775,291.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1554870605469,0.0,0.0,0.0005883626872673,288.72186279296875,294.1499938964844,261.9939880371094,261.2398376464844,262.8210144042969,261.9853210449219,287.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001568732317537,3.6000628256260825e-08,0.0015686963452026,-0.0926852077245712,0.0,0.0,0.0,-0.0242358241230249,60.0,-27.108755111694336,-0.0,-1.6778652422999585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2400817871094,0.0,0.0,0.0001177072044811,291.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1469116210937,0.0,0.0,0.0001239512930624,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961669921875,0.0,0.0,9.15500713745132e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1969299316406,0.0,0.0,0.0001239513949258,291.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468811035156,0.0,0.0,0.000587971531786,288.71258544921875,294.1499938964844,262.00146484375,261.243408203125,262.8096008300781,261.9925231933594,287.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015676893526688,3.590281139054241e-08,0.0015676534967496,-0.0924322977662086,0.0,0.0,0.0,-0.0241862870752811,60.0,-27.07368469238281,-0.0,-1.675634848652408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2307434082031,0.0,0.0,0.0001176227306132,291.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1383056640625,0.0,0.0,0.0001238623372046,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18719482421875,0.0,0.0,9.148436947725712e-05,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1879577636719,0.0,0.0,0.000123862439068,291.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1382751464844,0.0,0.0,0.000587549584452,288.70330810546875,294.1499938964844,262.0090637207031,261.2470703125,262.7984924316406,261.9999084472656,287.2249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015665643149986,3.5797292241568364e-08,0.0015665285754948,-0.0921594500541687,0.0,0.0,0.0,-0.0241328477859497,60.0,-27.03717041015625,-0.0,-1.6732306562516897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214050292969,0.0,0.0,0.00011753263243,291.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12969970703125,0.0,0.0,0.0001237674587173,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781921386719,0.0,0.0,9.141429472947492e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.178955078125,0.0,0.0,0.0001237675605807,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296691894531,0.0,0.0,0.0005870995228178,288.69403076171875,294.1499938964844,262.0167236328125,261.2507629394531,262.7876281738281,262.00738525390625,287.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015653643058612,3.5684752930364994e-08,0.0015653286827728,-0.0918684154748916,0.0,0.0,0.0,-0.0240758527070283,60.0,-26.999492645263672,-0.0,-1.6706681549294444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21209716796875,0.0,0.0,0.0001174353892565,291.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12109375,0.0,0.0,0.0001236650568898,290.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692199707031,0.0,0.0,9.13386611500755e-05,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1699523925781,0.0,0.0,0.0001236651587532,291.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210632324219,0.0,0.0,0.0005866137798875,288.68475341796875,294.1499938964844,262.0243835449219,261.2544860839844,262.7770690917969,262.01495361328125,287.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015640691854059,3.5563285649686804e-08,0.0015640336787328,-0.0915542840957641,0.0,0.0,0.0,-0.024014338850975,60.0,-26.96014213562012,-0.0,-1.6679047121215262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027893066406,0.0,0.0,0.0001173324271803,291.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11248779296875,0.0,0.0,0.0001235566305695,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602478027344,0.0,0.0,9.12585819605738e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1609802246094,0.0,0.0,0.0001235567324329,291.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1124572753906,0.0,0.0,0.0005860994569957,288.67547607421875,294.1499938964844,262.031982421875,261.2581481933594,262.7667236328125,262.02252197265625,287.1957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015626979293301,3.5434677414514226e-08,0.0015626625390723,-0.0912216454744339,0.0,0.0,0.0,-0.0239492058753967,60.0,-26.91959571838379,-0.0,-1.664981397198062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1934814453125,0.0,0.0,0.0001172220945591,291.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038818359375,0.0,0.0,0.0001234404480783,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512451171875,0.0,0.0,9.117276931647213e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1519775390625,0.0,0.0,0.0001234405499417,291.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038513183594,0.0,0.0,0.0005855483468621,288.6662292480469,294.1499938964844,262.0395202636719,261.2617492675781,262.7566833496094,262.0300598144531,287.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001561228535138,3.5296867650913555e-08,0.0015611932612955,-0.0908651798963546,0.0,0.0,0.0,-0.0238794144243001,60.0,-26.877405166625977,-0.0,-1.661851598555586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1841735839844,0.0,0.0,0.000117105897516,291.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09527587890625,0.0,0.0,0.0001233180810231,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14227294921875,0.0,0.0,9.108238737098873e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1430053710937,0.0,0.0,0.0001233181828865,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0952453613281,0.0,0.0,0.0005849679000675,288.6569519042969,294.1499938964844,262.0469055175781,261.2652282714844,262.74688720703125,262.0375366210937,287.1763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015596809098497,3.515172153356616e-08,0.0015596457524225,-0.0904896929860115,0.0,0.0,0.0,-0.0238059051334857,60.0,-26.834014892578125,-0.0,-1.658558375083885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748962402344,0.0,0.0,0.0001169822353404,291.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.086669921875,0.0,0.0,0.0001231878704857,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333312988281,0.0,0.0,9.098620648728684e-05,290.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.134033203125,0.0,0.0,0.0001231879577971,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0866394042969,0.0,0.0,0.0005843502003699,288.647705078125,294.1499938964844,262.0540771484375,261.2685852050781,262.7373352050781,262.0448608398437,287.16656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015580339822918,3.499725664823927e-08,0.0015579990576952,-0.0900900661945343,0.0,0.0,0.0,-0.0237276796251535,60.0,-26.789226531982425,-0.0,-1.655057388916248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16558837890625,0.0,0.0,0.0001168522576335,291.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780639648437,0.0,0.0,0.000123050995171,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243591308594,0.0,0.0,9.088511433219536e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12506103515625,0.0,0.0,0.0001230510824825,291.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780334472656,0.0,0.0,0.0005837009521201,288.6384582519531,294.1499938964844,262.0610046386719,261.271728515625,262.7279663085937,262.052001953125,287.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015563028864562,3.4834911843972804e-08,0.001556268078275,-0.0896700024604797,0.0,0.0,0.0,-0.0236454587429761,60.0,-26.743303298950195,-0.0,-1.6513816092356137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1563415527344,0.0,0.0,0.0001167152586276,291.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694580078125,0.0,0.0,0.0001229067274834,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1153869628906,0.0,0.0,9.077855793293566e-05,290.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1161193847656,0.0,0.0,0.0001229068147949,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694580078125,0.0,0.0,0.0005830166046507,288.6292419433594,294.1499938964844,262.0676574707031,261.274658203125,262.7189025878906,262.0588684082031,287.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015544783091172,3.466378473149234e-08,0.0015544436173513,-0.0892271697521209,0.0,0.0,0.0,-0.0235587954521179,60.0,-26.69586563110352,-0.0,-1.647511567171023e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1470642089844,0.0,0.0,0.0001165733774541,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608825683594,0.0,0.0,0.0001227573229698,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064453125,0.0,0.0,9.066820348380134e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,0.0001227574102813,291.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06085205078125,0.0,0.0,0.0005823078681714,288.6199951171875,294.1499938964844,262.073974609375,261.2773132324219,262.7100524902344,262.0654602050781,287.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015525886556133,3.4486564715052737e-08,0.0015525541966781,-0.0887685194611549,0.0,0.0,0.0,-0.0234690438956022,60.0,-26.64752578735352,-0.0,-1.6435083693977506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1378173828125,0.0,0.0,0.0001164276036433,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0522766113281,0.0,0.0,0.0001226038148161,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975036621094,0.0,0.0,9.055482223629951e-05,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09820556640625,0.0,0.0,0.0001226039021275,291.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0522766113281,0.0,0.0,0.0005815796903334,288.6107788085937,294.1499938964844,262.0798645019531,261.2796936035156,262.7013854980469,262.0718078613281,287.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015506471972912,3.430448458630053e-08,0.0015506128547713,-0.0882972255349159,0.0,0.0,0.0,-0.0233768299221992,60.0,-26.59842300415039,-0.0,-1.639400579733774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285705566406,0.0,0.0,0.0001162778353318,291.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.043701171875,0.0,0.0,0.0001224461011588,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885925292969,0.0,0.0,9.043834143085404e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0892639160156,0.0,0.0,0.0001224461884703,291.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0436706542969,0.0,0.0,0.0005808316054753,288.6015930175781,294.1499938964844,262.0853271484375,261.28173828125,262.6929626464844,262.0776672363281,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001548652537167,3.4117423552970656e-08,0.0015486184274777,-0.0878129824995994,0.0,0.0,0.0,-0.0232820939272642,60.0,-26.548784255981445,-0.0,-1.6351856402252454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11932373046875,0.0,0.0,0.0001161260734079,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351257324219,0.0,0.0,0.0001222862920258,290.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.07965087890625,0.0,0.0,9.032030357047915e-05,290.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0803527832031,0.0,0.0,0.0001222863793373,291.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350952148437,0.0,0.0,0.0005800735088996,288.5923767089844,294.1499938964844,262.0903015136719,261.28338623046875,262.6847229003906,262.08319091796875,287.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015466313343495,3.392786496192457e-08,0.0015465973410755,-0.08732221275568,0.0,0.0,0.0,-0.0231860931962728,60.0,-26.49884796142578,-0.0,-1.630919967965383e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.110107421875,0.0,0.0,0.0001159730236395,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02655029296875,0.0,0.0,0.0001221251150127,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707397460937,0.0,0.0,9.02012616279535e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714111328125,0.0,0.0,0.0001221252023242,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0265197753906,0.0,0.0,0.0005793090094812,288.58319091796875,294.1499938964844,262.0946960449219,261.2846374511719,262.6766052246094,262.0882568359375,287.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001544592785649,3.3736693438868315e-08,0.0015445591416209,-0.086827203631401,0.0,0.0,0.0,-0.0230892766267061,60.0,-26.448930740356445,-0.0,-1.626623742367883e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10089111328125,0.0,0.0,0.000115820163046,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,0.0001219641562784,290.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06182861328125,0.0,0.0,9.008237248053774e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0625,0.0,0.0,0.0001219642435899,291.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179443359375,0.0,0.0,0.0005785454413853,288.5740051269531,294.1499938964844,262.0985412597656,261.28546142578125,262.6687316894531,262.0926818847656,287.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015425570309162,3.35457670530559e-08,0.0015425233868882,-0.0863327756524086,0.0,0.0,0.0,-0.0229925848543643,60.0,-26.39942741394043,-0.0,-1.622338601237061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0917053222656,0.0,0.0,0.0001156682046712,291.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093994140625,0.0,0.0,0.0001218041361426,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.05291748046875,0.0,0.0,8.996418182505295e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0535888671875,0.0,0.0,0.0001218042161781,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093994140625,0.0,0.0,0.0005777863552793,288.5648193359375,294.1499938964844,262.1017150878906,261.2857666015625,262.6610107421875,262.0966186523437,287.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015405330341309,3.335596332476598e-08,0.0015404996229335,-0.0858411863446235,0.0,0.0,0.0,-0.022896459326148,60.0,-26.3504638671875,-0.0,-1.618084297660971e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08251953125,0.0,0.0,0.0001155182981165,291.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008544921875,0.0,0.0,0.0001216462769662,290.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0440368652344,0.0,0.0,8.984759188024327e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447082519531,0.0,0.0,0.0001216463642776,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008239746094,0.0,0.0,0.0005770375719293,288.5556640625,294.1499938964844,262.10418701171875,261.2855834960937,262.6534118652344,262.0998840332031,287.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015385365113615,3.316872820846584e-08,0.0015385033329948,-0.0853561908006668,0.0,0.0,0.0,-0.0228016339242458,60.0,-26.302471160888672,-0.0,-1.6138929481712696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733337402344,0.0,0.0,0.0001153710763901,291.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9923095703125,0.0,0.0,0.0001214912481373,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03515625,0.0,0.0,8.973308285931125e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357971191406,0.0,0.0,0.0001214913354488,291.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9922790527344,0.0,0.0,0.0005763021763414,288.5465087890625,294.1499938964844,262.1058959960937,261.2848205566406,262.6459655761719,262.10260009765625,287.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001536575728096,3.29848433011648e-08,0.0015365427825599,-0.0848798155784607,0.0,0.0,0.0,-0.0227085072547197,60.0,-26.255495071411133,-0.0,-1.6097818900107089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06414794921875,0.0,0.0,0.0001152281620306,291.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837341308594,0.0,0.0,0.00012134075223,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262756347656,0.0,0.0,8.962192805483937e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02691650390625,0.0,0.0,0.0001213408395415,291.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837341308594,0.0,0.0,0.0005755882593803,288.537353515625,294.1499938964844,262.1068420410156,261.2834777832031,262.638671875,262.1044006347656,287.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015346722211688,3.2806340755087155e-08,0.0015346395084634,-0.0844173282384872,0.0,0.0,0.0,-0.0226181056350469,60.0,-26.210315704345703,-0.0,-1.605796171588736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.05499267578125,0.0,0.0,0.000115089744213,291.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9751892089844,0.0,0.0,0.0001211949929711,290.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01739501953125,0.0,0.0,8.951427298597991e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.01806640625,0.0,0.0,0.0001211950730066,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97515869140625,0.0,0.0,0.0005748968687839,288.5281982421875,294.1499938964844,262.1069030761719,261.281494140625,262.6314697265625,262.10546875,287.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015328286681324,3.2633451496622e-08,0.0015327960718423,-0.0839693397283554,0.0,0.0,0.0,-0.022530548274517,60.0,-26.16679000854492,-0.0,-1.6019404824874073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458374023437,0.0,0.0,0.0001149555828305,291.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9666442871094,0.0,0.0,0.0001210537157021,290.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.008544921875,0.0,0.0,8.94099212018773e-05,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091857910156,0.0,0.0,0.0001210537957376,291.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9666442871094,0.0,0.0,0.0005742267239838,288.5190734863281,294.1499938964844,262.1061096191406,261.2788391113281,262.6243591308594,262.1058044433594,287.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015310418093577,3.24658842032477e-08,0.0015310093294829,-0.0835350900888443,0.0,0.0,0.0,-0.0224456824362278,60.0,-26.12485122680664,-0.0,-1.5982078593879129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367126464844,0.0,0.0,0.0001148285227827,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580993652344,0.0,0.0,0.0001209199108416,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996643066406,0.0,0.0,8.931109914556146e-05,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00030517578125,0.0,0.0,0.0001209199981531,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580993652344,0.0,0.0,0.0005735920276492,288.50994873046875,294.1499938964844,262.1043395996094,261.27545166015625,262.6173095703125,262.1052551269531,287.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015293494798243,3.2307180930502e-08,0.0015293172327801,-0.0831237733364105,0.0,0.0,0.0,-0.0223653092980384,60.0,-26.08524513244629,-0.0,-1.594676746208279e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0275573730469,0.0,0.0,0.0001147074872278,291.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9495849609375,0.0,0.0,0.000120792457892,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908142089844,0.0,0.0,8.921695552999154e-05,290.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.991455078125,0.0,0.0,0.0001207925379276,291.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9495544433594,0.0,0.0,0.0005729874246753,288.5008239746094,294.1499938964844,262.1015625,261.2713623046875,262.6103820800781,262.1037292480469,287.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015277374768629,3.215600585804168e-08,0.0015277052298188,-0.0827319249510765,0.0,0.0,0.0,-0.0222887471318244,60.0,-26.048002243041992,-0.0,-1.5913167317194168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184326171875,0.0,0.0,0.0001145933856605,291.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410400390625,0.0,0.0,0.000120672302728,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819641113281,0.0,0.0,8.912821067497134e-05,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98260498046875,0.0,0.0,0.0001206723827635,291.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410095214844,0.0,0.0,0.0005724174552597,288.4917297363281,294.1499938964844,262.0977478027344,261.2664489746094,262.6034545898437,262.1013488769531,287.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015262176748365,3.20134887488166e-08,0.001526185660623,-0.082362487912178,0.0,0.0,0.0,-0.0222165696322917,60.0,-26.0130558013916,-0.0,-1.5881524006999825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
