time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438900,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093078613281,0.0,0.0,0.0001144873967859,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324951171875,0.0,0.0,0.0001205606895382,290.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9731140136719,0.0,0.0,8.904577407520264e-05,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9737548828125,0.0,0.0,0.0001205607695737,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324951171875,0.0,0.0,0.000571887998376,288.48260498046875,294.1499938964844,262.09283447265625,261.2607421875,262.5965881347656,262.0978088378906,286.9920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001524806022644,3.1881107531717134e-08,0.0015247741248458,-0.0820192918181419,0.0,0.0,0.0,-0.0221495255827903,60.0,-25.981170654296875,-0.0,-1.5852158696816337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002136230469,0.0,0.0,0.0001143889312515,291.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239807128906,0.0,0.0,0.0001204569998662,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642944335937,0.0,0.0,8.896918734535575e-05,290.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.96490478515625,0.0,0.0,0.0001204570799018,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239501953125,0.0,0.0,0.0005713961436413,288.4735107421875,294.1499938964844,262.0867614746094,261.2541809082031,262.5897521972656,262.0932006835937,286.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015234946040436,3.1758126795011776e-08,0.0015234628226608,-0.0817004367709159,0.0,0.0,0.0,-0.0220872424542903,60.0,-25.952091217041016,-0.0,-1.5824903698558046e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9910888671875,0.0,0.0,0.0001142980327131,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154357910156,0.0,0.0,0.0001203612846438,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554443359375,0.0,0.0,8.889849414117634e-05,290.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9560852050781,0.0,0.0,0.0001203613646794,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154052734375,0.0,0.0,0.0005709421238861,288.46441650390625,294.1499938964844,262.0794982910156,261.2467041015625,262.5828857421875,262.0875244140625,286.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015222838846966,3.1644599829405706e-08,0.0015222522197291,-0.0814060792326927,0.0,0.0,0.0,-0.0220297463238239,60.0,-25.92580986022949,-0.0,-1.5799764696566856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.98199462890625,0.0,0.0,0.0001142146938946,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90692138671875,0.0,0.0,0.0001202735220431,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9466247558594,0.0,0.0,8.883367263479158e-05,290.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472351074219,0.0,0.0,0.0001202736020786,291.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9068908691406,0.0,0.0,0.0005705258226953,288.455322265625,294.1499938964844,262.07098388671875,261.2383117675781,262.5760192871094,262.0807189941406,286.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001521173864603,3.154050887133053e-08,0.0015211423160508,-0.0811361670494079,0.0,0.0,0.0,-0.0219770297408103,60.0,-25.90236473083496,-0.0,-1.5776731743244454e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.972900390625,0.0,0.0,0.000114138747449,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983764648437,0.0,0.0,0.0001201935519929,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9377746582031,0.0,0.0,8.877460641087964e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9383850097656,0.0,0.0,0.0001201936247525,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983459472656,0.0,0.0,0.0005701464251615,288.4462280273437,294.1499938964844,262.0611572265625,261.2289428710937,262.5691223144531,262.0726318359375,286.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015201623318716,3.1445651416106564e-08,0.0015201308997347,-0.0808901861310005,0.0,0.0,0.0,-0.0219289902597665,60.0,-25.88207626342773,-0.0,-1.575575794277029e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638061523437,0.0,0.0,0.0001140695821959,291.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898620605469,0.0,0.0,0.0001201207123813,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.928955078125,0.0,0.0,8.872080798028037e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295654296875,0.0,0.0,0.0001201207924168,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88983154296875,0.0,0.0,0.0005698009626939,288.4371337890625,294.1499938964844,262.04998779296875,261.21856689453125,262.56219482421875,262.0633239746094,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015192410210147,3.1359256524865486e-08,0.0015192097052931,-0.0806661397218704,0.0,0.0,0.0,-0.0218852367252111,60.0,-25.864614486694336,-0.0,-1.5736667080545885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547119140625,0.0,0.0,0.0001140023741754,291.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8813171386719,0.0,0.0,0.0001200499464175,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9201354980469,0.0,0.0,8.866853750078008e-05,290.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9207458496094,0.0,0.0,0.0001200500191771,291.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8812866210937,0.0,0.0,0.0005694652209058,288.42803955078125,294.1499938964844,262.0379943847656,261.2076110839844,262.55517578125,262.0529479980469,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015183459036052,3.1275320111490146e-08,0.0015183147042989,-0.0804484486579895,0.0,0.0,0.0,-0.0218427274376153,60.0,-25.849485397338867,-0.0,-1.5718130441655378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.94561767578125,0.0,0.0,0.0001139328669523,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727722167969,0.0,0.0,0.0001199767502839,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91131591796875,0.0,0.0,8.861447713570669e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9118957519531,0.0,0.0,0.0001199768230435,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727722167969,0.0,0.0,0.0005691180704161,288.4189453125,294.1499938964844,262.0256652832031,261.196533203125,262.5481262207031,262.0418701171875,286.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015174202853813,3.1188506000034983e-08,0.0015173890860751,-0.0802232846617698,0.0,0.0,0.0,-0.0217987615615129,60.0,-25.835390090942383,-0.0,-1.5698968525157397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365539550781,0.0,0.0,0.0001138604930019,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642578125,0.0,0.0,0.0001199005346279,290.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024658203125,0.0,0.0,8.855818305164576e-05,290.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.903076171875,0.0,0.0,0.0001199006073875,291.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642272949219,0.0,0.0,0.0005687565426342,288.4098815917969,294.1499938964844,262.0130920410156,261.1853332519531,262.5409851074219,262.030029296875,286.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015164563665166,3.1098110753191583e-08,0.0015164252836257,-0.0799888223409652,0.0,0.0,0.0,-0.02175297960639,60.0,-25.82195472717285,-0.0,-1.5679029274906497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9274597167969,0.0,0.0,0.0001137848885264,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.855712890625,0.0,0.0,0.0001198209210997,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8936462402344,0.0,0.0,8.849937876220793e-05,290.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8942565917969,0.0,0.0,0.0001198209938593,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8556823730469,0.0,0.0,0.0005683788331225,288.4007873535156,294.1499938964844,262.00018310546875,261.17401123046875,262.5337829589844,262.0178527832031,286.9057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015154493739828,3.100367962360906e-08,0.0015154184075072,-0.0797438845038414,0.0,0.0,0.0,-0.0217051561921834,60.0,-25.808467864990234,-0.0,-1.565821463600514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9183959960937,0.0,0.0,0.0001137068902608,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84716796875,0.0,0.0,0.0001197387828142,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88482666015625,0.0,0.0,8.843871182762086e-05,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8854064941406,0.0,0.0,0.0001197388555738,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.84716796875,0.0,0.0,0.000567989249248,288.3917236328125,294.1499938964844,261.9870300292969,261.1625671386719,262.5264892578125,262.0052185058594,286.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015144106000661,3.090625710910899e-08,0.0015143796335905,-0.0794911608099937,0.0,0.0,0.0,-0.0216558184474706,60.0,-25.794736862182617,-0.0,-1.5636753403214248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9093017578125,0.0,0.0,0.0001136255814344,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8386535644531,0.0,0.0,0.000119653159345,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760070800781,0.0,0.0,8.837546920403838e-05,290.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8765869140625,0.0,0.0,0.0001196532321046,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.838623046875,0.0,0.0,0.0005675830761902,288.38262939453125,294.1499938964844,261.9735717773437,261.1510009765625,262.51910400390625,261.99224853515625,286.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015133277047425,3.0804706341314165e-08,0.0015132968546822,-0.0792277231812477,0.0,0.0,0.0,-0.0216043889522552,60.0,-25.78068733215332,-0.0,-1.561439972874723e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9002380371094,0.0,0.0,0.0001135411002906,291.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8301086425781,0.0,0.0,0.0001195641962112,290.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671875,0.0,0.0,8.83097673067823e-05,290.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677673339844,0.0,0.0,0.0001195642689708,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.830078125,0.0,0.0,0.0005671610706485,288.3735656738281,294.1499938964844,261.9598388671875,261.1392822265625,262.5116577148437,261.97900390625,286.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001512202550657,3.069919429776746e-08,0.0015121718170121,-0.0789539739489555,0.0,0.0,0.0,-0.0215509515255689,60.0,-25.76626205444336,-0.0,-1.559118913974089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912048339844,0.0,0.0,0.0001134534468292,291.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8215637207031,0.0,0.0,0.0001194719006889,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583984375,0.0,0.0,8.82415915839374e-05,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85894775390625,0.0,0.0,0.0001194719734485,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8215637207031,0.0,0.0,0.0005667232326231,288.364501953125,294.1499938964844,261.9458312988281,261.12744140625,262.504150390625,261.96551513671875,286.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015110352542251,3.0589717425755225e-08,0.0015110046369954,-0.0786699429154396,0.0,0.0,0.0,-0.0214955080300569,60.0,-25.75146675109864,-0.0,-1.556712589945164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.88214111328125,0.0,0.0,0.0001133628684328,291.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.81304931640625,0.0,0.0,0.0001193765128846,290.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8495788574219,0.0,0.0,8.817113848635927e-05,290.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85015869140625,0.0,0.0,0.0001193765856442,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8130187988281,0.0,0.0,0.0005662707844749,288.3554382324219,294.1499938964844,261.9315795898437,261.115478515625,262.4965209960937,261.9516906738281,286.8580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001509828842245,3.04765848113675e-08,0.0015097983414307,-0.0783763900399208,0.0,0.0,0.0,-0.0214382130652666,60.0,-25.736234664916992,-0.0,-1.5542278219982109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8730773925781,0.0,0.0,0.0001132689794758,291.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.80450439453125,0.0,0.0,0.0001192776471725,290.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8407897949219,0.0,0.0,8.809811697574332e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8413391113281,0.0,0.0,0.0001192777199321,291.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.80450439453125,0.0,0.0,0.0005658018053509,288.3464050292969,294.1499938964844,261.91705322265625,261.1033935546875,262.4888610839844,261.93768310546875,286.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015085784252732,3.035932394368501e-08,0.0015085480408743,-0.078072115778923,0.0,0.0,0.0,-0.0213788263499736,60.0,-25.72064781188965,-0.0,-1.551654520426382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8640441894531,0.0,0.0,0.0001131723402068,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7959899902344,0.0,0.0,0.0001191758783534,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319702148437,0.0,0.0,8.80229490576312e-05,290.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83251953125,0.0,0.0,0.0001191759511129,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79595947265625,0.0,0.0,0.0005653190892189,288.3373413085937,294.1499938964844,261.9022827148437,261.0911560058594,262.4810485839844,261.92333984375,286.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015072912210598,3.0238620496447766e-08,0.0015072610694915,-0.0777588859200477,0.0,0.0,0.0,-0.0213176980614662,60.0,-25.704545974731445,-0.0,-1.5490078908442229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8550109863281,0.0,0.0,0.0001130726814153,291.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7874450683594,0.0,0.0,0.0001190709372167,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8231811523437,0.0,0.0,8.79454382811673e-05,290.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.82373046875,0.0,0.0,0.0001190710027003,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7874450683594,0.0,0.0,0.0005648212390951,288.3282775878906,294.1499938964844,261.8872375488281,261.0787658691406,262.4731750488281,261.90875244140625,286.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015059639699757,3.011415117271099e-08,0.0015059338184073,-0.0774358585476875,0.0,0.0,0.0,-0.0212546605616807,60.0,-25.68806838989257,-0.0,-1.546280969932923e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8459777832031,0.0,0.0,0.0001129703377955,291.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7789306640625,0.0,0.0,0.0001189631584566,290.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143920898437,0.0,0.0,8.786583202891052e-05,290.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.81494140625,0.0,0.0,0.0001189632239402,291.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7789001464844,0.0,0.0,0.0005643100012093,288.3192443847656,294.1499938964844,261.8719482421875,261.0662536621094,262.4652099609375,261.8939208984375,286.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015046008629724,2.9986324534547755e-08,0.0015045708278194,-0.0771040841937065,0.0,0.0,0.0,-0.0211899224668741,60.0,-25.67119789123535,-0.0,-1.5434829947480466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8369445800781,0.0,0.0,0.0001128651565522,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704162597656,0.0,0.0,0.0001188524038298,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056030273437,0.0,0.0,8.778402843745425e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80615234375,0.0,0.0,0.0001188524693134,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7703857421875,0.0,0.0,0.0005637846188619,288.3102111816406,294.1499938964844,261.8564147949219,261.0535888671875,262.4571228027344,261.8788452148437,286.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015032001538202,2.98549629462741e-08,0.0015031702350825,-0.0767631232738494,0.0,0.0,0.0,-0.0211233962327241,60.0,-25.653961181640625,-0.0,-1.5406104125759157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82794189453125,0.0,0.0,0.000112757566967,291.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76190185546875,0.0,0.0,0.0001187391026178,290.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7968139648437,0.0,0.0,8.770034764893353e-05,290.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.79736328125,0.0,0.0,0.0001187391681014,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7618713378906,0.0,0.0,0.0005632471875287,288.3011779785156,294.1499938964844,261.84063720703125,261.040771484375,262.448974609375,261.863525390625,286.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015017670812085,2.972058155137348e-08,0.0015017373953014,-0.0764142870903015,0.0,0.0,0.0,-0.0210553389042615,60.0,-25.636362075805664,-0.0,-1.537674449991755e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8189392089844,0.0,0.0,0.0001126475617638,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533874511719,0.0,0.0,0.0001186232620966,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7880554199219,0.0,0.0,8.761478966334835e-05,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78857421875,0.0,0.0,0.0001186233348562,291.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7533569335937,0.0,0.0,0.0005626977072097,288.2921447753906,294.1499938964844,261.8246459960937,261.02783203125,262.44073486328125,261.84796142578125,286.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015003021107986,2.9583196337057416e-08,0.0015002725413069,-0.0760576277971267,0.0,0.0,0.0,-0.020985759794712,60.0,-25.61844062805176,-0.0,-1.534675675429753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099365234375,0.0,0.0,0.0001125351991504,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.744873046875,0.0,0.0,0.0001185049404739,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792663574219,0.0,0.0,8.752739086048678e-05,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7798156738281,0.0,0.0,0.0001185050059575,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7448425292969,0.0,0.0,0.0005621364107355,288.2831420898437,294.1499938964844,261.8083801269531,261.0147399902344,262.432373046875,261.8321838378906,286.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014988054754212,2.9442857041317442e-08,0.0014987760223448,-0.0756932646036148,0.0,0.0,0.0,-0.0209146849811077,60.0,-25.60019874572754,-0.0,-1.5316155099753814e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009338378906,0.0,0.0,0.0001124204718507,291.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7363586425781,0.0,0.0,0.0001183841304737,290.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705078125,0.0,0.0,8.743816579226404e-05,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7710266113281,0.0,0.0,0.0001183841959573,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.736328125,0.0,0.0,0.0005615633563138,288.2741394042969,294.1499938964844,261.7919311523437,261.0014953613281,262.42388916015625,261.816162109375,286.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014972776407375,2.9299570769580896e-08,0.0014972483040764,-0.0753212347626686,0.0,0.0,0.0,-0.0208421200513839,60.0,-25.58165740966797,-0.0,-1.5284943799542816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7919616699219,0.0,0.0,0.0001123043111874,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72784423828125,0.0,0.0,0.0001182618070743,290.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7617492675781,0.0,0.0,8.734781295061111e-05,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.76226806640625,0.0,0.0,0.0001182618725579,291.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7278137207031,0.0,0.0,0.0005609830841422,288.26513671875,294.1499938964844,261.7752380371094,260.9880676269531,262.41534423828125,261.7999267578125,286.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014957304811105,2.915449037743657e-08,0.0014957012608647,-0.0749445036053657,0.0,0.0,0.0,-0.0207686442881822,60.0,-25.562896728515625,-0.0,-1.5253371543622054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.782958984375,0.0,0.0,0.0001121862223953,291.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193298339844,0.0,0.0,0.0001181374536827,290.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.75299072265625,0.0,0.0,8.725596853764728e-05,290.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7535095214844,0.0,0.0,0.0001181375191663,291.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193298339844,0.0,0.0,0.0005603932077065,288.2561340332031,294.1499938964844,261.75830078125,260.9745178222656,262.4067077636719,261.78350830078125,286.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014941577101126,2.900700479813168e-08,0.0014941287226974,-0.0745614990592002,0.0,0.0,0.0,-0.0206939503550529,60.0,-25.543926239013672,-0.0,-1.5221310434299085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.77398681640625,0.0,0.0,0.0001120667729992,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108459472656,0.0,0.0,0.0001180116669274,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7442321777344,0.0,0.0,8.716306183487177e-05,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447509765625,0.0,0.0,0.0001180117324111,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108154296875,0.0,0.0,0.0005597965209744,288.24713134765625,294.1499938964844,261.7411804199219,260.9608154296875,262.39794921875,261.766845703125,286.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014925668947398,2.8857821021688324e-08,0.00149253802374,-0.0741740465164184,0.0,0.0,0.0,-0.0206183958798646,60.0,-25.5247802734375,-0.0,-1.518891536989031e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7650451660156,0.0,0.0,0.0001119458611356,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.70233154296875,0.0,0.0,0.0001178843376692,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355041503906,0.0,0.0,8.706902008270845e-05,290.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.73602294921875,0.0,0.0,0.0001178844031528,291.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.70233154296875,0.0,0.0,0.0005591925582848,288.2381286621094,294.1499938964844,261.7238464355469,260.94696044921875,262.3890991210937,261.7499694824219,286.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001490956521593,2.87068075977004e-08,0.0014909277670085,-0.073781818151474,0.0,0.0,0.0,-0.0205419156700372,60.0,-25.505517959594727,-0.0,-1.5156156507600826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7560729980469,0.0,0.0,0.0001118240397772,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.69384765625,0.0,0.0,0.0001177560625365,290.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72674560546875,0.0,0.0,8.697427256265655e-05,290.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7272644042969,0.0,0.0,0.0001177561207441,291.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69384765625,0.0,0.0,0.0005585840553976,288.2291564941406,294.1499938964844,261.706298828125,260.93292236328125,262.380126953125,261.7328796386719,286.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014893340412527,2.85546644107626e-08,0.0014893055194988,-0.0733866170048713,0.0,0.0,0.0,-0.020464863628149,60.0,-25.48613929748535,-0.0,-1.512318874574703e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74713134765625,0.0,0.0,0.0001117012507165,291.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.68536376953125,0.0,0.0,0.0001176267542177,290.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.718017578125,0.0,0.0,8.687876834301278e-05,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7185363769531,0.0,0.0,0.0001176268197013,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6853332519531,0.0,0.0,0.0005579706630669,288.2201843261719,294.1499938964844,261.68853759765625,260.91876220703125,262.3710632324219,261.7156066894531,286.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014876986388117,2.8401307972103496e-08,0.0014876702334731,-0.0729882270097732,0.0,0.0,0.0,-0.0203871969133615,60.0,-25.46674156188965,-0.0,-1.508999503130326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7381896972656,0.0,0.0,0.0001115780614782,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6768798828125,0.0,0.0,0.0001174970311694,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70928955078125,0.0,0.0,8.67829512571916e-05,290.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098083496094,0.0,0.0,0.000117497096653,291.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6768798828125,0.0,0.0,0.0005573553498834,288.2112121582031,294.1499938964844,261.67059326171875,260.9044189453125,262.3619079589844,261.6981201171875,286.70684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014860579976812,2.82474559298862e-08,0.0014860297087579,-0.0725885182619094,0.0,0.0,0.0,-0.0203092787414789,60.0,-25.44733047485352,-0.0,-1.5056728841500444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.729248046875,0.0,0.0,0.0001114544575102,291.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683959960937,0.0,0.0,0.0001173668715637,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7005920410156,0.0,0.0,8.668682130519301e-05,290.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010803222656,0.0,0.0,0.0001173669370473,291.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683959960937,0.0,0.0,0.0005567379412241,288.2022705078125,294.1499938964844,261.6524353027344,260.889892578125,262.35260009765625,261.680419921875,286.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014844117686152,2.80930851914718e-08,0.0014843837125226,-0.0721874311566352,0.0,0.0,0.0,-0.0202310997992753,60.0,-25.427982330322266,-0.0,-1.502338875525311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7203369140625,0.0,0.0,0.0001113307880586,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6599426269531,0.0,0.0,0.0001172366391983,290.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6918640136719,0.0,0.0,8.659062586957589e-05,290.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6923828125,0.0,0.0,0.0001172367046819,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.659912109375,0.0,0.0,0.0005561201251111,288.1933288574219,294.1499938964844,261.63409423828125,260.8752136230469,262.3432006835937,261.6625366210937,286.6881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014827646082267,2.793862741157228e-08,0.0014827366685494,-0.0717860758304596,0.0,0.0,0.0,-0.0201528742909431,60.0,-25.40874481201172,-0.0,-1.4990067143116908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.71142578125,0.0,0.0,0.0001112075842684,291.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6514587402344,0.0,0.0,0.0001171069015981,290.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68316650390625,0.0,0.0,8.649480150779709e-05,290.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68365478515625,0.0,0.0,0.0001171069598058,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.65142822265625,0.0,0.0,0.00055550475372,288.18438720703125,294.1499938964844,261.6155700683594,260.8603820800781,262.3336486816406,261.6444396972656,286.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014811237342655,2.778475760578658e-08,0.0014810959110036,-0.0713862255215644,0.0,0.0,0.0,-0.0200749468058347,60.0,-25.389781951904297,-0.0,-1.495690753472445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025146484375,0.0,0.0,0.0001110842495108,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430053710937,0.0,0.0,0.0001169770257547,290.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6744689941406,0.0,0.0,8.639888255856931e-05,290.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6749572753906,0.0,0.0,0.0001169770912383,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6429748535156,0.0,0.0,0.0005548886838369,288.1754455566406,294.1499938964844,261.59686279296875,260.84539794921875,262.3240661621094,261.626220703125,286.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014794811140745,2.7630727927885346e-08,0.0014794535236433,-0.0709859132766723,0.0,0.0,0.0,-0.0199969392269849,60.0,-25.370868682861328,-0.0,-1.4923752189588413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.693603515625,0.0,0.0,0.0001109617878682,291.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.634521484375,0.0,0.0,0.0001168480666819,290.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.665771484375,0.0,0.0,8.630363299744204e-05,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.666259765625,0.0,0.0,0.0001168481248896,291.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.634521484375,0.0,0.0,0.0005542769213207,288.16650390625,294.1499938964844,261.5780029296875,260.8302001953125,262.3143310546875,261.6077880859375,286.6600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014778501354157,2.7477781827656145e-08,0.0014778226613998,-0.070588394999504,0.0,0.0,0.0,-0.019919479265809,60.0,-25.352230072021484,-0.0,-1.489086400852102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6847229003906,0.0,0.0,0.0001108393844333,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6260681152344,0.0,0.0,0.0001167191658169,290.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571044921875,0.0,0.0,8.620842709206045e-05,290.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6575622558594,0.0,0.0,0.0001167192240245,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6260681152344,0.0,0.0,0.0005536655080504,288.1575927734375,294.1499938964844,261.5589294433594,260.8148498535156,262.30450439453125,261.5892028808594,286.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014762198552489,2.7324905005343684e-08,0.0014761924976482,-0.0701910182833671,0.0,0.0,0.0,-0.0198420565575361,60.0,-25.33383178710937,-0.0,-1.485802840761608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67584228515625,0.0,0.0,0.0001107159987441,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6176147460937,0.0,0.0,0.0001165892390417,290.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6484069824219,0.0,0.0,8.611245721112937e-05,290.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488952636719,0.0,0.0,0.0001165892972494,291.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6176147460937,0.0,0.0,0.000553049147129,288.148681640625,294.1499938964844,261.5397033691406,260.7993469238281,262.2945251464844,261.5704040527344,286.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001474576536566,2.7170813154953063e-08,0.001474549411796,-0.0697904527187347,0.0,0.0,0.0,-0.0197640154510736,60.0,-25.315519332885746,-0.0,-1.482496827520663e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6669616699219,0.0,0.0,0.0001105921328417,291.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6091613769531,0.0,0.0,0.0001164588029496,290.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397399902344,0.0,0.0,8.601611625635996e-05,290.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64019775390625,0.0,0.0,0.0001164588611572,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6091613769531,0.0,0.0,0.0005524303996935,288.1397705078125,294.1499938964844,261.52032470703125,260.7836608886719,262.28448486328125,261.551513671875,286.632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014729268150404,2.7016113790523377e-08,0.0014728998066857,-0.0693882778286933,0.0,0.0,0.0,-0.0196856688708066,60.0,-25.29728126525879,-0.0,-1.4791815772241534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
