time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441240,290.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6581115722656,0.0,0.0,0.0001104673574445,291.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6007385253906,0.0,0.0,0.000116327413707,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6310729980469,0.0,0.0,8.59190768096596e-05,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.63153076171875,0.0,0.0,0.0001163274719147,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6007080078125,0.0,0.0,0.0005518071702681,288.130859375,294.1499938964844,261.5007629394531,260.7677917480469,262.2743225097656,261.5324401855469,286.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014712651027366,2.6860289992214348e-08,0.0014712382107973,-0.0689831376075744,0.0,0.0,0.0,-0.019606752321124,60.0,-25.27904891967773,-0.0,-1.475845721188307e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64923095703125,0.0,0.0,0.0001103418762795,291.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59228515625,0.0,0.0,0.0001161952750408,290.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6224060058594,0.0,0.0,8.582147711422294e-05,290.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.62286376953125,0.0,0.0,0.0001161953332484,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59228515625,0.0,0.0,0.0005511803319677,288.1219787597656,294.1499938964844,261.4810791015625,260.7517395019531,262.2640380859375,261.51318359375,286.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014695938443765,2.6703574462771943e-08,0.0014695670688524,-0.0685756504535675,0.0,0.0,0.0,-0.0195273850113153,60.0,-25.26080894470215,-0.0,-1.4724948016464628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6404113769531,0.0,0.0,0.0001102157475543,291.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5838623046875,0.0,0.0,0.0001160624524345,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.61376953125,0.0,0.0,8.572337537771091e-05,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6142272949219,0.0,0.0,0.0001160625106422,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5838317871094,0.0,0.0,0.000550550292246,288.11309814453125,294.1499938964844,261.4612121582031,260.73553466796875,262.2536315917969,261.4937744140625,286.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014679139712825,2.6546052467324444e-08,0.0014678874285891,-0.0681660324335098,0.0,0.0,0.0,-0.0194476060569286,60.0,-25.242555618286133,-0.0,-1.4691303817926382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6315612792969,0.0,0.0,0.0001100889930967,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.575439453125,0.0,0.0,0.0001159289749921,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051025390625,0.0,0.0,8.562478615203872e-05,290.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6055603027344,0.0,0.0,0.0001159290331997,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5754089355469,0.0,0.0,0.0005499171675182,288.1042175292969,294.1499938964844,261.4411926269531,260.7191162109375,262.2431335449219,261.4742126464844,286.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014662258327007,2.6387752427581294e-08,0.0014661994064226,-0.067754365503788,0.0,0.0,0.0,-0.0193674378097057,60.0,-25.22429084777832,-0.0,-1.4657531721695705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6227111816406,0.0,0.0,0.0001099615474231,291.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670166015625,0.0,0.0,0.0001157947699539,290.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5964660644531,0.0,0.0,8.55256657814607e-05,290.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.596923828125,0.0,0.0,0.0001157948208856,291.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5669860839844,0.0,0.0,0.0005492805503308,288.0953369140625,294.1499938964844,261.4210510253906,260.7025451660156,262.23248291015625,261.4544677734375,286.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014645283808931,2.622858552570052e-08,0.0014645021874457,-0.0673403963446617,0.0,0.0,0.0,-0.0192868262529373,60.0,-25.206016540527344,-0.0,-1.4623614674746932e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138916015625,0.0,0.0,0.0001098338034353,291.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55859375,0.0,0.0,0.0001156602520495,290.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5878295898437,0.0,0.0,8.542630530428141e-05,290.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5882873535156,0.0,0.0,0.0001156603102572,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5585632324219,0.0,0.0,0.0005486424197442,288.08648681640625,294.1499938964844,261.4007568359375,260.685791015625,262.22174072265625,261.4346618652344,286.5762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014628270873799,2.6069052694310813e-08,0.0014628010103479,-0.0669254437088966,0.0,0.0,0.0,-0.0192060302942991,60.0,-25.18773651123047,-0.0,-1.4589657837404957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6050720214844,0.0,0.0,0.0001097054264391,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5501708984375,0.0,0.0,0.0001155250574811,290.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5792236328125,0.0,0.0,8.532645733794197e-05,290.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.57965087890625,0.0,0.0,0.0001155251156887,291.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5501708984375,0.0,0.0,0.0005480011459439,288.07763671875,294.1499938964844,261.3803405761719,260.6688537597656,262.2109375,261.4147033691406,286.5670471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014611172955483,2.5908720502343385e-08,0.0014610913349315,-0.0665083900094032,0.0,0.0,0.0,-0.0191248320043087,60.0,-25.16945457458496,-0.0,-1.4555571681285073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5962829589844,0.0,0.0,0.0001095765837817,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.541748046875,0.0,0.0,0.0001153893899754,290.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5705871582031,0.0,0.0,8.522624557372183e-05,290.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.571044921875,0.0,0.0,0.0001153894409071,291.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.541748046875,0.0,0.0,0.0005473575438372,288.0687866210937,294.1499938964844,261.3598022460937,260.6517333984375,262.199951171875,261.39459228515625,286.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014594013337045,2.574781632347367e-08,0.0014593756059184,-0.0660898014903068,0.0,0.0,0.0,-0.0190433412790298,60.0,-25.15117073059082,-0.0,-1.4521403102207844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5874938964844,0.0,0.0,0.0001094472390832,291.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5333557128906,0.0,0.0,0.0001152531767729,290.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5619812011719,0.0,0.0,8.512564818374813e-05,290.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5624389648437,0.0,0.0,0.0001152532349806,291.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5333557128906,0.0,0.0,0.0005467114388011,288.0599365234375,294.1499938964844,261.339111328125,260.6344299316406,262.1888427734375,261.37432861328125,286.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014576786197721,2.558627798521229e-08,0.0014576530084013,-0.0656695365905761,0.0,0.0,0.0,-0.0189615320414304,60.0,-25.13289833068848,-0.0,-1.448714073148949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5787048339844,0.0,0.0,0.0001093176979338,291.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.52496337890625,0.0,0.0,0.0001151167671196,290.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5533752441406,0.0,0.0,8.502489072270691e-05,290.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538024902344,0.0,0.0,0.0001151168180513,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52496337890625,0.0,0.0,0.0005460643442347,288.0511169433594,294.1499938964844,261.3182983398437,260.6169128417969,262.1776733398437,261.3539733886719,286.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014559533447027,2.5424496286063923e-08,0.0014559278497472,-0.0652486011385917,0.0,0.0,0.0,-0.0188795961439609,60.0,-25.11462783813477,-0.0,-1.4452866992087365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699157714844,0.0,0.0,0.0001091876838472,291.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5165710449219,0.0,0.0,0.0001149798554251,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447692871094,0.0,0.0,8.492376946378499e-05,290.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.54522705078125,0.0,0.0,0.0001149799136328,291.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5165405273437,0.0,0.0,0.0005454149213619,288.04229736328125,294.1499938964844,261.2973937988281,260.5992431640625,262.1664123535156,261.3335266113281,286.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014542217832058,2.5262130165515373e-08,0.001454196521081,-0.0648261085152626,0.0,0.0,0.0,-0.0187973659485578,60.0,-25.096370697021484,-0.0,-1.4418509408642421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5611267089844,0.0,0.0,0.0001090573787223,291.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5081787109375,0.0,0.0,0.0001148426381405,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53619384765625,0.0,0.0,8.482242265017703e-05,290.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53662109375,0.0,0.0,0.0001148426963482,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5081787109375,0.0,0.0,0.0005447640432976,288.0334777832031,294.1499938964844,261.2763366699219,260.58135986328125,262.1549987792969,261.3129272460937,286.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001452486263588,2.5099399891814755e-08,0.0014524612342938,-0.0644026398658752,0.0,0.0,0.0,-0.0187149513512849,60.0,-25.078128814697266,-0.0,-1.438411629806069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5523681640625,0.0,0.0,0.000108926797111,291.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.49981689453125,0.0,0.0,0.0001147051298175,290.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5276184082031,0.0,0.0,8.472085755784065e-05,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5280456542969,0.0,0.0,0.0001147051807492,291.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4997863769531,0.0,0.0,0.0005441117682494,288.024658203125,294.1499938964844,261.25518798828125,260.5633239746094,262.1434631347656,261.292236328125,286.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014507471350952,2.4936317899459937e-08,0.0014507222222164,-0.0639782175421714,0.0,0.0,0.0,-0.0186323579400777,60.0,-25.059907913208008,-0.0,-1.4349690502513113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,0.0001087959681171,291.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914245605469,0.0,0.0,0.0001145673595601,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.51904296875,0.0,0.0,8.461910329060629e-05,290.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194702148437,0.0,0.0,0.0001145674104918,291.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4914245605469,0.0,0.0,0.0005434582126326,288.015869140625,294.1499938964844,261.23394775390625,260.5450744628906,262.1318359375,261.2714233398437,286.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014490047469735,2.4772932150085584e-08,0.0014489799505099,-0.063552975654602,0.0,0.0,0.0,-0.0185496117919683,60.0,-25.041709899902344,-0.0,-1.4315241969597994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348815917969,0.0,0.0,0.0001086649135686,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4830627441406,0.0,0.0,0.0001144293491961,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5104675292969,0.0,0.0,8.451716712443158e-05,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5108947753906,0.0,0.0,0.0001144294001278,291.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4830322265625,0.0,0.0,0.0005428035510703,288.007080078125,294.1499938964844,261.21258544921875,260.5266418457031,262.1200561523437,261.25048828125,286.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001447259215638,2.460926040726008e-08,0.0014472346520051,-0.0631269514560699,0.0,0.0,0.0,-0.0184667203575372,60.0,-25.023548126220703,-0.0,-1.428077354148627e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5261535644531,0.0,0.0,0.0001085337280528,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4747009277344,0.0,0.0,0.0001142912078648,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018920898437,0.0,0.0,8.441513637080789e-05,290.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5023193359375,0.0,0.0,0.0001142912587965,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47467041015625,0.0,0.0,0.0005421482492238,287.998291015625,294.1499938964844,261.1911315917969,260.50799560546875,262.10821533203125,261.2294921875,286.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014455119380727,2.4445428792319035e-08,0.0014454874908551,-0.0627004727721214,0.0,0.0,0.0,-0.0183837469667196,60.0,-25.005401611328125,-0.0,-1.4246313639887378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174255371094,0.0,0.0,0.00010840237519,291.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4663391113281,0.0,0.0,0.0001141528919106,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.49334716796875,0.0,0.0,8.431297464994714e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937744140625,0.0,0.0,0.0001141529428423,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46630859375,0.0,0.0,0.0005414921906776,287.9895324707031,294.1499938964844,261.16961669921875,260.4891967773437,262.09625244140625,261.2084045410156,286.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014437626814469,2.4281396449055137e-08,0.0014437383506447,-0.062273446470499,0.0,0.0,0.0,-0.0183006729930639,60.0,-24.987293243408203,-0.0,-1.421185231720301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086975097656,0.0,0.0,0.0001082709131878,291.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4579772949219,0.0,0.0,0.0001140144522651,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848022460937,0.0,0.0,8.421072561759502e-05,290.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852294921875,0.0,0.0,0.0001140145031968,291.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4579772949219,0.0,0.0,0.0005408354918472,287.9807434082031,294.1499938964844,261.1479797363281,260.4701843261719,262.08416748046875,261.18719482421875,286.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014420117950066,2.4117216668173572e-08,0.0014419875806197,-0.0618459992110729,0.0,0.0,0.0,-0.0182175245136022,60.0,-24.969215393066406,-0.0,-1.4177402363202418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5,0.0,0.0,0.0001081393784261,291.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4496459960937,0.0,0.0,0.00011387593986,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.47625732421875,0.0,0.0,8.410841837758198e-05,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4766845703125,0.0,0.0,0.0001138759907917,291.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4496154785156,0.0,0.0,0.0005401784437708,287.97198486328125,294.1499938964844,261.1262512207031,260.4509582519531,262.07196044921875,261.1659240722656,286.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014402598608285,2.395295162216372e-08,0.0014402359956875,-0.0614182986319065,0.0,0.0,0.0,-0.0181343331933021,60.0,-24.951190948486328,-0.0,-1.4142976567654841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49127197265625,0.0,0.0,0.0001080077854567,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412841796875,0.0,0.0,0.0001137373692472,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677429199219,0.0,0.0,8.400606748182327e-05,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681396484375,0.0,0.0,0.0001137374201789,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412841796875,0.0,0.0,0.0005395211046561,287.9632568359375,294.1499938964844,261.1044616699219,260.4315795898437,262.0596618652344,261.1445617675781,286.4472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014385073445737,2.3788617298237123e-08,0.0014384834794327,-0.0609903819859027,0.0,0.0,0.0,-0.0180511064827442,60.0,-24.933189392089844,-0.0,-1.4108577772731226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.48260498046875,0.0,0.0,0.0001078762070392,291.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4329528808594,0.0,0.0,0.0001135988131863,290.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4591979980469,0.0,0.0,8.390373113797978e-05,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4596252441406,0.0,0.0,0.0001135988568421,291.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4329528808594,0.0,0.0,0.0005388638237491,287.9544982910156,294.1499938964844,261.08258056640625,260.4119873046875,262.0472412109375,261.12310791015625,286.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014367549447342,2.3624297185165243e-08,0.0014367313124239,-0.0605624690651893,0.0,0.0,0.0,-0.0179678853601217,60.0,-24.91524887084961,-0.0,-1.4074223031457225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739074707031,0.0,0.0,0.0001077445995179,291.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42462158203125,0.0,0.0,0.0001134602207457,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.45068359375,0.0,0.0,8.380136569030583e-05,290.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4511108398437,0.0,0.0,0.0001134602716774,291.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.42462158203125,0.0,0.0,0.0005382064264267,287.9457702636719,294.1499938964844,261.0606384277344,260.3921813964844,262.0347595214844,261.10162353515625,286.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014350020792335,2.3459939768599725e-08,0.0014349785633385,-0.060134433209896,0.0,0.0,0.0,-0.0178846474736928,60.0,-24.897335052490234,-0.0,-1.403990381732001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4652404785156,0.0,0.0,0.0001076130502042,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.41632080078125,0.0,0.0,0.0001133216937887,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4421691894531,0.0,0.0,8.369905117433518e-05,290.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425964355469,0.0,0.0,0.0001133217447204,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4162902832031,0.0,0.0,0.0005375493201427,287.9370422363281,294.1499938964844,261.03863525390625,260.3721923828125,262.0221252441406,261.0800476074219,286.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00143325002864,2.329566051173516e-08,0.0014332267455756,-0.0597065612673759,0.0,0.0,0.0,-0.017801446840167,60.0,-24.87947463989257,-0.0,-1.400564144660166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4565734863281,0.0,0.0,0.0001074815809261,291.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079895019531,0.0,0.0,0.0001131832468672,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4336853027344,0.0,0.0,8.359679486602545e-05,290.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43408203125,0.0,0.0,0.000113183290523,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079895019531,0.0,0.0,0.0005368925631046,287.9283142089844,294.1499938964844,261.0165710449219,260.3520202636719,262.0094299316406,261.05841064453125,286.4106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014314990257844,2.3131470072712546e-08,0.0014314758591353,-0.0592788904905319,0.0,0.0,0.0,-0.0177182927727699,60.0,-24.861665725708008,-0.0,-1.397144018255858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4479064941406,0.0,0.0,0.0001073502062354,291.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3996887207031,0.0,0.0,0.0001130449090851,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4252014160156,0.0,0.0,8.349461859324947e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42559814453125,0.0,0.0,0.0001130449527408,291.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.399658203125,0.0,0.0,0.0005362363881431,287.91961669921875,294.1499938964844,260.9944152832031,260.3316345214844,261.99658203125,261.03668212890625,286.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014297493034973,2.2967411084096057e-08,0.0014297263696789,-0.0588515289127826,0.0,0.0,0.0,-0.0176352057605981,60.0,-24.843935012817383,-0.0,-1.3937307130618137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43927001953125,0.0,0.0,0.00010721894796,291.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.391357421875,0.0,0.0,0.0001129066877183,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4167175292969,0.0,0.0,8.339252963196486e-05,290.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4170837402344,0.0,0.0,0.000112906731374,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.391357421875,0.0,0.0,0.0005355807370506,287.9109191894531,294.1499938964844,260.97222900390625,260.3110656738281,261.9836730957031,261.0149230957031,286.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014280012110248,2.2803495980383562e-08,0.0014279783936217,-0.0584245137870311,0.0,0.0,0.0,-0.0175521895289421,60.0,-24.82622528076172,-0.0,-1.390324655403674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4306335449219,0.0,0.0,0.0001070870275725,291.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3830871582031,0.0,0.0,0.0001127677605836,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4082336425781,0.0,0.0,8.328992407768965e-05,290.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4086303710937,0.0,0.0,0.0001127678115153,291.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.383056640625,0.0,0.0,0.0005349217099137,287.9022216796875,294.1499938964844,260.95001220703125,260.290283203125,261.9706115722656,260.992919921875,286.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014262441545724,2.2638747765313383e-08,0.00142622157,-0.0579952932894229,0.0,0.0,0.0,-0.0174687523394823,60.0,-24.808704376220703,-0.0,-1.3869053816506496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4219970703125,0.0,0.0,0.0001069556674337,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3747863769531,0.0,0.0,0.0001126294373534,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3997497558594,0.0,0.0,8.318774780491367e-05,290.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.400146484375,0.0,0.0,0.0001126294810092,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.374755859375,0.0,0.0,0.0005342655349522,287.8935546875,294.1499938964844,260.9272766113281,260.2689208984375,261.9574890136719,260.9709167480469,286.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001424494665116,2.2474702987551612e-08,0.0014244721969589,-0.0575678758323192,0.0,0.0,0.0,-0.0173856727778911,60.0,-24.79117774963379,-0.0,-1.3835050083343958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41339111328125,0.0,0.0,0.0001068221899913,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664855957031,0.0,0.0,0.0001124888804042,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.39129638671875,0.0,0.0,8.30839344416745e-05,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.39166259765625,0.0,0.0,0.00011248892406,291.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3664855957031,0.0,0.0,0.0005335988244041,287.8848571777344,294.1499938964844,260.9036865234375,260.24664306640625,261.9442443847656,260.9485168457031,286.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014227170031517,2.2308018543526493e-08,0.0014226946514099,-0.0571335516870021,0.0,0.0,0.0,-0.0173012558370828,60.0,-24.77394294738769,-0.0,-1.3800540443753564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4047546386719,0.0,0.0,0.0001066872646333,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.35821533203125,0.0,0.0,0.0001123468027799,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828430175781,0.0,0.0,8.297900058096275e-05,290.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3832092285156,0.0,0.0,0.0001123468464356,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3581848144531,0.0,0.0,0.0005329248378984,287.8761901855469,294.1499938964844,260.8792419433594,260.22344970703125,261.930908203125,260.92559814453125,286.3558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001420920016244,2.213952754459569e-08,0.0014208978973329,-0.0566944852471351,0.0,0.0,0.0,-0.0172159224748611,60.0,-24.757051467895508,-0.0,-1.3765701112333772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39617919921875,0.0,0.0,0.0001065508258761,291.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3499450683594,0.0,0.0,0.0001122031171689,290.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3743896484375,0.0,0.0,8.287287346320227e-05,290.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.374755859375,0.0,0.0,0.0001122031608247,291.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34991455078125,0.0,0.0,0.0005322432843968,287.8675537109375,294.1499938964844,260.8539733886719,260.19940185546875,261.9174194335937,260.90203857421875,286.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014191027730703,2.1969134067489904e-08,0.0014190808869898,-0.0562504269182682,0.0,0.0,0.0,-0.0171296261250972,60.0,-24.74058532714844,-0.0,-1.373051361497346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3875732421875,0.0,0.0,0.0001064132884494,291.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416748046875,0.0,0.0,0.0001120582819567,290.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3659362792969,0.0,0.0,8.276590233435854e-05,290.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663024902344,0.0,0.0,0.0001120583328884,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416442871094,0.0,0.0,0.000531556259375,287.85888671875,294.1499938964844,260.82794189453125,260.17449951171875,261.90380859375,260.8778076171875,286.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014172710943967,2.1797378124688294e-08,0.0014172492083162,-0.0558027885854244,0.0,0.0,0.0,-0.0170426405966281,60.0,-24.724533081054688,-0.0,-1.3695088796339405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789978027344,0.0,0.0,0.0001062746086972,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334045410156,0.0,0.0,0.0001119122462114,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3575134277344,0.0,0.0,8.265803626272827e-05,290.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578796386719,0.0,0.0,0.0001119122898671,291.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3334045410156,0.0,0.0,0.0005308635300025,287.8502502441406,294.1499938964844,260.8011474609375,260.1488342285156,261.8900146484375,260.8529052734375,286.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014154240489006,2.1624195767344645e-08,0.0014154023956507,-0.0553513951599597,0.0,0.0,0.0,-0.0169549323618412,60.0,-24.70892333984375,-0.0,-1.3659418129918777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37042236328125,0.0,0.0,0.0001061350048985,291.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251342773437,0.0,0.0,0.0001117652427637,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490905761719,0.0,0.0,8.254946442320943e-05,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3494567871094,0.0,0.0,0.0001117652864195,291.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251342773437,0.0,0.0,0.0005301662022247,287.84161376953125,294.1499938964844,260.773681640625,260.1224365234375,261.8760986328125,260.8272705078125,286.3195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014135647797957,2.1449865883482744e-08,0.0014135433593764,-0.0548969805240631,0.0,0.0,0.0,-0.0168666429817676,60.0,-24.693744659423828,-0.0,-1.3623555616959493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3618469238281,0.0,0.0,0.0001059945570887,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31689453125,0.0,0.0,0.0001116173443733,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406677246094,0.0,0.0,8.244022319559008e-05,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410339355469,0.0,0.0,0.0001116173880291,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.31689453125,0.0,0.0,0.0005294646252878,287.8329772949219,294.1499938964844,260.7455139160156,260.0953063964844,261.86199951171875,260.8009033203125,286.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014116943348199,2.127447551458772e-08,0.001411673030816,-0.0544397681951522,0.0,0.0,0.0,-0.0167778152972459,60.0,-24.67905235290528,-0.0,-1.3587523994829098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3533020019531,0.0,0.0,0.0001058536145137,291.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.30865478515625,0.0,0.0,0.0001114689293899,290.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3322448730469,0.0,0.0,8.233060361817479e-05,290.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3326110839844,0.0,0.0,0.0001114689657697,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30865478515625,0.0,0.0,0.000528760603629,287.8243713378906,294.1499938964844,260.7167358398437,260.0675048828125,261.8477478027344,260.7740173339844,286.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014098171377554,2.1098466973512583e-08,0.0014097960665822,-0.0539809092879295,0.0,0.0,0.0,-0.0166886746883392,60.0,-24.664691925048828,-0.0,-1.3551412791912298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3447265625,0.0,0.0,0.0001057120462064,291.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3004150390625,0.0,0.0,0.0001113198450184,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3238525390625,0.0,0.0,8.222048927564174e-05,290.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32421875,0.0,0.0,0.0001113198886741,291.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3004150390625,0.0,0.0,0.0005280534387566,287.8157653808594,294.1499938964844,260.6873779296875,260.0390625,261.8333740234375,260.7465515136719,286.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014079316752031,2.0921675059071283e-08,0.0014079107204452,-0.0535199716687202,0.0,0.0,0.0,-0.0165991391986608,60.0,-24.65074157714844,-0.0,-1.3515189323243249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3362121582031,0.0,0.0,0.0001055701941368,291.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2922058105469,0.0,0.0,0.0001111704768845,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3154602050781,0.0,0.0,8.211016393033788e-05,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158264160156,0.0,0.0,0.0001111705132643,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.29217529296875,0.0,0.0,0.0005273448769003,287.8071594238281,294.1499938964844,260.65740966796875,260.010009765625,261.8187866210937,260.7184143066406,286.2833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014060424873605,2.074454030775996e-08,0.0014060216490179,-0.0530581139028072,0.0,0.0,0.0,-0.0165094286203384,60.0,-24.637243270874023,-0.0,-1.3478944538292128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3276672363281,0.0,0.0,0.0001054280801326,291.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2839660644531,0.0,0.0,0.0001110208177124,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3070983886719,0.0,0.0,8.19996275822632e-05,290.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30743408203125,0.0,0.0,0.0001110208540922,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2839660644531,0.0,0.0,0.0005266349762678,287.798583984375,294.1499938964844,260.626953125,259.9804077148437,261.80401611328125,260.6897277832031,286.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014041496906429,2.0567064495935483e-08,0.0014041290851309,-0.0525953285396099,0.0,0.0,0.0,-0.0164195448160171,60.0,-24.62415885925293,-0.0,-1.344267843705893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
