time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443580,290.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31915283203125,0.0,0.0,0.0001052857842296,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757568359375,0.0,0.0,0.0001108709766413,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987060546875,0.0,0.0,8.188895299099386e-05,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.299072265625,0.0,0.0,0.000110871013021,291.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757568359375,0.0,0.0,0.0005259241443127,287.7900085449219,294.1499938964844,260.59600830078125,259.9502868652344,261.7890625,260.6604919433594,286.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014022545656189,2.0389373744933443e-08,0.0014022340765222,-0.0521319471299648,0.0,0.0,0.0,-0.0163295529782772,60.0,-24.6114559173584,-0.0,-1.340641659908215e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106384277344,0.0,0.0,0.0001051435683621,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675476074219,0.0,0.0,0.0001107212156057,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.29034423828125,0.0,0.0,8.177834388334304e-05,290.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29071044921875,0.0,0.0,0.0001107212519855,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675476074219,0.0,0.0,0.0005252137780189,287.78143310546875,294.1499938964844,260.5645751953125,259.919677734375,261.7738952636719,260.6307067871094,286.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014003603719174,2.021177891720072e-08,0.0014003402320668,-0.0516687855124473,0.0,0.0,0.0,-0.0162396095693111,60.0,-24.599193572998047,-0.0,-1.3370222973208001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3021545410156,0.0,0.0,0.0001050013670464,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593688964844,0.0,0.0,0.000110571469122,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.281982421875,0.0,0.0,8.166774205164984e-05,290.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823486328125,0.0,0.0,0.0001105715127778,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25933837890625,0.0,0.0,0.0005245034699328,287.7728576660156,294.1499938964844,260.53277587890625,259.8886413574219,261.75860595703125,260.6005554199219,286.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001398466527462,2.0034203629393232e-08,0.0013984465040266,-0.0512056425213813,0.0,0.0,0.0,-0.0161496754735708,60.0,-24.587242126464844,-0.0,-1.333408334858177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2936706542969,0.0,0.0,0.0001048594567691,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.25115966796875,0.0,0.0,0.0001104220282286,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2736511230469,0.0,0.0,8.155736577464268e-05,290.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.27398681640625,0.0,0.0,0.0001104220718843,291.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25115966796875,0.0,0.0,0.0005237945588305,287.7643127441406,294.1499938964844,260.50054931640625,259.857177734375,261.7430725097656,260.5699462890625,286.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013965765247121,1.9856987165667306e-08,0.0013965566176921,-0.0507434047758579,0.0,0.0,0.0,-0.0160599239170551,60.0,-24.5756778717041,-0.0,-1.329806451622062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2851867675781,0.0,0.0,0.0001047178884618,291.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24298095703125,0.0,0.0,0.000110272951133,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2652893066406,0.0,0.0,8.144725870806724e-05,290.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2656555175781,0.0,0.0,0.0001102729875128,291.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24298095703125,0.0,0.0,0.0005230873939581,287.7557678222656,294.1499938964844,260.4679870605469,259.8253479003906,261.7273864746094,260.5389404296875,286.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013946909457445,1.968020058029652e-08,0.0013946712715551,-0.0502822585403919,0.0,0.0,0.0,-0.0159703902900218,60.0,-24.56448554992676,-0.0,-1.326218210806474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2767028808594,0.0,0.0,0.0001045769677148,291.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348022460937,0.0,0.0,0.0001101245579775,290.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2569580078125,0.0,0.0,8.133765368256718e-05,290.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.25732421875,0.0,0.0,0.0001101245943573,291.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348022460937,0.0,0.0,0.0005223834887146,287.74725341796875,294.1499938964844,260.43511962890625,259.79315185546875,261.7114562988281,260.5075378417969,286.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013928142143413,1.9504227566358168e-08,0.0013927946565672,-0.049823198467493,0.0,0.0,0.0,-0.0158812683075666,60.0,-24.553735733032227,-0.0,-1.3226512862729578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26824951171875,0.0,0.0,0.0001044362434186,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22662353515625,0.0,0.0,0.0001099763685488,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2486572265625,0.0,0.0,8.122820145217702e-05,290.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489929199219,0.0,0.0,0.0001099764122045,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22662353515625,0.0,0.0,0.0005216805730015,287.7387084960937,294.1499938964844,260.4019775390625,259.7606811523437,261.69537353515625,260.4758605957031,286.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013909399276599,1.9328501466020498e-08,0.0013909206027165,-0.0493647493422031,0.0,0.0,0.0,-0.0157922711223363,60.0,-24.5432186126709,-0.0,-1.3190941672291956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2597961425781,0.0,0.0,0.0001042963849613,291.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2184753417969,0.0,0.0,0.0001098290886147,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2403259277344,0.0,0.0,8.111941860988736e-05,290.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406616210937,0.0,0.0,0.0001098291322705,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2184753417969,0.0,0.0,0.0005209819064475,287.7301940917969,294.1499938964844,260.3686218261719,259.7279663085937,261.6791076660156,260.44390869140625,286.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013890772825106,1.9153851837927505e-08,0.0013890580739825,-0.0489090830087661,0.0,0.0,0.0,-0.0157038196921348,60.0,-24.53306007385254,-0.0,-1.3155634803752037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513732910156,0.0,0.0,0.000104157224996,291.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103271484375,0.0,0.0,0.0001096825508284,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2320251464844,0.0,0.0,8.101118874037638e-05,290.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323608398437,0.0,0.0,0.0001096825872082,291.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2102966308594,0.0,0.0,0.0005202867905609,287.7217102050781,294.1499938964844,260.33502197265625,259.69500732421875,261.66265869140625,260.4116516113281,286.1932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013872238341718,1.8980076177399496e-08,0.0013872048584744,-0.0484556630253791,0.0,0.0,0.0,-0.0156158097088336,60.0,-24.523231506347656,-0.0,-1.3120552466716617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.242919921875,0.0,0.0,0.0001040191127685,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021789550781,0.0,0.0,0.0001095371117116,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237243652344,0.0,0.0,8.090376650216058e-05,290.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2240600585937,0.0,0.0,0.0001095371480914,291.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021484375,0.0,0.0,0.0005195969133637,287.71319580078125,294.1499938964844,260.3013000488281,259.661865234375,261.64599609375,260.37921142578125,286.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013853843556717,1.8807609691862133e-08,0.0013853656128048,-0.0480056330561637,0.0,0.0,0.0,-0.0155284628272056,60.0,-24.51374244689941,-0.0,-1.308577992631399e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2345275878906,0.0,0.0,0.0001038816917571,291.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19403076171875,0.0,0.0,0.0001093924001906,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154235839844,0.0,0.0,8.079688268480822e-05,290.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2157592773437,0.0,0.0,0.0001093924365704,291.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1940002441406,0.0,0.0,0.0005189104704186,287.7047119140625,294.1499938964844,260.2674255371094,259.62860107421875,261.6291809082031,260.3465576171875,286.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013835541903972,1.8636006515748704e-08,0.0013835355639457,-0.0475578308105468,0.0,0.0,0.0,-0.0154415545985102,60.0,-24.50453758239746,-0.0,-1.305122765415945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2261047363281,0.0,0.0,0.0001037454712786,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1858825683594,0.0,0.0,0.0001092489474103,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071533203125,0.0,0.0,8.069093019003049e-05,290.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074890136719,0.0,0.0,0.0001092489910661,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1858825683594,0.0,0.0,0.0005182299646548,287.6962280273437,294.1499938964844,260.2334289550781,259.5951843261719,261.6121520996094,260.313720703125,286.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013817398576065,1.8465899032094057e-08,0.0013817214639857,-0.04711389914155,0.0,0.0,0.0,-0.0153554026037454,60.0,-24.495630264282227,-0.0,-1.3017020705774485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176818847656,0.0,0.0,0.0001036103349179,291.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777648925781,0.0,0.0,0.0001091066515073,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988830566406,0.0,0.0,8.05858289822936e-05,290.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19921875,0.0,0.0,0.0001091066878871,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777648925781,0.0,0.0,0.0005175549886189,287.6877746582031,294.1499938964844,260.19940185546875,259.5617370605469,261.5949401855469,260.2807922363281,286.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013799400767311,1.829715223777839e-08,0.0013799217995256,-0.0466734953224659,0.0,0.0,0.0,-0.0152699397876858,60.0,-24.48700714111328,-0.0,-1.2983133501620614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20928955078125,0.0,0.0,0.0001034764645737,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1696472167969,0.0,0.0,0.0001089656725525,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19061279296875,0.0,0.0,8.048170275287703e-05,290.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1909484863281,0.0,0.0,0.0001089657089323,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16961669921875,0.0,0.0,0.0005168862408027,287.6792907714844,294.1499938964844,260.16534423828125,259.5282287597656,261.5775451660156,260.2477722167969,286.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013781571760773,1.8129981071979283e-08,0.0013781390152871,-0.0462371744215488,0.0,0.0,0.0,-0.0151852751150727,60.0,-24.478656768798828,-0.0,-1.2949604411005566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.200927734375,0.0,0.0,0.0001033439039019,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615295410156,0.0,0.0,0.0001088260833057,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.182373046875,0.0,0.0,8.037860243348405e-05,290.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18267822265625,0.0,0.0,0.0001088261196855,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1615295410156,0.0,0.0,0.0005162240704521,287.6708374023437,294.1499938964844,260.1313171386719,259.4947204589844,261.5599670410156,260.21466064453125,286.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013763916213065,1.7964447707186082e-08,0.0013763736933469,-0.045805100351572,0.0,0.0,0.0,-0.0151014402508735,60.0,-24.47056198120117,-0.0,-1.2916447644784057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925354003906,0.0,0.0,0.0001032133150147,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534118652344,0.0,0.0,0.0001086885677068,290.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1741027832031,0.0,0.0,8.027703006519005e-05,290.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744384765625,0.0,0.0,0.0001086886040866,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534118652344,0.0,0.0,0.0005155717371962,287.66241455078125,294.1499938964844,260.0973205566406,259.4612731933594,261.5421447753906,260.1815795898437,286.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013746523763984,1.7801379925685982e-08,0.0013746345648542,-0.0453794375061988,0.0,0.0,0.0,-0.0150188533589243,60.0,-24.462787628173828,-0.0,-1.288382520669984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1841735839844,0.0,0.0,0.0001030831990647,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14532470703125,0.0,0.0,0.000108551554149,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658630371094,0.0,0.0,8.017583604669198e-05,290.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16619873046875,0.0,0.0,0.0001085515905288,291.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14532470703125,0.0,0.0,0.0005149218486621,287.6539611816406,294.1499938964844,260.0634155273437,259.4278869628906,261.52423095703125,260.1484680175781,286.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013729194179177,1.7638905447370234e-08,0.0013729018392041,-0.0449553057551384,0.0,0.0,0.0,-0.0149365672841668,60.0,-24.45514488220215,-0.0,-1.2851363351273906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1758117675781,0.0,0.0,0.0001029550403472,291.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372375488281,0.0,0.0,0.0001084165924112,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576232910156,0.0,0.0,8.007615542737767e-05,290.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.157958984375,0.0,0.0,0.000108416628791,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13720703125,0.0,0.0,0.0005142816225998,287.6455383300781,294.1499938964844,260.0296325683594,259.3946228027344,261.5061340332031,260.1153869628906,286.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013712125364691,1.7478868130638148e-08,0.0013711950741708,-0.0445375069975853,0.0,0.0,0.0,-0.0148555161431431,60.0,-24.44772720336914,-0.0,-1.281942729747243e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1674499511719,0.0,0.0,0.0001028283732011,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.129150390625,0.0,0.0,0.0001082832095562,290.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494140625,0.0,0.0,7.997763168532401e-05,290.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14971923828125,0.0,0.0,0.000108283245936,291.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,0.0005136489053256,287.6371154785156,294.1499938964844,259.9960021972656,259.36151123046875,261.4878845214844,260.0823669433594,286.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695255620405,1.732069776494427e-08,0.0013695082161575,-0.044124562293291,0.0,0.0,0.0,-0.0147754102945327,60.0,-24.44051170349121,-0.0,-1.2787903358457697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1591186523437,0.0,0.0,0.0001027035759761,291.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210632324219,0.0,0.0,0.0001081517912098,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14117431640625,0.0,0.0,7.98805704107508e-05,290.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415100097656,0.0,0.0,0.0001081518275896,291.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1210327148437,0.0,0.0,0.0005130255012772,287.6286926269531,294.1499938964844,259.9625549316406,259.3285827636719,261.469482421875,260.04949951171875,286.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013678635004907,1.7164861532137365e-08,0.0013678462710231,-0.0437176898121833,0.0,0.0,0.0,-0.0146964853629469,60.0,-24.433490753173828,-0.0,-1.2756882483699888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507873535156,0.0,0.0,0.0001025803940137,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11297607421875,0.0,0.0,0.0001080220754374,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329650878906,0.0,0.0,7.978476060088724e-05,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332702636719,0.0,0.0,0.0001080221045413,291.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11297607421875,0.0,0.0,0.0005124101880937,287.62030029296875,294.1499938964844,259.9293518066406,259.2958679199219,261.4508972167969,260.0167236328125,286.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662228593602,1.7011041464343183e-08,0.0013662058627232,-0.0433160588145256,0.0,0.0,0.0,-0.0146185830235481,60.0,-24.42663955688477,-0.0,-1.2726300724352768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424560546875,0.0,0.0,0.0001024592856992,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1049194335937,0.0,0.0,0.0001078945424524,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.124755859375,0.0,0.0,7.969056605361402e-05,290.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12506103515625,0.0,0.0,0.0001078945715562,291.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,0.0005118052358739,287.61187744140625,294.1499938964844,259.8963928222656,259.263427734375,261.43218994140625,259.984130859375,286.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013646099250763,1.6859813101177682e-08,0.0013645930448547,-0.0429211743175983,0.0,0.0,0.0,-0.0145419919863343,60.0,-24.419937133789062,-0.0,-1.2696268925083132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341247558594,0.0,0.0,0.0001023398217512,291.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,0.0001077687411452,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165771484375,0.0,0.0,7.95976520748809e-05,290.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,0.000107768777525,291.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,0.0005112084909342,287.6034851074219,294.1499938964844,259.86376953125,259.2312927246094,261.413330078125,259.9517517089844,286.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013630188768729,1.6710639982875364e-08,0.0013630021130666,-0.0425316356122493,0.0,0.0,0.0,-0.0144664421677589,60.0,-24.413402557373047,-0.0,-1.2666679083395138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,0.0001022223586915,291.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887756347656,0.0,0.0,0.0001076450425898,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083679199219,0.0,0.0,7.95062878751196e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086730957031,0.0,0.0,0.0001076450716936,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887756347656,0.0,0.0,0.0005106216995045,287.5951232910156,294.1499938964844,259.8314514160156,259.1994934082031,261.3943176269531,259.91961669921875,286.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614543713629,1.6563955540505052e-08,0.0013614377239719,-0.04214858263731,0.0,0.0,0.0,-0.0143921533599495,60.0,-24.40698432922364,-0.0,-1.263761788550255e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.0,0.0,0.0001021069547277,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807189941406,0.0,0.0,0.0001075235195457,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001892089844,0.0,0.0,7.941653166199103e-05,290.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004943847656,0.0,0.0,0.0001075235559255,291.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0807189941406,0.0,0.0,0.0005100452690385,287.58673095703125,294.1499938964844,259.79949951171875,259.1680603027344,261.37518310546875,259.8877258300781,286.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013599174562841,1.641985925004974e-08,0.0013599009253084,-0.0417722649872303,0.0,0.0,0.0,-0.0143191749230027,60.0,-24.40067672729492,-0.0,-1.2609102384431028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092224121094,0.0,0.0,0.0001019938135868,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726928710937,0.0,0.0,0.0001074043757398,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920104980469,0.0,0.0,7.932852895464748e-05,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923156738281,0.0,0.0,0.0001074044048436,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726623535156,0.0,0.0,0.0005094801308587,287.578369140625,294.1499938964844,259.7679748535156,259.1370544433594,261.3559265136719,259.8561706542969,286.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013584104599431,1.6278573156114362e-08,0.001358394161798,-0.0414032749831676,0.0,0.0,0.0,-0.0142476204782724,60.0,-24.39445686340332,-0.0,-1.258117237057377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,0.0001018824477796,291.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,0.000107287101855,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0838317871094,0.0,0.0,7.924191595520824e-05,290.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0841369628906,0.0,0.0,0.0001072871382348,291.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,0.0005089238402433,287.57000732421875,294.1499938964844,259.73687744140625,259.10650634765625,261.3365173339844,259.824951171875,286.032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001356927328743,1.613951816636927e-08,0.0013569111470133,-0.04104008898139,0.0,0.0,0.0,-0.0141771947965025,60.0,-24.388317108154297,-0.0,-1.2553715578178526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,0.0001017734321067,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566101074219,0.0,0.0,0.0001071723017957,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0756530761719,0.0,0.0,7.915712194517255e-05,290.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,0.0001071723381755,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565795898437,0.0,0.0,0.0005083792493678,287.5616455078125,294.1499938964844,259.7062683105469,259.076416015625,261.3170166015625,259.7940673828125,286.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013554753968492,1.6003388836338672e-08,0.0013554593315348,-0.0406845323741436,0.0,0.0,0.0,-0.0141082508489489,60.0,-24.382230758666992,-0.0,-1.2526864168194154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843811035156,0.0,0.0,0.0001016664755297,291.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.0,0.0,0.0001070596772478,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675048828125,0.0,0.0,7.907393592176959e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678100585937,0.0,0.0,0.0001070597063517,291.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.0,0.0,0.0005078450194559,287.55328369140625,294.1499938964844,259.6761779785156,259.046875,261.29742431640625,259.7635803222656,286.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001354050822556,1.5869833447368364e-08,0.0013540349900722,-0.0403356850147247,0.0,0.0,0.0,-0.0140406107529997,60.0,-24.376184463500977,-0.0,-1.250054850743254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761108398437,0.0,0.0,0.0001015619709505,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04052734375,0.0,0.0,0.0001069496283889,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0593566894531,0.0,0.0,7.899265619926155e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05963134765625,0.0,0.0,0.0001069496574928,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04052734375,0.0,0.0,0.0005073230131529,287.5449523925781,294.1499938964844,259.6466369628906,259.01788330078125,261.2777404785156,259.73345947265625,286.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013526590773835,1.5739342273946022e-08,0.0013526432448998,-0.0399948246777057,0.0,0.0,0.0,-0.0139745222404599,60.0,-24.37015724182129,-0.0,-1.2474863808620285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0678405761719,0.0,0.0,0.0001014597364701,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325012207031,0.0,0.0,0.0001068419660441,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512084960937,0.0,0.0,7.891313725849614e-05,290.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,0.0001068419951479,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325012207031,0.0,0.0,0.000506812299136,287.5365905761719,294.1499938964844,259.61767578125,258.9894714355469,261.2579345703125,259.7038879394531,285.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013512973673641,1.5611677284255165e-08,0.001351281767711,-0.0396613366901874,0.0,0.0,0.0,-0.0139098661020398,60.0,-24.3641357421875,-0.0,-1.244976033376588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596008300781,0.0,0.0,0.0001013598739518,291.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0245056152344,0.0,0.0,0.0001067368066287,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430603027344,0.0,0.0,7.883546641096473e-05,290.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433349609375,0.0,0.0,0.0001067368430085,291.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02447509765625,0.0,0.0,0.000506313459482,287.5282592773437,294.1499938964844,259.58935546875,258.9617004394531,261.2380676269531,259.6747741699219,285.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013499673223122,1.5486982363199786e-08,0.0013499518390744,-0.0393355935811996,0.0,0.0,0.0,-0.0138467140495777,60.0,-24.358097076416016,-0.0,-1.242526508349329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05133056640625,0.0,0.0,0.0001012624124996,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164794921875,0.0,0.0,0.0001066341719706,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.034912109375,0.0,0.0,7.875966548454016e-05,290.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351867675781,0.0,0.0,0.0001066342083504,291.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164794921875,0.0,0.0,0.0005058266106061,287.5199279785156,294.1499938964844,259.5616760253906,258.93463134765625,261.2181091308594,259.6462707519531,285.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013486692914739,1.5365284156132475e-08,0.0013486539246514,-0.0390176624059677,0.0,0.0,0.0,-0.013785078190267,60.0,-24.352020263671875,-0.0,-1.2401382321058918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,0.0001011674467008,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084533691406,0.0,0.0,0.0001065341712092,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267639160156,0.0,0.0,7.868579996284097e-05,290.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270690917969,0.0,0.0,0.0001065342075889,291.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084533691406,0.0,0.0,0.0005053522763773,287.5116271972656,294.1499938964844,259.5346984863281,258.9082336425781,261.1980895996094,259.6183166503906,285.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013474045554175,1.524670345531831e-08,0.0013473893050104,-0.0387078709900379,0.0,0.0,0.0,-0.0137250227853655,60.0,-24.34588623046875,-0.0,-1.237813336274485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03485107421875,0.0,0.0,0.0001010748237604,291.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,0.0001064366369973,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0186462402344,0.0,0.0,7.861376070650294e-05,290.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189208984375,0.0,0.0,0.0001064366661012,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.0,0.0005048895836807,287.5032958984375,294.1499938964844,259.5084533691406,258.8825988769531,261.1780090332031,259.59088134765625,285.9615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013461709022521,1.513104486150496e-08,0.0013461557682603,-0.0384057015180587,0.0,0.0,0.0,-0.0136664463207125,60.0,-24.339683532714844,-0.0,-1.2355478418157873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.026611328125,0.0,0.0,0.0001009847328532,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9924621582031,0.0,0.0,0.000106341765786,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105285644531,0.0,0.0,7.854369323467836e-05,290.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01080322265625,0.0,0.0,0.0001063418021658,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.992431640625,0.0,0.0,0.0005044395802542,287.4949951171875,294.1499938964844,259.48297119140625,258.8577575683594,261.15789794921875,259.5639953613281,285.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013449710095301,1.50185552882931e-08,0.0013449559919536,-0.0381117984652519,0.0,0.0,0.0,-0.0136094754561781,60.0,-24.333393096923828,-0.0,-1.2333464383118553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01837158203125,0.0,0.0,0.0001008974868454,291.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,0.0001062498922692,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,7.847583037801087e-05,290.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.002685546875,0.0,0.0,0.000106249921373,291.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98443603515625,0.0,0.0,0.0005040037212893,287.4866638183594,294.1499938964844,259.4582824707031,258.8337097167969,261.13775634765625,259.5379333496094,285.94384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013438090682029,1.4909609546975844e-08,0.0013437941670417,-0.0378271490335464,0.0,0.0,0.0,-0.013554299250245,60.0,-24.326950073242188,-0.0,-1.2312162311900465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101623535156,0.0,0.0,0.0001008124381769,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,0.0001061603325069,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942932128906,0.0,0.0,7.840968464734033e-05,290.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945678710937,0.0,0.0,0.0001061603616108,291.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764404296875,0.0,0.0,0.0005035789217799,287.4783630371094,294.1499938964844,259.4344482421875,258.810546875,261.1175537109375,259.5124816894531,285.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426763471215,1.480341271786756e-08,0.0013426615623757,-0.0375496707856655,0.0,0.0,0.0,-0.0135005144402384,60.0,-24.320388793945312,-0.0,-1.229141446401627e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,0.000100730190752,291.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684753417969,0.0,0.0,0.0001060737195075,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861755371094,0.0,0.0,7.834570715203881e-05,290.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864501953125,0.0,0.0,0.0001060737486113,291.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96844482421875,0.0,0.0,0.0005031680339016,287.4700622558594,294.1499938964844,259.4114685058594,258.78826904296875,261.09735107421875,259.48785400390625,285.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013415808789432,1.4700710870840794e-08,0.0013415662106126,-0.0372813157737255,0.0,0.0,0.0,-0.0134485010057687,60.0,-24.31364822387696,-0.0,-1.227136721126954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
