time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445920,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99371337890625,0.0,0.0,0.0001006504098768,291.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,0.0001059897113009,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9780578613281,0.0,0.0,7.828365778550506e-05,290.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,0.0001059897404047,291.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96044921875,0.0,0.0,0.0005027695442549,287.4617614746094,294.1499938964844,259.389404296875,258.76690673828125,261.0771484375,259.4638671875,285.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013405183563008,1.4601093667465648e-08,0.0013405038043856,-0.0370210148394107,0.0,0.0,0.0,-0.0133980484679341,60.0,-24.30674743652344,-0.0,-1.225193670961744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,0.0001005735321086,291.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524841308594,0.0,0.0,0.0001059087517205,290.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9699401855469,0.0,0.0,7.82238639658317e-05,290.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97021484375,0.0,0.0,0.0001059087808243,291.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524841308594,0.0,0.0,0.0005023854901082,287.4534912109375,294.1499938964844,259.3682861328125,258.7465209960937,261.0569152832031,259.4407958984375,285.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394943671301,1.4505095791150781e-08,0.0013394799316301,-0.0367701649665832,0.0,0.0,0.0,-0.0133494297042489,60.0,-24.299596786499023,-0.0,-1.2233228119384876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9773254394531,0.0,0.0,0.0001004991281661,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444885253906,0.0,0.0,0.000105830396933,290.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,7.816599099896848e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621276855469,0.0,0.0,0.0001058304260368,291.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444885253906,0.0,0.0,0.0005020138341933,287.4451904296875,294.1499938964844,259.3481750488281,258.7271423339844,261.0367126464844,259.41851806640625,285.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013385034399107,1.4412191440271728e-08,0.0013384890044108,-0.0365273877978324,0.0,0.0,0.0,-0.0133023774251341,60.0,-24.29222679138184,-0.0,-1.221513485916148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691162109375,0.0,0.0,0.0001004275836749,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365234375,0.0,0.0,0.0001057550616678,290.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537658691406,0.0,0.0,7.811035175109282e-05,290.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540100097656,0.0,0.0,0.0001057550980476,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9364929199219,0.0,0.0,0.000501656497363,287.4369201660156,294.1499938964844,259.3290405273437,258.70880126953125,261.0165405273437,259.3970947265625,285.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013375506969168,1.4322862895710388e-08,0.0013375363778322,-0.0362939536571502,0.0,0.0,0.0,-0.013257136568427,60.0,-24.28458976745605,-0.0,-1.2197750720588374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609069824219,0.0,0.0,0.0001003584766294,291.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.92852783203125,0.0,0.0,0.0001056822875398,290.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456481933594,0.0,0.0,7.805659697623923e-05,290.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459228515625,0.0,0.0,0.0001056823166436,291.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92852783203125,0.0,0.0,0.0005013112677261,287.4286193847656,294.1499938964844,259.3110046386719,258.6915283203125,260.99639892578125,259.37652587890625,285.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013366302009671,1.4236567480452322e-08,0.0013366158818826,-0.0360684394836425,0.0,0.0,0.0,-0.0132134314626455,60.0,-24.276689529418945,-0.0,-1.2180969122255192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527282714844,0.0,0.0,0.0001002924764179,291.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205627441406,0.0,0.0,0.0001056127875926,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93756103515625,0.0,0.0,7.800526509527117e-05,290.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378356933594,0.0,0.0,0.0001056128166965,291.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205322265625,0.0,0.0,0.0005009815795347,287.4203491210937,294.1499938964844,259.2940368652344,258.6753845214844,260.976318359375,259.35699462890625,285.87322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335751148872,1.4154156069423608e-08,0.0013357370626181,-0.0358530692756176,0.0,0.0,0.0,-0.0131716942414641,60.0,-24.26842498779297,-0.0,-1.2164952067905688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94451904296875,0.0,0.0,0.0001002286662696,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125671386719,0.0,0.0,0.0001055455941241,290.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,7.795563578838482e-05,290.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9297180175781,0.0,0.0,0.0001055456232279,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125671386719,0.0,0.0,0.0005006628343835,287.4120788574219,294.1499938964844,259.2781677246094,258.660400390625,260.9562683105469,259.3382568359375,285.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013349013170227,1.4074482912462828e-08,0.0013348873471841,-0.0356448478996753,0.0,0.0,0.0,-0.0131313428282737,60.0,-24.259878158569336,-0.0,-1.2149479289291776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93634033203125,0.0,0.0,0.0001001681448542,291.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90460205078125,0.0,0.0,0.0001054818640113,290.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,7.790856761857867e-05,290.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,0.0001054818931152,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90460205078125,0.0,0.0,0.0005003605620004,287.40380859375,294.1499938964844,259.26348876953125,258.6465759277344,260.93634033203125,259.3207397460937,285.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013340952573344,1.3998911363444222e-08,0.0013340812874957,-0.0354473441839218,0.0,0.0,0.0,-0.0130930691957473,60.0,-24.250879287719727,-0.0,-1.2134810845054744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281616210937,0.0,0.0,0.0001001097480184,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966369628906,0.0,0.0,0.0001054203676176,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132995605469,0.0,0.0,7.786314381519333e-05,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135437011719,0.0,0.0,0.0001054203967214,291.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966064453125,0.0,0.0,0.0005000688252039,287.3955383300781,294.1499938964844,259.25,258.6340026855469,260.9164428710937,259.3040771484375,285.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013333174865692,1.39259945797221e-08,0.0013333036331459,-0.0352567769587039,0.0,0.0,0.0,-0.0130561394616961,60.0,-24.24153518676757,-0.0,-1.2120666781356704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.0,0.0,0.0001000500124064,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886413574219,0.0,0.0,0.000105357466964,290.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052124023437,0.0,0.0,7.781668682582676e-05,290.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.90545654296875,0.0,0.0,0.0001053574960678,291.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886413574219,0.0,0.0,0.000499770452734,287.38726806640625,294.1499938964844,259.2376403808594,258.6226501464844,260.89666748046875,259.28857421875,285.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013325220206752,1.3851408020570945e-08,0.0013325081672519,-0.0350618362426757,0.0,0.0,0.0,-0.0130183640867471,60.0,-24.23130798339844,-0.0,-1.2106205815598514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,9.998647874454036e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88067626953125,0.0,0.0,0.0001052905645337,290.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971252441406,0.0,0.0,7.776726852171123e-05,290.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973693847656,0.0,0.0,0.0001052905863616,291.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88067626953125,0.0,0.0,0.0004994531045667,287.3789978027344,294.1499938964844,259.2263488769531,258.6124267578125,260.87701416015625,259.2739562988281,285.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013316759141162,1.3772078588658589e-08,0.0013316621771082,-0.0348544977605342,0.0,0.0,0.0,-0.0129781877622008,60.0,-24.219985961914062,-0.0,-1.2090836776224026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035949707031,0.0,0.0,9.99172916635871e-05,291.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,0.0001052177030942,290.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890380859375,0.0,0.0,7.771345553919673e-05,290.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,0.000105217732198,291.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,0.0004991074674762,287.3707275390625,294.1499938964844,259.2160339355469,258.60333251953125,260.8574523925781,259.2605895996094,285.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013307544868439,1.3685688138309617e-08,0.0013307407498359,-0.0346287041902542,0.0,0.0,0.0,-0.0129344351589679,60.0,-24.20660972595215,-0.0,-1.207411060022423e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954467773437,0.0,0.0,9.984442294808105e-05,291.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,0.0001051409708452,290.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809814453125,0.0,0.0,7.765678310533985e-05,290.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,0.000105140999949,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647155761719,0.0,0.0,0.0004987434949725,287.3624572753906,294.1499938964844,259.20672607421875,258.5953063964844,260.8380432128906,259.24810791015625,285.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013297840487211,1.3594699588281856e-08,0.0013297704281285,-0.0343908816576004,0.0,0.0,0.0,-0.0128883533179759,60.0,-24.19161605834961,-0.0,-1.205650477231757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88726806640625,0.0,0.0,9.97670431388542e-05,291.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567810058594,0.0,0.0,0.0001050594801199,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8728942871094,0.0,0.0,7.759659638395533e-05,290.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731384277344,0.0,0.0,0.0001050595092237,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85675048828125,0.0,0.0,0.0004983569378964,287.3542175292969,294.1499938964844,259.1983642578125,258.5883178710937,260.8187561035156,259.23663330078125,285.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013287535402923,1.3498077322537938e-08,0.001328740036115,-0.0341383293271064,0.0,0.0,0.0,-0.0128394188359379,60.0,-24.17465782165528,-0.0,-1.2037824603794436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,9.968534141080454e-05,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,0.0001049734419211,290.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,7.753304817015305e-05,290.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650817871094,0.0,0.0,0.000104973471025,291.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,0.0004979488439857,287.3459777832031,294.1499938964844,259.1908874511719,258.5823669433594,260.7996520996094,259.2261962890625,285.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013276652898639,1.3396058484715924e-08,0.0013276519021019,-0.0338716618716716,0.0,0.0,0.0,-0.0127877499908208,60.0,-24.15572738647461,-0.0,-1.2018116990475394e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709411621094,0.0,0.0,9.95999580482021e-05,291.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,0.0001048835329129,290.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85675048828125,0.0,0.0,7.74666405050084e-05,290.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570251464844,0.0,0.0,0.0001048835620167,291.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,0.0004975222982466,287.33770751953125,294.1499938964844,259.1842956542969,258.57733154296875,260.7807006835937,259.2166442871094,285.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013265282614156,1.3289445099928798e-08,0.0013265148736536,-0.0335929803550243,0.0,0.0,0.0,-0.0127337556332349,60.0,-24.135066986083984,-0.0,-1.199753825176231e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86279296875,0.0,0.0,9.951080573955552e-05,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328857421875,0.0,0.0,0.0001047896512318,290.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84869384765625,0.0,0.0,7.739730062894523e-05,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,0.0001047896803356,291.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328857421875,0.0,0.0,0.0004970770096406,287.3294677734375,294.1499938964844,259.1785583496094,258.5732727050781,260.7618713378906,259.2078857421875,285.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001325340825133,1.3178127034052524e-08,0.0013253276702016,-0.0333019942045211,0.0,0.0,0.0,-0.0126773780211806,60.0,-24.112865447998047,-0.0,-1.1976069913544052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,9.941773896571247e-05,291.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,0.0001046916513587,290.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,7.732491212664172e-05,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84088134765625,0.0,0.0,0.0001046916731866,291.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,0.0004966121050529,287.3212280273437,294.1499938964844,259.17364501953125,258.570068359375,260.7432556152344,259.20025634765625,285.7677307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013241013512015,1.3061920434154216e-08,0.0013240883126854,-0.0329982154071331,0.0,0.0,0.0,-0.0126185240224003,60.0,-24.08851623535156,-0.0,-1.195368071194025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.84649658203125,0.0,0.0,9.93217690847814e-05,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,0.0001045905883074,290.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,7.725026807747781e-05,290.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,0.0001045906101353,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169860839844,0.0,0.0,0.0004961327067576,287.3130187988281,294.1499938964844,259.16949462890625,258.5677490234375,260.724853515625,259.193359375,285.75897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013228232273831,1.2942086513589857e-08,0.0013228103052824,-0.0326849482953548,0.0,0.0,0.0,-0.0125578334555029,60.0,-24.062822341918945,-0.0,-1.1930613652566538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383483886719,0.0,0.0,9.922263416228816e-05,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090515136719,0.0,0.0,0.0001044862001435,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245544433594,0.0,0.0,7.717317203059793e-05,290.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,0.0001044862219714,291.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090515136719,0.0,0.0,0.0004956375341862,287.3047790527344,294.1499938964844,259.1661071777344,258.5662536621094,260.70660400390625,259.18731689453125,285.75018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013215030776336,1.2818309080842027e-08,0.0013214901555329,-0.0323613621294498,0.0,0.0,0.0,-0.012495145201683,60.0,-24.035625457763672,-0.0,-1.1906810470918573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302307128906,0.0,0.0,9.912042150972412e-05,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,0.0001043785596266,290.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165283203125,0.0,0.0,7.709366764174774e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,0.0001043785814545,291.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,0.0004951269365847,287.29656982421875,294.1499938964844,259.1634521484375,258.5655212402344,260.6885070800781,259.181884765625,285.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013201416004449,1.269067517739586e-08,0.0013201289111748,-0.032027680426836,0.0,0.0,0.0,-0.0124305039644241,60.0,-24.007232666015625,-0.0,-1.1882290351650229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,9.901590237859637e-05,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,0.0001042684962158,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,7.701237336732447e-05,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087158203125,0.0,0.0,0.0001042685180436,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931823730469,0.0,0.0,0.0004946048138663,287.288330078125,294.1499938964844,259.1614685058594,258.5655517578125,260.6706848144531,259.1773986816406,285.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187496224418,1.2560168016761965e-08,0.0013187371660023,-0.0316864810883998,0.0,0.0,0.0,-0.0123644080013036,60.0,-23.97715187072754,-0.0,-1.1857245141300157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139953613281,0.0,0.0,9.890864748740567e-05,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,0.0001041555515257,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,7.692895451327786e-05,290.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,0.0001041555806295,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,0.0004940690705552,287.2801208496094,294.1499938964844,259.16015625,258.5663146972656,260.65301513671875,259.1734924316406,285.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001317321206443,1.2426249362817998e-08,0.0013173087500035,-0.031336348503828,0.0,0.0,0.0,-0.0122965835034847,60.0,-23.946048736572266,-0.0,-1.1831572521714409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,9.87991370493546e-05,291.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,0.0001040402275975,290.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,7.684377487748861e-05,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,0.0001040402567014,291.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773132324219,0.0,0.0,0.000493522034958,287.2719421386719,294.1499938964844,259.1594543457031,258.5677185058594,260.6356506347656,259.1705017089844,285.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013158627552911,1.2289506301499388e-08,0.001315850415267,-0.0309788212180137,0.0,0.0,0.0,-0.0122273294255137,60.0,-23.913454055786133,-0.0,-1.180538689027344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,9.86877057584934e-05,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,0.000103922895505,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,7.675711094634607e-05,290.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,0.0001039229173329,291.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,0.0004929654533043,287.26373291015625,294.1499938964844,259.1593322753906,258.5697631835937,260.61846923828125,259.1681213378906,285.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143786927685,1.215037759294546e-08,0.001314366585575,-0.0306150428950786,0.0,0.0,0.0,-0.0121568664908409,60.0,-23.87989997863769,-0.0,-1.177877422264828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896728515625,0.0,0.0,9.857440454652532e-05,291.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,0.0001038035770761,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763977050781,0.0,0.0,7.666898454772308e-05,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7766418457031,0.0,0.0,0.000103803598904,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,0.0004923995002172,287.25555419921875,294.1499938964844,259.1597900390625,258.57244873046875,260.6015319824219,259.1663513183594,285.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013128697173669,1.2008899652471428e-08,0.0013128576101735,-0.0302451085299253,0.0,0.0,0.0,-0.0120852133259177,60.0,-23.845354080200195,-0.0,-1.175174304535176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,9.845956810750069e-05,291.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,0.0001036826506606,290.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,7.657967216800898e-05,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,0.0001036826797644,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,0.0004918258637189,287.24737548828125,294.1499938964844,259.1607360839844,258.5756530761719,260.58477783203125,259.1651306152344,285.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013113402528688,1.1865515681108718e-08,0.001311328378506,-0.0298701804131269,0.0,0.0,0.0,-0.0120125962421298,60.0,-23.80997657775879,-0.0,-1.1724379334054904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,9.834340744419023e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456970214844,0.0,0.0,0.0001035603272612,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604064941406,0.0,0.0,7.648932660231367e-05,290.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,0.000103560356365,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456970214844,0.0,0.0,0.0004912455915473,287.2391967773437,294.1499938964844,259.1622009277344,258.57940673828125,260.5682983398437,259.1644897460937,285.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001309793209657,1.1720473480636429e-08,0.0013097814517095,-0.0294909048825502,0.0,0.0,0.0,-0.011939138174057,60.0,-23.77370262145996,-0.0,-1.169673140566374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,9.822611173149198e-05,291.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,0.0001034368106047,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524108886719,0.0,0.0,7.639809336978942e-05,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,0.0001034368397085,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,0.0004906597314402,287.23101806640625,294.1499938964844,259.1641540527344,258.58367919921875,260.5520324707031,259.164306640625,285.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013082310324534,1.1574018188298396e-08,0.0013082195073366,-0.0291079171001911,0.0,0.0,0.0,-0.0118649648502469,60.0,-23.736757278442383,-0.0,-1.1668846866541573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75738525390625,0.0,0.0,9.810788469621912e-05,291.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,0.000103312311694,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,7.630613981746137e-05,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,0.0001033123335218,291.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,0.0004900690983049,287.2228698730469,294.1499938964844,259.16650390625,258.58837890625,260.5360107421875,259.16473388671875,285.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066563988104,1.142639316498162e-08,0.0013066449901089,-0.0287218615412712,0.0,0.0,0.0,-0.0117901982739567,60.0,-23.69903945922852,-0.0,-1.1640774033594425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74932861328125,0.0,0.0,9.798900282476096e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,0.0001031871215673,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,7.621366967214271e-05,290.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,0.0001031871433951,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,0.0004894752637483,287.2147216796875,294.1499938964844,259.16925048828125,258.593505859375,260.520263671875,259.16558837890625,285.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013050730340182,1.1277951017518717e-08,0.0013050618581473,-0.0283336546272039,0.0,0.0,0.0,-0.011715019121766,60.0,-23.66077041625977,-0.0,-1.1612578987296729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74127197265625,0.0,0.0,9.78696916718036e-05,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,0.0001030614803312,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,7.612087938468903e-05,290.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.0,0.0,0.0001030615021591,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,0.0004888792755082,287.2065734863281,294.1499938964844,259.17236328125,258.5990295410156,260.5047302246094,259.1668701171875,285.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013034840812906,1.1128976851182417e-08,0.0013034729054197,-0.0279440451413393,0.0,0.0,0.0,-0.0116395698860287,60.0,-23.622034072875977,-0.0,-1.1584317860524609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73321533203125,0.0,0.0,9.775013313628732e-05,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,0.0001029355844366,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,7.602788537042215e-05,290.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72076416015625,0.0,0.0,0.0001029356062645,291.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,0.0004882820649072,287.19842529296875,294.1499938964844,259.1758117675781,258.6048889160156,260.4894104003906,259.1685485839844,285.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013018917525187,1.0979699816004997e-08,0.0013018808094784,-0.027553629130125,0.0,0.0,0.0,-0.0115639669820666,60.0,-23.58290100097656,-0.0,-1.1556033285842204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,9.76304872892797e-05,291.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,0.0001028095939545,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,7.593483314849436e-05,290.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128295898437,0.0,0.0,0.0001028096157824,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,0.0004876844468526,287.1903076171875,294.1499938964844,259.1795654296875,258.6110534667969,260.4743347167969,259.17059326171875,285.6279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013002982595935,1.0830307317633014e-08,0.0013002874329686,-0.0271629001945257,0.0,0.0,0.0,-0.0114883054047822,60.0,-23.543420791625977,-0.0,-1.1527762211471781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,9.75110669969581e-05,291.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,0.0001026838363031,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,7.58419482735917e-05,290.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,0.000102683858131,291.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905822753906,0.0,0.0,0.0004870879056397,287.18218994140625,294.1499938964844,259.18359375,258.61749267578125,260.45953369140625,259.1729736328125,285.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012987077934667,1.0681199924533756e-08,0.0012986970832571,-0.02677290327847,0.0,0.0,0.0,-0.0114127891138196,60.0,-23.50368881225586,-0.0,-1.1499579244400593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,9.7391995950602e-05,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,0.0001025584497256,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,7.574933988507837e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,0.0001025584715534,291.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,0.0004864931106567,287.174072265625,294.1499938964844,259.1878356933594,258.6241760253906,260.4449462890625,259.1756896972656,285.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012971219839528,1.0532522409789637e-08,0.0012971113901585,-0.0263840202242136,0.0,0.0,0.0,-0.0113374898210167,60.0,-23.463787078857425,-0.0,-1.1471511385252597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,9.727355791255832e-05,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749267578125,0.0,0.0,0.0001024337252601,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,7.56572189857252e-05,290.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889953613281,0.0,0.0,0.000102433747088,291.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,0.0004859014879912,287.1659545898437,294.1499938964844,259.1922912597656,258.63104248046875,260.4305725097656,259.1786499023437,285.6019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295544556342,1.0384638038374304e-08,0.0012955340789631,-0.0259971991181373,0.0,0.0,0.0,-0.0112625928595662,60.0,-23.423805236816406,-0.0,-1.1443627556673165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.715579653857276e-05,291.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,0.0001023097138386,290.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,7.556562195532024e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,0.0001023097356664,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,0.00048531324137,287.1578674316406,294.1499938964844,259.1969299316406,258.6380920410156,260.4164428710937,259.181884765625,285.59326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001293976092711,1.023759832463611e-08,0.0012939658481627,-0.0256125759333372,0.0,0.0,0.0,-0.0111881224438548,60.0,-23.38378143310547,-0.0,-1.1415936285175121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,9.70390537986532e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,0.0001021867792587,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,7.547482528025284e-05,290.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67315673828125,0.0,0.0,0.0001021868010866,291.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,0.0004847300879191,287.1497497558594,294.1499938964844,259.2016906738281,258.645263671875,260.4024963378906,259.1853332519531,285.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924212496727,1.0091836699643864e-08,0.001292411237955,-0.025231285020709,0.0,0.0,0.0,-0.0111143002286553,60.0,-23.34382057189941,-0.0,-1.1388519283173085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
