time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448260,290.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771545410156,0.0,0.0,9.692346793599428e-05,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,0.0001020650670398,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,7.538493082392961e-05,290.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6652526855469,0.0,0.0,0.0001020650888676,291.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,0.0004841527261305,287.14166259765625,294.1499938964844,259.2065734863281,258.6525573730469,260.38885498046875,259.18902587890625,285.575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908818898722,9.947520140940469e-09,0.0012908719945698,-0.0248537622392177,0.0,0.0,0.0,-0.0110412100329995,60.0,-23.303998947143555,-0.0,-1.1361405682919218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,9.680927905719729e-05,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,0.0001019448172883,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,7.529611320933327e-05,290.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,0.0001019448391161,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,0.0004835823201574,287.13360595703125,294.1499938964844,259.2115478515625,258.65985107421875,260.3754272460937,259.19287109375,285.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012893610401079,9.804940859226008e-09,0.0012893512612208,-0.02448077686131,0.0,0.0,0.0,-0.0109689990058541,60.0,-23.26439476013184,-0.0,-1.1334650906746901e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,9.669634891906752e-05,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,0.000101825899037,290.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,7.520827784901485e-05,290.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,0.0001018259208649,291.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,0.0004830182006116,287.1255187988281,294.1499938964844,259.2165222167969,258.6672058105469,260.3622131347656,259.1968688964844,285.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878569541499,9.663933653314416e-09,0.0012878472916781,-0.0241118930280208,0.0,0.0,0.0,-0.0108975851908326,60.0,-23.225032806396484,-0.0,-1.1308222269690305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,9.658525959821418e-05,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,0.0001017089161905,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6413269042969,0.0,0.0,7.512187585234642e-05,290.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,0.0001017089380184,291.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,0.0004824633069802,287.1174621582031,294.1499938964844,259.2215270996094,258.6745300292969,260.3491516113281,259.2009582519531,285.5500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863774318248,9.525228605866689e-09,0.0012863678857684,-0.0237490199506282,0.0,0.0,0.0,-0.0108273364603519,60.0,-23.18596839904785,-0.0,-1.1282254774869217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,9.647591650718824e-05,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,0.0001015937668853,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,7.503682718379423e-05,290.265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336669921875,0.0,0.0,0.0001015937887132,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,0.0004819170862901,287.109375,294.1499938964844,259.2265319824219,258.6817932128906,260.3363952636719,259.2051696777344,285.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284921192564,9.388702260082482e-09,0.001284911762923,-0.0233918409794569,0.0,0.0,0.0,-0.0107581913471221,60.0,-23.14741516113281,-0.0,-1.125672426383062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,9.636853792471813e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,0.000101480698504,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,7.495331374229863e-05,290.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62579345703125,0.0,0.0,0.0001014807203318,291.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,0.0004813807317987,287.1013488769531,294.1499938964844,259.2314453125,258.68896484375,260.3238525390625,259.2094421386719,285.53277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012834911467507,9.254635280342429e-09,0.001283481833525,-0.02304108440876,0.0,0.0,0.0,-0.0106902914121747,60.0,-23.109325408935547,-0.0,-1.1231681895651493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,9.626325481804088e-05,291.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,0.0001013698274618,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,7.4871422839351e-05,290.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.617919921875,0.0,0.0,0.0001013698492897,291.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,0.0004808548255823,287.0932922363281,294.1499938964844,259.2362976074219,258.6960144042969,260.3115234375,259.2137451171875,285.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282088807784,9.12317865697787e-09,0.0012820797273889,-0.0226971507072448,0.0,0.0,0.0,-0.0106237139552831,60.0,-23.071765899658203,-0.0,-1.1207153960413053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,9.616056195227428e-05,291.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,0.0001012616849038,290.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,7.479155465262011e-05,290.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,0.0001012617067317,291.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968322753906,0.0,0.0,0.0004803418414667,287.0852355957031,294.1499938964844,259.24102783203125,258.702880859375,260.2993469238281,259.2180480957031,285.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807211605831,8.994955003061023e-09,0.001280712080188,-0.0223616696894168,0.0,0.0,0.0,-0.0105587737634778,60.0,-23.03476333618164,-0.0,-1.1183254855495761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134948730469,0.0,0.0,9.605957893654704e-05,291.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0001011553467833,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,7.4713010690175e-05,290.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,0.0001011553686112,291.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.0004798374138772,287.07720947265625,294.1499938964844,259.24560546875,258.70953369140625,260.28741455078125,259.2223815917969,285.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012793762143701,8.868870970957232e-09,0.0012793672503903,-0.0220317784696817,0.0,0.0,0.0,-0.0104949166998267,60.0,-22.99848175048828,-0.0,-1.115977994459172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,9.59612734732218e-05,291.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,0.0001010518244584,290.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,7.463655492756516e-05,290.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943298339844,0.0,0.0,0.0001010518462862,291.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,0.0004793463740497,287.0691833496094,294.1499938964844,259.25,258.7159729003906,260.275634765625,259.2266540527344,285.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012780668912455,8.746130042425193e-09,0.0012780581600964,-0.0217106249183416,0.0,0.0,0.0,-0.0104327537119388,60.0,-22.96284866333008,-0.0,-1.1136950917034485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,9.586571832187474e-05,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,0.0001009512052405,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862731933594,0.0,0.0,7.456223102053627e-05,290.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,0.0001009512270684,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,0.0004788690712302,287.0611572265625,294.1499938964844,259.2541809082031,258.7221374511719,260.2641296386719,259.2308349609375,285.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767943553626,8.626823699842134e-09,0.0012767856242135,-0.0213984549045562,0.0,0.0,0.0,-0.0103723295032978,60.0,-22.9281005859375,-0.0,-1.1114782694221505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,9.57732045208104e-05,291.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,0.0001008537801681,290.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,7.4490271799732e-05,290.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,0.0001008538019959,291.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56573486328125,0.0,0.0,0.0004784069024026,287.0531311035156,294.1499938964844,259.25811767578125,258.7279663085937,260.2527770996094,259.23492431640625,285.48126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755620991811,8.511307214575936e-09,0.0012755536008626,-0.0210961941629648,0.0,0.0,0.0,-0.0103138256818056,60.0,-22.89424514770508,-0.0,-1.1093339935541736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,9.568277891958132e-05,291.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,0.0001007585597108,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,7.44199423934333e-05,290.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,0.0001007585815386,291.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579833984375,0.0,0.0,0.0004779552109539,287.0451354980469,294.1499938964844,259.26177978515625,258.73345947265625,260.2416076660156,259.2389221191406,285.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012743577826768,8.398405526577335e-09,0.0012743492843583,-0.0208007674664258,0.0,0.0,0.0,-0.0102566443383693,60.0,-22.8610897064209,-0.0,-1.1072403083289829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.55954092205502e-05,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,0.0001006665552267,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,7.435198494931683e-05,290.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,0.0001006665770546,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,0.0004775187990162,287.037109375,294.1499938964844,259.2651062011719,258.7385559082031,260.2305908203125,259.2427978515625,285.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731940951198,8.289316788534506e-09,0.0012731858296319,-0.0205153170973062,0.0,0.0,0.0,-0.0102013954892754,60.0,-22.82880592346192,-0.0,-1.1052191695171133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,9.551120456308126e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54248046875,0.0,0.0,0.0001005778831313,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,7.428649405483156e-05,290.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,0.0001005779049592,291.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54248046875,0.0,0.0,0.0004770981904584,287.02911376953125,294.1499938964844,259.2680969238281,258.74322509765625,260.2197570800781,259.2464599609375,285.45562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012720726663246,8.184184885351442e-09,0.0012720645172521,-0.0202402118593454,0.0,0.0,0.0,-0.0101481499150395,60.0,-22.797679901123047,-0.0,-1.1032730640181398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55810546875,0.0,0.0,9.542996122036128e-05,291.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,0.0001004923324217,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,7.422330963891e-05,290.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473022460937,0.0,0.0,0.0001004923542495,291.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,0.0004766923666466,287.0211181640625,294.1499938964844,259.2707214355469,258.7474365234375,260.2091064453125,259.2499389648437,285.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012709905859082,8.08274691621591e-09,0.001270982553251,-0.0199747718870639,0.0,0.0,0.0,-0.0100967762991786,60.0,-22.76753234863281,-0.0,-1.1013969469786389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,9.53518319875002e-05,291.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,0.000100410055893,290.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,7.416254084091634e-05,290.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,0.0001004100777208,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,0.0004763020842801,287.0131225585937,294.1499938964844,259.27294921875,258.75115966796875,260.1985778808594,259.2532043457031,285.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012699500657618,7.985196504023406e-09,0.0012699420331045,-0.019719498232007,0.0,0.0,0.0,-0.0100473705679178,60.0,-22.738445281982425,-0.0,-1.0995943000580156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,9.527752263238654e-05,291.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,0.0001003318102448,290.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,7.410474790958688e-05,290.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316467285156,0.0,0.0,0.0001003318247967,291.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,0.0004759308940265,287.005126953125,294.1499938964844,259.27471923828125,258.7543334960937,260.1882019042969,259.2562561035156,285.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012689604191109,7.89242093901521e-09,0.001268952502869,-0.0194767154753208,0.0,0.0,0.0,-0.0100003825500607,60.0,-22.710453033447266,-0.0,-1.097881181522098e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,9.520533785689622e-05,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,0.0001002557910396,290.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,7.404859934467822e-05,290.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,0.0001002558128675,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,0.000475570326671,286.99713134765625,294.1499938964844,259.2760314941406,258.7569274902344,260.177978515625,259.2590026855469,285.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012679989449679,7.802293033876141e-09,0.0012679911451414,-0.0192408617585897,0.0,0.0,0.0,-0.0099547365680336,60.0,-22.68368530273437,-0.0,-1.0962182983575985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,9.513677650829776e-05,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,0.0001001835917122,290.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,7.399527385132387e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160217285156,0.0,0.0,0.0001001836135401,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,0.0004752278327941,286.9891357421875,294.1499938964844,259.2768249511719,258.7589111328125,260.1678771972656,259.2614440917969,285.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012670858995988,7.716687733250183e-09,0.0012670780997723,-0.0190168377012014,0.0,0.0,0.0,-0.0099113807082176,60.0,-22.65806007385254,-0.0,-1.0946399697786546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,9.507129288977012e-05,291.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,0.0001001146374619,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,7.394434214802459e-05,290.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,0.0001001146520138,291.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,0.0004749007348436,286.9811706542969,294.1499938964844,259.277099609375,258.76025390625,260.15789794921875,259.2635803222656,285.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012662137160077,7.634926468824688e-09,0.0012662060325965,-0.0188028700649738,0.0,0.0,0.0,-0.009869972243905,60.0,-22.63357353210449,-0.0,-1.0931335481245696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51080322265625,0.0,0.0,9.500921441940592e-05,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,0.0001000492629827,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,7.389605889329687e-05,290.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,0.0001000492848106,291.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,0.0004745906335301,286.9731750488281,294.1499938964844,259.2767944335937,258.76092529296875,260.1480407714844,259.265380859375,285.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012653869343921,7.557419579029556e-09,0.0012653793673962,-0.0186000354588031,0.0,0.0,0.0,-0.0098307179287076,60.0,-22.610307693481445,-0.0,-1.0917065651483426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.495040285401046e-05,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,9.998733003158122e-05,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,7.38503149477765e-05,290.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,9.998735185945408e-05,291.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,0.0004742968594655,286.9652099609375,294.1499938964844,259.27587890625,258.7608642578125,260.1382751464844,259.26678466796875,285.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646035756915,7.483987651824009e-09,0.0012645961251109,-0.0184078626334667,0.0,0.0,0.0,-0.0097935274243354,60.0,-22.58843421936035,-0.0,-1.0903553970820212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,9.48949600569904e-05,291.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,9.992895502364264e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,7.380719762295485e-05,290.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848022460937,0.0,0.0,9.992896957555786e-05,291.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,0.0004740199365187,286.95721435546875,294.1499938964844,259.2743530273437,258.7600402832031,260.1286315917969,259.2677917480469,285.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012638652697205,7.414769687130729e-09,0.0012638578191399,-0.0182267166674137,0.0,0.0,0.0,-0.0097584705799818,60.0,-22.56785011291504,-0.0,-1.0890825308251808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,9.484259499004112e-05,291.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,9.987381054088472e-05,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,7.376646681223065e-05,290.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,9.987382509279996e-05,291.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0004737583512905,286.9492492675781,294.1499938964844,259.2721252441406,258.7584228515625,260.1190795898437,259.26837158203125,285.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631678255274,7.3493908736566035e-09,0.0012631604913622,-0.0180556140840053,0.0,0.0,0.0,-0.0097253592684865,60.0,-22.54857635498047,-0.0,-1.0878810030590105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,9.47934968280606e-05,291.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,9.982210758607836e-05,290.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,7.372828258667141e-05,290.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,9.98221294139512e-05,291.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,0.0004735130933113,286.9412841796875,294.1499938964844,259.26922607421875,258.7559814453125,260.1095886230469,259.2684936523437,285.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625139206647,7.288090131396529e-09,0.0012625065864995,-0.017895184457302,0.0,0.0,0.0,-0.0096943126991391,60.0,-22.53066062927246,-0.0,-1.0867550059856518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.474745456827804e-05,291.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.977362060453744e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612121582031,0.0,0.0,7.36924703232944e-05,290.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613952636719,0.0,0.0,9.977363515645266e-05,291.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,0.0004732830857392,286.93328857421875,294.1499938964844,259.2655944824219,258.7526550292969,260.10015869140625,259.2681579589844,285.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012619006447494,7.2306010068246e-09,0.0012618934269994,-0.0177447292953729,0.0,0.0,0.0,-0.0096651967614889,60.0,-22.5140438079834,-0.0,-1.0856994947516797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,9.470468648942187e-05,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,9.972858242690565e-05,290.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,7.365920464508235e-05,290.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,9.972860425477847e-05,291.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,0.0004730694636236,286.9253234863281,294.1499938964844,259.2611999511719,258.7484130859375,260.0907897949219,259.26739501953125,285.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613310245797,7.1772054965890675e-09,0.0012613238068297,-0.0176049843430519,0.0,0.0,0.0,-0.0096381530165672,60.0,-22.49866104125977,-0.0,-1.0847196563190665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,9.46649452089332e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,9.968673839466646e-05,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44561767578125,0.0,0.0,7.36282963771373e-05,290.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44580078125,0.0,0.0,9.968675294658168e-05,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,0.0004728709754999,286.9173583984375,294.1499938964844,259.2560119628906,258.7432556152344,260.0814819335937,259.2659912109375,285.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608018005266,7.127590517796989e-09,0.001260794699192,-0.0174751337617635,0.0,0.0,0.0,-0.0096130250021815,60.0,-22.484994888305664,-0.0,-1.0838095931831049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,9.462876187171788e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.964863420464098e-05,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,7.360015297308564e-05,290.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,9.964865603251384e-05,291.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,0.000472690211609,286.9093933105469,294.1499938964844,259.25,258.73712158203125,260.0722045898437,259.2640991210937,285.3288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603198410943,7.082413766568152e-09,0.0012603127397596,-0.0173568986356258,0.0,0.0,0.0,-0.0095901452004909,60.0,-22.47260475158692,-0.0,-1.0829812424617563e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4400329589844,0.0,0.0,9.459471039008348e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.961277100956067e-05,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,7.357366848737001e-05,290.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.961279283743352e-05,291.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,0.0004725200997199,286.90142822265625,294.1499938964844,259.2434387207031,258.7303161621094,260.06298828125,259.2615966796875,285.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598662870004,7.039896665617107e-09,0.0012598593020811,-0.0172456223517656,0.0,0.0,0.0,-0.0095686111599206,60.0,-22.461593627929688,-0.0,-1.0822019191891741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,9.456508269067854e-05,291.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,9.958157170331106e-05,290.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222412109375,0.0,0.0,7.35506255296059e-05,290.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.95815935311839e-05,291.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,0.0004723721067421,286.8934631347656,294.1499938964844,259.23663330078125,258.72320556640625,260.05377197265625,259.2585754394531,285.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594716390594,7.0029040344365975e-09,0.0012594646541401,-0.0171488057821989,0.0,0.0,0.0,-0.0095498757436871,60.0,-22.451868057250977,-0.0,-1.0815241324735325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42431640625,0.0,0.0,9.453845996176824e-05,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.95535374386236e-05,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,7.352991815423593e-05,290.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.955355199053884e-05,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,0.0004722391313407,286.885498046875,294.1499938964844,259.2295837402344,258.7157897949219,260.04461669921875,259.2550048828125,285.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591171544045,6.969664845257739e-09,0.0012591101694852,-0.017061810940504,0.0,0.0,0.0,-0.0095330420881509,60.0,-22.443273544311523,-0.0,-1.0809152684032597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.451501682633534e-05,291.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,9.952885011443868e-05,290.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,7.351168460445479e-05,290.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.952886466635392e-05,291.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955993652344,0.0,0.0,0.0004721220175269,286.87750244140625,294.1499938964844,259.2223205566406,258.7080993652344,260.03546142578125,259.25103759765625,285.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258804812096,6.940394925436521e-09,0.001258797943592,-0.0169852059334516,0.0,0.0,0.0,-0.0095182172954082,60.0,-22.43563461303711,-0.0,-1.0803793060176758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.44943749345839e-05,291.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.950711682904512e-05,290.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,7.34956338419579e-05,290.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.950713865691796e-05,291.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,0.0004720189317595,286.8695373535156,294.1499938964844,259.21484375,258.7001647949219,260.0263366699219,259.24664306640625,285.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585300719365,6.91463108992707e-09,0.0012585230870172,-0.0169177744537591,0.0,0.0,0.0,-0.0095051685348153,60.0,-22.42895698547364,-0.0,-1.0799075766954048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.447651245864108e-05,291.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,9.948830120265484e-05,290.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,7.34817367629148e-05,290.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,9.948832303052768e-05,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3801574707031,0.0,0.0,0.0004719296703115,286.861572265625,294.1499938964844,259.2071533203125,258.69195556640625,260.0172119140625,259.2418212890625,285.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012582921190187,6.892325377094721e-09,0.0012582851340994,-0.0168593954294919,0.0,0.0,0.0,-0.0094938715919852,60.0,-22.42319297790528,-0.0,-1.079499298839437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.446105832466856e-05,291.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.947203216142952e-05,290.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832397460937,0.0,0.0,7.346971688093618e-05,290.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.947205398930235e-05,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,0.0004718525160569,286.8536071777344,294.1499938964844,259.19927978515625,258.6834716796875,260.00811767578125,259.2366638183594,285.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012580862967297,6.8730368063540945e-09,0.0012580794282257,-0.0168089121580123,0.0,0.0,0.0,-0.0094841029495,60.0,-22.4182357788086,-0.0,-1.0791463012083113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,9.444793977309018e-05,291.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.94582151179202e-05,290.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,7.345951598836109e-05,290.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.945823694579305e-05,291.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0004717869742307,286.8456420898437,294.1499938964844,259.19122314453125,258.6747741699219,259.9990539550781,259.231201171875,285.2621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579115573316,6.8566552435811445e-09,0.0012579046888276,-0.0167660377919673,0.0,0.0,0.0,-0.0094758067280054,60.0,-22.413991928100582,-0.0,-1.0788465232280947e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.443693852517754e-05,291.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.94466317933984e-05,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,7.34509521862492e-05,290.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.944664634531364e-05,291.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35693359375,0.0,0.0,0.000471731997095,286.837646484375,294.1499938964844,259.1829833984375,258.66583251953125,259.9899597167969,259.2253723144531,285.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012577649904415,6.8429182320528525e-09,0.0012577581219375,-0.0167300850152969,0.0,0.0,0.0,-0.0094688488170504,60.0,-22.410558700561523,-0.0,-1.078595204262456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
