time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450600,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.442795999348164e-05,291.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.943717304849996e-05,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,7.34439745428972e-05,290.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.94371948763728e-05,291.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.0004716871480923,286.8296813964844,294.1499938964844,259.174560546875,258.6566772460937,259.9808959960937,259.2192687988281,285.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012576454319059,6.831712084931496e-09,0.0012576385634019,-0.0167007539421319,0.0,0.0,0.0,-0.0094631733372807,60.0,-22.40774154663086,-0.0,-1.078390212683189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,9.442080045118928e-05,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,9.942963515641168e-05,290.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,7.343840115936473e-05,290.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.942965698428452e-05,291.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,0.0004716513794846,286.8216857910156,294.1499938964844,259.1659851074219,258.6473083496094,259.97186279296875,259.2128295898437,285.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575500877574,6.822773901404844e-09,0.0012575432192534,-0.0166773609817028,0.0,0.0,0.0,-0.0094586461782455,60.0,-22.405611038208008,-0.0,-1.0782267167996909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.441543079447e-05,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,9.942398173734546e-05,290.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,7.343422475969419e-05,290.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.942399628926069e-05,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,0.0004716245748568,286.813720703125,294.1499938964844,259.15728759765625,258.63775634765625,259.9627990722656,259.2061767578125,285.2289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574786087498,6.816071707049787e-09,0.0012574717402458,-0.0166598204523324,0.0,0.0,0.0,-0.0094552524387836,60.0,-22.404014587402344,-0.0,-1.078104148177772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.441171278012916e-05,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,9.942006727214904e-05,290.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,7.343133620452136e-05,290.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.942008910002188e-05,291.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,0.000471606006613,286.80572509765625,294.1499938964844,259.1484069824219,258.62799072265625,259.9537353515625,259.1991882324219,285.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257429132238,6.811433195252903e-09,0.001257422263734,-0.0166476797312498,0.0,0.0,0.0,-0.0094529027119278,60.0,-22.403039932250977,-0.0,-1.0780193093751222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378295898437,0.0,0.0,9.44095809245482e-05,291.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,9.941781900124624e-05,290.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,7.342967728618532e-05,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,9.941784082911909e-05,291.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,0.000471595354611,286.7977600097656,294.1499938964844,259.1394348144531,258.6180725097656,259.9447021484375,259.1920166015625,285.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574007268995,6.8087708804398525e-09,0.0012573938583955,-0.0166407115757465,0.0,0.0,0.0,-0.0094515541568398,60.0,-22.40255546569824,-0.0,-1.0779705661434492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,9.440878784516826e-05,291.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,9.941698954207824e-05,290.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,7.342905882978812e-05,290.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,9.941700409399346e-05,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104858398437,0.0,0.0,0.0004715913964901,286.7897644042969,294.1499938964844,259.1303405761719,258.6080017089844,259.9356384277344,259.1845703125,285.20416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012573901331052,6.8077845583047755e-09,0.0012573833810165,-0.0166381299495697,0.0,0.0,0.0,-0.0094510549679398,60.0,-22.402565002441406,-0.0,-1.0779525183579609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32208251953125,0.0,0.0,9.440950816497208e-05,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,9.94177462416701e-05,290.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31298828125,0.0,0.0,7.342961907852441e-05,290.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3131408691406,0.0,0.0,9.941776079358532e-05,291.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302734375,0.0,0.0,0.0004715949762612,286.7817687988281,294.1499938964844,259.1211242675781,258.5977478027344,259.9266052246094,259.1769104003906,285.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012573997955769,6.808682950776301e-09,0.0012573929270729,-0.016640480607748,0.0,0.0,0.0,-0.0094515094533562,60.0,-22.403051376342773,-0.0,-1.0779690029494304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,9.44114290177822e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,9.941977623384446e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,7.343111792579293e-05,290.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,9.941979078575967e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,0.0004716046096291,286.7737731933594,294.1499938964844,259.1117858886719,258.5873718261719,259.91754150390625,259.1690673828125,285.18768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574254069477,6.811090802472108e-09,0.001257418654859,-0.016646783798933,0.0,0.0,0.0,-0.009452729485929,60.0,-22.403947830200195,-0.0,-1.078012985544774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,9.441464499104768e-05,291.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,9.942315955413504e-05,290.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,7.343362085521221e-05,290.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,9.942317410605028e-05,291.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872314453125,0.0,0.0,0.0004716206458397,286.7657775878906,294.1499938964844,259.1023864746094,258.57684326171875,259.9084777832031,259.1610412597656,285.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574682477861,6.815104480750733e-09,0.0012574613792821,-0.0166572891175746,0.0,0.0,0.0,-0.0094547616317868,60.0,-22.40522193908692,-0.0,-1.0780864556636517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,9.44190178415738e-05,291.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,9.942775795934722e-05,290.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895202636719,0.0,0.0,7.343701872741804e-05,290.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,9.942777978722006e-05,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,0.0004716424737125,286.7577819824219,294.1499938964844,259.0928955078125,258.5661926269531,259.8994140625,259.1528015136719,285.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257526455447,6.820562781229e-09,0.001257519586943,-0.0166715756058692,0.0,0.0,0.0,-0.0094575267285108,60.0,-22.40692710876465,-0.0,-1.0781862869180261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,9.442453301744536e-05,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,9.943357144948096e-05,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,7.34413115424104e-05,290.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2818298339844,0.0,0.0,9.943358600139618e-05,291.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716979980469,0.0,0.0,0.0004716700641438,286.7497863769531,294.1499938964844,259.0833435058594,258.5554504394531,259.8903503417969,259.1443786621094,285.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575999135151,6.827455933944293e-09,0.0012575931614264,-0.0166896153241395,0.0,0.0,0.0,-0.0094610173255205,60.0,-22.408973693847656,-0.0,-1.0783123371993497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826843261719,0.0,0.0,9.443095041206108e-05,291.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,9.944033081410451e-05,290.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738647460937,0.0,0.0,7.344629557337612e-05,290.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740173339844,0.0,0.0,9.944034536601976e-05,291.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2639465332031,0.0,0.0,0.0004717021074611,286.7417907714844,294.1499938964844,259.0736999511719,258.5445861816406,259.8812866210937,259.1358337402344,285.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012576853623613,6.835467303289988e-09,0.0012576786102727,-0.0167105831205844,0.0,0.0,0.0,-0.0094650750979781,60.0,-22.41134452819824,-0.0,-1.078458922165737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748107910156,0.0,0.0,9.443842282053085e-05,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,9.944819612428546e-05,290.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660217285156,0.0,0.0,7.345210906350985e-05,290.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,9.944821067620067e-05,291.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,0.0004717394476756,286.7337951660156,294.1499938964844,259.06402587890625,258.5336303710937,259.8721923828125,259.12713623046875,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012577850138768,6.844801170302617e-09,0.0012577781453728,-0.0167350117117166,0.0,0.0,0.0,-0.0094698015600442,60.0,-22.41399574279785,-0.0,-1.0786296655851404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26690673828125,0.0,0.0,9.444684837944806e-05,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483825683594,0.0,0.0,9.945707279257476e-05,290.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581787109375,0.0,0.0,7.345866470132023e-05,290.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583312988281,0.0,0.0,9.945708734449e-05,291.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2483825683594,0.0,0.0,0.0004717815027106,286.72576904296875,294.1499938964844,259.0542907714844,258.5226135253906,259.86309814453125,259.1182861328125,285.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257897238247,6.855321643683965e-09,0.0012578903697431,-0.0167625471949577,0.0,0.0,0.0,-0.0094751305878162,60.0,-22.4169864654541,-0.0,-1.0788221516122577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,9.44562052609399e-05,291.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,9.946691716322675e-05,290.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,7.346594065893441e-05,290.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,9.94669389910996e-05,291.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406005859375,0.0,0.0,0.0004718282434623,286.7177734375,294.1499938964844,259.0445556640625,258.5115051269531,259.85400390625,259.1092834472656,285.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012580218026414,6.8670034103490715e-09,0.0012580149341374,-0.0167931225150823,0.0,0.0,0.0,-0.0094810463488101,60.0,-22.42025184631348,-0.0,-1.0790358828671745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511291503906,0.0,0.0,9.446604235563429e-05,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328491210937,0.0,0.0,9.947728540282696e-05,290.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24249267578125,0.0,0.0,7.347359496634454e-05,290.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426452636719,0.0,0.0,9.94772999547422e-05,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,0.000471877399832,286.7097473144531,294.1499938964844,259.0347595214844,258.5003662109375,259.8448791503906,259.1001892089844,285.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012581528862938,6.879290914696412e-09,0.0012581460177898,-0.0168252810835838,0.0,0.0,0.0,-0.0094872694462537,60.0,-22.423694610595703,-0.0,-1.0792607696430424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,9.447682532481848e-05,291.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,9.948863589670508e-05,290.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2346496582031,0.0,0.0,7.348197686951607e-05,290.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348022460937,0.0,0.0,9.948865044862032e-05,291.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250366210937,0.0,0.0,0.0004719312419183,286.7017517089844,294.1499938964844,259.02496337890625,258.4891662597656,259.8357849121094,259.0909729003906,285.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012582964263856,6.892753923182226e-09,0.0012582895578816,-0.0168605167418718,0.0,0.0,0.0,-0.0094940876588225,60.0,-22.427377700805664,-0.0,-1.079507185863804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,9.448819037061185e-05,291.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172546386719,0.0,0.0,9.950060484698042e-05,290.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,7.349081715801731e-05,290.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,9.950061939889564e-05,291.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172546386719,0.0,0.0,0.0004719880234915,286.6937255859375,294.1499938964844,259.0151672363281,258.4779052734375,259.82666015625,259.0816955566406,285.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584478827193,6.906946126150615e-09,0.0012584408978,-0.0168976616114377,0.0,0.0,0.0,-0.0095012756064534,60.0,-22.43124389648437,-0.0,-1.0797668892337245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,9.450019570067524e-05,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20947265625,0.0,0.0,9.951325046131387e-05,290.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189636230469,0.0,0.0,7.350015948759392e-05,290.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191162109375,0.0,0.0,9.95132650132291e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20947265625,0.0,0.0,0.0004720480064861,286.6856994628906,294.1499938964844,259.0053405761719,258.4666442871094,259.8175048828125,259.07232666015625,285.09747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012586077209562,6.921939021964363e-09,0.0012586008524522,-0.0169369019567966,0.0,0.0,0.0,-0.0095088696107268,60.0,-22.43528175354004,-0.0,-1.0800413718925485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2195129394531,0.0,0.0,9.45126375881955e-05,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016906738281,0.0,0.0,9.95263471850194e-05,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21112060546875,0.0,0.0,7.350982923526317e-05,290.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21124267578125,0.0,0.0,9.952636173693465e-05,291.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20166015625,0.0,0.0,0.0004721101431641,286.6776733398437,294.1499938964844,258.9955749511719,258.4553527832031,259.8083801269531,259.0628662109375,285.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587734963744,6.937470597989659e-09,0.0012587665114551,-0.0169775523245334,0.0,0.0,0.0,-0.009516735561192,60.0,-22.4394588470459,-0.0,-1.0803257310953997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21160888671875,0.0,0.0,9.452555968891828e-05,291.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,9.953996050171554e-05,290.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,7.351988460868597e-05,290.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033996582031,0.0,0.0,9.953997505363076e-05,291.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,0.0004721746954601,286.6696472167969,294.1499938964844,258.9858093261719,258.4440612792969,259.7992248535156,259.0533447265625,285.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012589456746354,6.953612352589289e-09,0.0012589386897161,-0.0170197989791631,0.0,0.0,0.0,-0.009524910710752,60.0,-22.443748474121094,-0.0,-1.0806213168734757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20367431640625,0.0,0.0,9.453882375964896e-05,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860656738281,0.0,0.0,9.955392306437716e-05,290.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954040527344,0.0,0.0,7.353019464062527e-05,290.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1955261230469,0.0,0.0,9.95539376162924e-05,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860656738281,0.0,0.0,0.0004722409357782,286.66162109375,294.1499938964844,258.97607421875,258.4327697753906,259.7900695800781,259.0437927246094,285.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591222766786,6.970169774689339e-09,0.0012591152917593,-0.01706313341856,0.0,0.0,0.0,-0.0095332963392138,60.0,-22.448137283325195,-0.0,-1.0809245054588248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1957702636719,0.0,0.0,9.455237159272656e-05,291.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17828369140625,0.0,0.0,9.956819121725856e-05,290.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875305175781,0.0,0.0,7.354073750320822e-05,290.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18768310546875,0.0,0.0,9.95682057691738e-05,291.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1782531738281,0.0,0.0,0.0004723086312878,286.6535949707031,294.1499938964844,258.96636962890625,258.4214782714844,259.7808837890625,259.0341796875,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593027204275,6.987088685406206e-09,0.0012592957355082,-0.0171074140816926,0.0,0.0,0.0,-0.0095418654382228,60.0,-22.45258140563965,-0.0,-1.0812344442001633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878356933594,0.0,0.0,9.456609404878692e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17047119140625,0.0,0.0,9.958264126908034e-05,290.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796569824219,0.0,0.0,7.355141133302823e-05,290.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798095703125,0.0,0.0,9.958265582099556e-05,291.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1704406738281,0.0,0.0,0.0004723771708086,286.6455383300781,294.1499938964844,258.95672607421875,258.4102478027344,259.771728515625,259.0245666503906,285.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594854924827,7.004221647122222e-09,0.0012594785075634,-0.0171522554010152,0.0,0.0,0.0,-0.0095505425706505,60.0,-22.457067489624023,-0.0,-1.0815482909265485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.179931640625,0.0,0.0,9.457986743655056e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16265869140625,0.0,0.0,9.959714952856302e-05,290.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717834472656,0.0,0.0,7.35621215426363e-05,290.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17193603515625,0.0,0.0,9.959716408047824e-05,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626281738281,0.0,0.0,0.0004724459722638,286.63751220703125,294.1499938964844,258.9471435546875,258.3990173339844,259.7625427246094,259.0149230957031,285.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012596689630299,7.021425219022603e-09,0.0012596619781106,-0.0171972811222076,0.0,0.0,0.0,-0.0095592550933361,60.0,-22.461536407470703,-0.0,-1.0818634876841317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719970703125,0.0,0.0,9.459374996367842e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548156738281,0.0,0.0,9.96117596514523e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639099121094,0.0,0.0,7.357291906373575e-05,290.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640625,0.0,0.0,9.961177420336752e-05,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548156738281,0.0,0.0,0.0004725153266917,286.62945556640625,294.1499938964844,258.9376220703125,258.3878479003906,259.7533569335937,259.0052490234375,285.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259853830561,7.038757576793841e-09,0.0012598468456417,-0.0172426421195268,0.0,0.0,0.0,-0.0095680328086018,60.0,-22.46601867675781,-0.0,-1.0821810292327429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1640625,0.0,0.0,9.460747969569638e-05,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470031738281,0.0,0.0,9.96262242551893e-05,290.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1560363769531,0.0,0.0,7.358360016951337e-05,290.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561584472656,0.0,0.0,9.962623880710451e-05,291.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470031738281,0.0,0.0,0.0004725838953163,286.62139892578125,294.1499938964844,258.9281921386719,258.3767395019531,259.7441711425781,258.99560546875,285.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012600367190316,7.055904305275362e-09,0.0012600297341123,-0.0172875188291072,0.0,0.0,0.0,-0.0095767173916101,60.0,-22.470439910888672,-0.0,-1.0824953022847697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561584472656,0.0,0.0,9.462101297685876e-05,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391906738281,0.0,0.0,9.964047058019788e-05,290.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481628417969,0.0,0.0,7.359412120422348e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482849121094,0.0,0.0,9.96404851321131e-05,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391906738281,0.0,0.0,0.0004726515035144,286.6133728027344,294.1499938964844,258.9188232421875,258.3656921386719,259.7349853515625,258.9859619140625,285.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602170463651,7.072802343799367e-09,0.0012602099450305,-0.0173317436128854,0.0,0.0,0.0,-0.0095852753147482,60.0,-22.47476959228516,-0.0,-1.0828050278632873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482238769531,0.0,0.0,9.463409514864908e-05,291.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.13134765625,0.0,0.0,9.965425124391912e-05,290.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402587890625,0.0,0.0,7.360430026892573e-05,290.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404113769531,0.0,0.0,9.965426579583436e-05,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13134765625,0.0,0.0,0.0004727168416138,286.6053161621094,294.1499938964844,258.9095764160156,258.354736328125,259.7257995605469,258.9763488769531,285.0159606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603913201019,7.089135944937652e-09,0.0012603842187672,-0.0173744913190603,0.0,0.0,0.0,-0.0095935482531785,60.0,-22.478927612304688,-0.0,-1.083104450572137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402587890625,0.0,0.0,9.46470972849056e-05,291.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12353515625,0.0,0.0,9.96679373201914e-05,290.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.13238525390625,0.0,0.0,7.361441385000944e-05,290.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.13250732421875,0.0,0.0,9.966795187210664e-05,291.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12353515625,0.0,0.0,0.0004727818013634,286.5972595214844,294.1499938964844,258.90045166015625,258.3438720703125,259.7165832519531,258.966796875,285.0078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605644296854,7.1053718464497714e-09,0.0012605573283508,-0.0174169838428497,0.0,0.0,0.0,-0.0096017709001898,60.0,-22.483020782470703,-0.0,-1.08340216797842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.13232421875,0.0,0.0,9.465941548114644e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156921386719,0.0,0.0,9.96809103526175e-05,290.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244812011719,0.0,0.0,7.36239890102297e-05,290.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1246337890625,0.0,0.0,9.968092490453272e-05,291.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156921386719,0.0,0.0,0.000472843326861,286.5892028808594,294.1499938964844,258.89141845703125,258.3330993652344,259.7073974609375,258.9572448730469,284.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607285752892,7.120753764411347e-09,0.0012607213575392,-0.01745724119246,0.0,0.0,0.0,-0.0096095614135265,60.0,-22.486921310424805,-0.0,-1.0836841823902438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243896484375,0.0,0.0,9.467101335758343e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078491210937,0.0,0.0,9.969312668545172e-05,290.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166076660156,0.0,0.0,7.36330111976713e-05,290.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1167297363281,0.0,0.0,9.969314123736694e-05,291.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078491210937,0.0,0.0,0.0004729012725874,286.5811462402344,294.1499938964844,258.88250732421875,258.3224182128906,259.6982116699219,258.94781494140625,284.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608830584213,7.135238178079817e-09,0.0012608759570866,-0.0174951497465372,0.0,0.0,0.0,-0.0096168965101242,60.0,-22.49054718017578,-0.0,-1.083949854319144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.116455078125,0.0,0.0,9.468181087868288e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000061035156,0.0,0.0,9.970449900720268e-05,290.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10870361328125,0.0,0.0,7.364141492871568e-05,290.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088256835937,0.0,0.0,9.970451355911791e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1000061035156,0.0,0.0,0.0004729552310891,286.57305908203125,294.1499938964844,258.8737487792969,258.3118591308594,259.68902587890625,258.9384155273437,284.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261026947759,7.148723835115334e-09,0.0012610197300091,-0.0175304450094699,0.0,0.0,0.0,-0.0096237268298864,60.0,-22.49390983581543,-0.0,-1.084197194245462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084899902344,0.0,0.0,9.46921281865798e-05,291.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,9.971536201192066e-05,290.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,7.364944030996412e-05,290.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009521484375,0.0,0.0,9.971537656383588e-05,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,0.000473006744869,286.56500244140625,294.1499938964844,258.8651428222656,258.30145263671875,259.6798400878906,258.9291076660156,284.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611643178388,7.1616055308254545e-09,0.0012611572165042,-0.0175641570240259,0.0,0.0,0.0,-0.0096302516758441,60.0,-22.4970760345459,-0.0,-1.0844334497051022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005554199219,0.0,0.0,9.470101940678433e-05,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843200683594,0.0,0.0,9.972472616937011e-05,290.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928955078125,0.0,0.0,7.36563524696976e-05,290.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0930480957031,0.0,0.0,9.972474072128534e-05,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843200683594,0.0,0.0,0.0004730511864181,286.55694580078125,294.1499938964844,258.8566589355469,258.2911682128906,259.670654296875,258.919921875,284.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012612828286364,7.1727122019638045e-09,0.0012612756108865,-0.0175932254642248,0.0,0.0,0.0,-0.0096358759328722,60.0,-22.49979019165039,-0.0,-1.0846372333617182e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09259033203125,0.0,0.0,9.470928489463404e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,9.973342821467668e-05,290.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0849914550781,0.0,0.0,7.366278441622853e-05,290.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08514404296875,0.0,0.0,9.97334427665919e-05,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,0.0004730924556497,286.5488586425781,294.1499938964844,258.8483581542969,258.2810363769531,259.6614990234375,258.9107971191406,284.9590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613929575309,7.18303150293309e-09,0.0012613857397809,-0.0176202319562435,0.0,0.0,0.0,-0.009641102515161,60.0,-22.502302169799805,-0.0,-1.0848265219465249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08465576171875,0.0,0.0,9.471577504882588e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.068603515625,0.0,0.0,9.97402603388764e-05,290.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770874023437,0.0,0.0,7.366782665485516e-05,290.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07720947265625,0.0,0.0,9.974027489079162e-05,291.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.068603515625,0.0,0.0,0.000473124848213,286.5408020019531,294.1499938964844,258.8402404785156,258.2710876464844,259.65234375,258.90185546875,284.95098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614793376997,7.1911316901207564e-09,0.0012614721199497,-0.017641432583332,0.0,0.0,0.0,-0.0096452049911022,60.0,-22.504222869873047,-0.0,-1.0849751674868457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0766906738281,0.0,0.0,9.472146484768018e-05,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0607604980469,0.0,0.0,9.974625572795048e-05,290.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0691833496094,0.0,0.0,7.367225043708459e-05,290.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693054199219,0.0,0.0,9.974627027986573e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0607604980469,0.0,0.0,0.0004731532826554,286.53271484375,294.1499938964844,258.8323059082031,258.26129150390625,259.6432189941406,258.8929748535156,284.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615551240742,7.198238893835196e-09,0.0012615479063242,-0.0176600329577922,0.0,0.0,0.0,-0.0096488045528531,60.0,-22.50589370727539,-0.0,-1.0851055520788577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687255859375,0.0,0.0,9.47252701735124e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528869628906,0.0,0.0,9.97502647805959e-05,290.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.061279296875,0.0,0.0,7.367521902779117e-05,290.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614013671875,0.0,0.0,9.975027933251111e-05,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528869628906,0.0,0.0,0.0004731723165605,286.5246276855469,294.1499938964844,258.8245544433594,258.2516784667969,259.63409423828125,258.88427734375,284.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616058811545,7.202996865629529e-09,0.0012615986634045,-0.0176724847406148,0.0,0.0,0.0,-0.0096512148156762,60.0,-22.50693893432617,-0.0,-1.0851928777810826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
