time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452940,290.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0607604980469,0.0,0.0,9.472796955378726e-05,291.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450439453125,0.0,0.0,9.975310968002304e-05,290.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0533447265625,0.0,0.0,7.367731450358406e-05,290.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0534973144531,0.0,0.0,9.975312423193829e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450439453125,0.0,0.0,0.000473185791634,286.5165710449219,294.1499938964844,258.8169860839844,258.24224853515625,259.625,258.8757019042969,284.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616418534889,7.206368390910711e-09,0.001261634635739,-0.0176813080906867,0.0,0.0,0.0,-0.0096529219299554,60.0,-22.507644653320312,-0.0,-1.0852547660533673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05279541015625,0.0,0.0,9.472874080529436e-05,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03717041015625,0.0,0.0,9.975391731131822e-05,290.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0454406738281,0.0,0.0,7.367791113210842e-05,290.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455627441406,0.0,0.0,9.975393186323343e-05,291.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03717041015625,0.0,0.0,0.0004731896333396,286.50848388671875,294.1499938964844,258.8096618652344,258.2330322265625,259.61590576171875,258.8672790527344,284.91851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616520980373,7.207330288139246e-09,0.0012616448802873,-0.0176838263869285,0.0,0.0,0.0,-0.009653409011662,60.0,-22.50771713256836,-0.0,-1.0852723875132145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448303222656,0.0,0.0,9.472802776144816e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0293273925781,0.0,0.0,9.975316788768396e-05,290.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375366210937,0.0,0.0,7.367735815932974e-05,290.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03765869140625,0.0,0.0,9.975317516364156e-05,291.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.029296875,0.0,0.0,0.0004731860535684,286.5003967285156,294.1499938964844,258.80255126953125,258.2240295410156,259.6068420410156,258.8590087890625,284.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616426683962,7.206438557005867e-09,0.0012616354506462,-0.0176814924925565,0.0,0.0,0.0,-0.0096529582515358,60.0,-22.507343292236328,-0.0,-1.0852560450302917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036865234375,0.0,0.0,9.47251683101058e-05,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214538574219,0.0,0.0,9.975015564123169e-05,290.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02960205078125,0.0,0.0,7.36751317162998e-05,290.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0297241210937,0.0,0.0,9.975017019314691e-05,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214538574219,0.0,0.0,0.0004731717926915,286.4923095703125,294.1499938964844,258.795654296875,258.2152404785156,259.5978088378906,258.8509521484375,284.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616046005859,7.2028725206507715e-09,0.001261597382836,-0.0176721587777137,0.0,0.0,0.0,-0.0096511514857411,60.0,-22.50624656677246,-0.0,-1.0851906040443285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289001464844,0.0,0.0,9.472069359617308e-05,291.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135803222656,0.0,0.0,9.974544809665532e-05,290.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216979980469,0.0,0.0,7.367165380856022e-05,290.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218200683594,0.0,0.0,9.974546264857054e-05,291.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135803222656,0.0,0.0,0.0004731494409497,286.4842529296875,294.1499938964844,258.7890014648437,258.2066955566406,259.5887756347656,258.8430480957031,284.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615451123565,7.197289875193746e-09,0.0012615378946065,-0.0176575481891632,0.0,0.0,0.0,-0.0096483239904046,60.0,-22.50465965270996,-0.0,-1.0850881437818317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209350585937,0.0,0.0,9.471391967963429e-05,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057067871094,0.0,0.0,9.97383103822358e-05,290.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137634277344,0.0,0.0,7.366638601524755e-05,290.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138854980469,0.0,0.0,9.973832493415102e-05,291.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057067871094,0.0,0.0,0.0004731156222987,286.4761657714844,294.1499938964844,258.7826232910156,258.1983947753906,259.5798034667969,258.8353271484375,284.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614548904821,7.1888330843705725e-09,0.0012614476727321,-0.0176354162395,0.0,0.0,0.0,-0.0096440408378839,60.0,-22.50235939025879,-0.0,-1.0849329612483417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129699707031,0.0,0.0,9.470519580645488e-05,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978332519531,0.0,0.0,9.972912084776908e-05,290.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.005859375,0.0,0.0,7.365959754679352e-05,290.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0059814453125,0.0,0.0,9.972913539968432e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9978332519531,0.0,0.0,0.0004730720247607,286.46807861328125,294.1499938964844,258.7764892578125,258.1903686523437,259.5708312988281,258.8278503417969,284.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613387079909,7.1779400201421595e-09,0.0012613314902409,-0.0176069065928459,0.0,0.0,0.0,-0.0096385246142745,60.0,-22.49933242797852,-0.0,-1.0847331566310461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050048828125,0.0,0.0,9.4694180006627e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9899597167969,0.0,0.0,9.971752297133209e-05,290.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979248046875,0.0,0.0,7.365102646872401e-05,290.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.998046875,0.0,0.0,9.971753024728967e-05,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9899597167969,0.0,0.0,0.0004730169894173,286.4599914550781,294.1499938964844,258.7705993652344,258.1825866699219,259.5619201660156,258.8205871582031,284.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611919082701,7.1641821364210045e-09,0.0012611848069354,-0.0175709016621112,0.0,0.0,0.0,-0.0096315564587712,60.0,-22.495561599731445,-0.0,-1.0844807007970304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970397949219,0.0,0.0,9.468106145504862e-05,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820861816406,0.0,0.0,9.970370592782274e-05,290.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.989990234375,0.0,0.0,7.364082557614893e-05,290.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,9.970372047973795e-05,291.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820861816406,0.0,0.0,0.0004729514475911,286.451904296875,294.1499938964844,258.7650146484375,258.1750793457031,259.55303955078125,258.81353759765625,284.8617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610172852873,7.1478063468077835e-09,0.0012610100675374,-0.0175280421972274,0.0,0.0,0.0,-0.0096232630312442,60.0,-22.491100311279297,-0.0,-1.0841803543826245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98907470703125,0.0,0.0,9.466543269809335e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742126464844,0.0,0.0,9.968725498765708e-05,290.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820861816406,0.0,0.0,7.362867472693324e-05,290.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822082519531,0.0,0.0,9.96872695395723e-05,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742126464844,0.0,0.0,0.0004728734202217,286.4438171386719,294.1499938964844,258.7597045898437,258.1678466796875,259.5442199707031,258.80670166015625,284.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608092511072,7.1282992841759105e-09,0.0012608021497726,-0.0174769889563322,0.0,0.0,0.0,-0.0096133835613727,60.0,-22.48590850830078,-0.0,-1.0838225961151693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811096191406,0.0,0.0,9.464779577683656e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9663391113281,0.0,0.0,9.966867946786806e-05,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9741516113281,0.0,0.0,7.36149595468305e-05,290.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742736816406,0.0,0.0,9.966869401978327e-05,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9663391113281,0.0,0.0,0.0004727852938231,286.43572998046875,294.1499938964844,258.75469970703125,258.16094970703125,259.535400390625,258.8001403808594,284.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605743249878,7.106277344348655e-09,0.0012605672236531,-0.0174193531274795,0.0,0.0,0.0,-0.0096022300422191,60.0,-22.47986602783203,-0.0,-1.0834187236241632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97314453125,0.0,0.050000000745058,9.462771413382144e-05,291.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584655761719,0.0,0.050000000745058,9.964752825908364e-05,290.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662170410156,0.0,0.050000000745058,7.359933806583285e-05,290.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9663391113281,0.0,0.050000000745058,9.964754281099886e-05,291.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584655761719,0.0,0.050000000745058,0.0004726849729195,286.4276428222656,291.1499938964844,258.75,258.1543273925781,259.52667236328125,258.7938232421875,284.8374938964844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012603068025782,7.081200514846841e-09,0.0012602997012436,-0.0173537228256464,0.0,0.0,0.0,-0.0095895295962691,60.0,-22.47303581237793,-0.0,-1.0829590024741265e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026794433594,0.7042658925056458,0.050000000745058,0.0407091192901134,291.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996276855469,0.7042658925056458,0.050000000745058,0.0428686626255512,290.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.7042658925056458,0.050000000745058,0.0316626504063606,290.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.7042658925056458,0.050000000745058,0.0428686626255512,291.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996276855469,0.7042658925056458,0.050000000745058,0.2033504843711853,285.0128173828125,291.1499938964844,258.7456359863281,258.1480407714844,276.3480834960937,284.5393371582031,284.44097900390625,1.0,0.1109482049942016,0.0,0.0,1.0,1.0,-0.5421201586723328,3.243881394610071e-07,0.5421198010444641,-0.2273290455341339,0.0,0.0,0.0,6.767504215240479,60.0,-1261.1231689453125,-0.0,15.394580841064451,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8743896484375,0.6898801922798157,0.050000000745058,0.0450871512293815,290.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.87420654296875,0.6898801922798157,0.050000000745058,0.0474789403378963,290.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8742980957031,0.6898801922798157,0.050000000745058,0.0350677818059921,290.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8742980957031,0.6898801922798157,0.050000000745058,0.0474789403378963,291.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.87420654296875,0.6898801922798157,0.050000000745058,0.225219652056694,283.6647033691406,291.1499938964844,258.7416381835937,258.1420593261719,277.6807861328125,290.9139099121094,283.1449890136719,1.0,0.1233608797192573,0.0,0.0,1.0,1.0,-0.6005023717880249,3.665910526251537e-07,0.6005020141601562,-0.2503866255283355,0.0,0.0,0.0,8.648825645446777,60.0,-2137.29150390625,-0.0,21.25902366638184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,282.75018310546875,0.6321834325790405,0.050000000745058,0.045395016670227,290.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.75018310546875,0.6321834325790405,0.050000000745058,0.0478031374514102,290.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,282.75018310546875,0.6321834325790405,0.050000000745058,0.0353072360157966,290.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,282.75018310546875,0.6321834325790405,0.050000000745058,0.0478031374514102,291.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,282.75018310546875,0.6321834325790405,0.050000000745058,0.2267574965953827,282.6094055175781,291.1499938964844,258.7380065917969,258.13641357421875,277.6884155273437,291.2030639648437,282.29425048828125,1.0,0.1344420313835144,0.0,0.0,1.0,1.0,-0.6045984029769897,3.69597444205283e-07,0.6045980453491211,-0.2519084513187408,0.0,0.0,0.0,12.6071138381958,60.0,-2077.8359375,-0.0,25.64487838745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7447509765625,304.7796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.689937910709118e-21,6.689937910709118e-21,-0.0,0.0,0.0,0.0,0.0,-2.1902294997396888e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453840,290.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,282.1456298828125,0.5965242981910706,0.050000000745058,0.0455499030649662,290.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,282.1456298828125,0.5965242981910706,0.050000000745058,0.0479662418365478,290.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,282.1456298828125,0.5965242981910706,0.050000000745058,0.0354277044534683,290.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1456298828125,0.5965242981910706,0.050000000745058,0.0479662418365478,291.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,282.1456298828125,0.5965242981910706,0.050000000745058,0.2275311946868896,282.1025390625,291.1499938964844,258.7347412109375,258.1310729980469,277.6854248046875,291.1980285644531,282.3399353027344,1.0,0.1445295810699463,0.0,0.0,1.0,1.0,-0.6066555380821228,3.710809437507123e-07,0.6066551208496094,-0.2525990009307861,0.0,0.0,1.0,16.627492904663086,60.0,782.206787109375,-8490.259765625,29.966840744018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7120666503906,307.066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,3152.944091796875,18000.0,0.0,0.0,0.0115505252033472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.478126049041748,0.4781281650066376,-2.10548068935168e-06,0.0,1.1722315321094356e-05,0.0,0.0,13.24901294708252,0.0,0.0,0.0,0.3060309588909149,4.0,0.0,1.0
453900,290.4029235839844,297.1499938964844,293.1499938964844,0.0006488942890428,-62.54733276367188,284.02886962890625,0.5680181980133057,0.050000000745058,0.0456977933645248,290.9234619140625,297.1499938964844,293.1499938964844,0.0005193329416215,-51.13252639770508,283.8290100097656,0.5680181980133057,0.050000000745058,0.048121977597475,290.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2978515625,0.5680181980133057,0.050000000745058,0.0355427265167236,290.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2978515625,0.5680181980133057,0.050000000745058,0.048121977597475,291.1839294433594,297.1499938964844,293.1499938964844,0.0004696385876741,-185.31765747070312,283.654296875,0.5680181980133057,0.050000000745058,0.2282699346542358,283.54107666015625,291.1499938964844,258.7317810058594,258.1260070800781,277.687255859375,291.18585205078125,284.333740234375,1.0,0.1536598801612854,0.0,0.0,1.0,1.0,-0.6086193323135376,3.72487136246491e-07,0.608618974685669,-0.2532276511192322,0.0,0.0,1.0,20.58023452758789,60.0,2943.641357421875,-9173.591796875,34.23859786987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9271545410156,307.43572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,7736.76806640625,19080.0,0.0,0.0,0.0341276116669178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.890860915184021,0.8908674716949463,-6.568996468558908e-06,0.0,3.4635188058018684e-05,0.0,0.0,78.75952911376953,0.0,0.0,0.0,0.5216282606124878,4.0,0.0,1.0
453960,290.4106140136719,297.1499938964844,293.1499938964844,0.0011855632765218,-109.14988708496094,286.68701171875,0.5461243987083435,0.050000000745058,0.0458402521908283,290.9237976074219,297.1499938964844,293.1499938964844,0.0009540418977849,-92.494140625,286.3448486328125,0.5461243987083435,0.050000000745058,0.0482719913125038,290.3679504394531,297.1499938964844,293.1499938964844,0.0006731562316417,-48.20254135131836,285.7476501464844,0.5461243987083435,0.050000000745058,0.0356535278260707,290.1619567871094,297.1499938964844,293.1499938964844,0.0007332660607062,-71.08997344970703,285.8812866210937,0.5461243987083435,0.050000000745058,0.0482719913125038,291.1885070800781,297.1499938964844,293.1499938964844,0.0007736996049061,-355.8151550292969,286.07537841796875,0.5461243987083435,0.050000000745058,0.228981539607048,285.205810546875,291.1499938964844,258.7291259765625,258.1212463378906,277.6985778808594,291.1864929199219,285.69500732421875,1.0,0.1618765443563461,0.0,0.0,1.0,1.0,-0.6105109453201294,3.738315683676774e-07,0.6105105876922607,-0.2538031041622162,0.0,0.0,1.0,24.391172409057617,60.0,3082.148681640625,-9094.40234375,38.38268661499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4283752441406,306.51422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,12589.9130859375,19080.0,0.0,0.0,0.0571051575243473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1410924196243286,1.1411031484603882,-1.0754142749647144e-05,0.0,5.795447577838786e-05,0.0,0.0,165.2117156982422,0.0,0.0,0.0,0.6344475746154785,4.0,0.0,1.0
454020,290.4295654296875,297.1499938964844,293.1499938964844,0.0017184852622449,-153.72084045410156,288.5911560058594,0.5295315980911255,0.050000000745058,0.0459752231836319,290.9320678710937,297.1499938964844,293.1499938964844,0.0014058226952329,-132.42437744140625,288.1259765625,0.5295315980911255,0.050000000745058,0.048414122313261,290.38604736328125,297.1499938964844,293.1499938964844,0.0010726446053013,-74.6278076171875,287.7429504394531,0.5295315980911255,0.050000000745058,0.0357585065066814,290.18048095703125,297.1499938964844,293.1499938964844,0.0013440801994875,-126.60842895507812,287.940673828125,0.5295315980911255,0.050000000745058,0.048414122313261,291.2009582519531,297.1499938964844,293.1499938964844,0.0011627000058069,-519.52978515625,287.7646179199219,0.5295315980911255,0.050000000745058,0.2296557575464248,286.2205810546875,291.1499938964844,258.726806640625,258.11676025390625,277.71630859375,291.1967468261719,286.5375061035156,1.0,0.1692360639572143,0.0,0.0,1.0,1.0,-0.6123031377792358,3.750937196400628e-07,0.6123027205467224,-0.2543150186538696,0.0,0.0,1.0,28.002241134643555,60.0,2702.518310546875,-8864.23046875,42.33272171020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1990966796875,305.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,15477.310546875,19080.0,0.0,0.0,0.0801147520542144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2653465270996094,1.2653597593307495,-1.3222862435213756e-05,0.0,8.130629430525005e-05,0.0,0.0,225.26007080078125,0.0,0.0,0.0,0.696897029876709,4.0,0.0,1.0
454080,290.4542541503906,297.1499938964844,293.1499938964844,0.0022251347545534,-194.7998809814453,290.0921936035156,0.5169575214385986,0.050000000745058,0.0461014285683631,290.9447937011719,297.1499938964844,293.1499938964844,0.0018399115651845,-169.6356201171875,289.5199279785156,0.5169575214385986,0.050000000745058,0.0485470257699489,290.4083251953125,297.1499938964844,293.1499938964844,0.0024095261469483,-164.04669189453125,289.3194274902344,0.5169575214385986,0.050000000745058,0.0358566679060459,290.202880859375,297.1499938964844,293.1499938964844,0.0019255080260336,-177.5258026123047,289.5792541503906,0.5169575214385986,0.050000000745058,0.0485470257699489,291.218017578125,297.1499938964844,293.1499938964844,0.0015359610551968,-671.75439453125,289.0705261230469,0.5169575214385986,0.050000000745058,0.2302861809730529,286.9298095703125,291.1499938964844,258.72479248046875,258.1125183105469,277.7382507324219,291.2124938964844,287.175537109375,1.0,0.1757998913526535,0.0,0.0,1.0,1.0,-0.613978922367096,3.762606581858563e-07,0.6139785647392273,-0.2547572255134582,0.0,0.0,1.0,31.379268646240234,60.0,2262.118408203125,-8639.787109375,46.047245025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2328491210937,304.6795349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17133.2109375,19080.0,0.0,0.0,0.1026879251003265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3313201665878296,1.3313348293304443,-1.4637631466030143e-05,0.0,0.0001042151925503,0.0,0.0,262.3633117675781,0.0,0.0,0.0,0.7300267219543457,4.0,0.0,1.0
454140,290.4818725585937,297.1499938964844,293.1499938964844,0.0026955120265483,-231.6998748779297,291.35894775390625,0.5073198080062866,0.050000000745058,0.0462181530892849,290.9600524902344,297.1499938964844,293.1499938964844,0.0022439565509557,-203.21519470214844,290.6939697265625,0.5073198080062866,0.050000000745058,0.0486699417233467,290.4329528808594,297.1499938964844,293.1499938964844,0.0022500669583678,-150.50230407714844,290.6547546386719,0.5073198080062866,0.050000000745058,0.0359474532306194,290.2275390625,297.1499938964844,293.1499938964844,0.0024656713940203,-223.25770568847656,290.9687805175781,0.5073198080062866,0.050000000745058,0.0486699417233467,291.2378845214844,297.1499938964844,293.1499938964844,0.0018807854503393,-808.0305786132812,290.16143798828125,0.5073198080062866,0.050000000745058,0.230869248509407,287.498779296875,291.1499938964844,258.7230529785156,258.1085205078125,277.76318359375,291.2315979003906,287.7026062011719,1.0,0.1816322654485702,0.0,0.0,1.0,1.0,-0.6155287623405457,3.773250796257344e-07,0.615528404712677,-0.2551265656948089,0.0,0.0,1.0,34.502960205078125,60.0,1865.19921875,-8457.8701171875,49.5007438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5148010253906,304.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.7265625,19080.0,0.0,0.0,0.124460332095623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.366199970245361,1.366215467453003,-1.5414672816405073e-05,0.0,0.0001263114245375,0.0,0.0,283.5296936035156,0.0,0.0,0.0,0.7475330233573914,4.0,0.0,1.0
454200,290.5107421875,297.1499938964844,293.1499938964844,0.0031344222370535,-265.0043029785156,292.45660400390625,0.4997722506523132,0.050000000745058,0.046325109899044,290.97674560546875,297.1499938964844,293.1499938964844,0.0026199826970696,-233.58932495117188,291.710205078125,0.4997722506523132,0.050000000745058,0.0487825721502304,290.458740234375,297.1499938964844,293.1499938964844,0.0027155156712979,-178.7902069091797,291.8113098144531,0.4997722506523132,0.050000000745058,0.0360306426882743,290.2533264160156,297.1499938964844,293.1499938964844,0.0029693120159208,-264.5232238769531,292.1763000488281,0.4997722506523132,0.050000000745058,0.0487825721502304,291.25933837890625,297.1499938964844,293.1499938964844,0.0021984637714922,-930.1258544921876,291.09893798828125,0.4997722506523132,0.050000000745058,0.2314035147428512,287.9764404296875,291.1499938964844,258.7215881347656,258.1047668457031,277.7902526855469,291.25262451171875,288.1493530273437,1.0,0.1867976784706115,0.0,0.0,1.0,1.0,-0.6169489026069641,3.782839428367879e-07,0.6169485449790955,-0.2554221451282501,0.0,0.0,1.0,37.36564636230469,60.0,1533.659423828125,-8329.0625,52.68055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0247802734375,303.5862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18531.001953125,20160.0,0.0,0.0,0.1451571732759475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3845627307891846,1.3845785856246948,-1.583182529429905e-05,0.0,0.0001473160809837,0.0,0.0,295.1166687011719,0.0,0.0,0.0,0.7717472910881042,4.0,0.0,1.0
454260,290.5398254394531,297.1499938964844,293.1499938964844,0.0035477492492645,-295.2743835449219,293.4234619140625,0.4936887919902801,0.050000000745058,0.0464223660528659,290.9940490722656,297.1499938964844,293.1499938964844,0.0029718684963881,-261.24041748046875,292.6044921875,0.4936887919902801,0.050000000745058,0.0488849878311157,290.4849548339844,297.1499938964844,293.1499938964844,0.0031508561223745,-204.4355926513672,292.8298645019531,0.4936887919902801,0.050000000745058,0.0361062847077846,290.27947998046875,297.1499938964844,293.1499938964844,0.003443376161158,-302.0098571777344,293.2420654296875,0.4936887919902801,0.050000000745058,0.0488849878311157,291.28155517578125,297.1499938964844,293.1499938964844,0.0024922711309045,-1040.23388671875,291.918212890625,0.4936887919902801,0.050000000745058,0.2318893373012542,288.3859558105469,291.1499938964844,258.72039794921875,258.10125732421875,277.8189392089844,291.274658203125,288.5364685058594,1.0,0.1913603544235229,0.0,0.0,1.0,1.0,-0.618240237236023,3.791379015183338e-07,0.6182398200035095,-0.2556450664997101,0.0,0.0,1.0,39.96923065185547,60.0,1275.4945068359375,-8271.6083984375,55.58489608764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.73712158203125,303.3457946777344,278.1499938964844,0.0,18000.0,313.1499938964844,19531.50390625,20160.0,0.0,0.0,0.1646035313606262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4214482307434082,1.421464920043945,-1.6686597518855706e-05,0.0,0.0001670516503509,0.0,0.0,319.3369445800781,0.0,0.0,0.0,0.7770004868507385,4.0,0.0,1.0
454320,290.56854248046875,297.1499938964844,293.1499938964844,0.0039415233768522,-322.99688720703125,294.2885131835937,0.4886302351951599,0.050000000745058,0.046510212123394,291.0115051269531,297.1499938964844,293.1499938964844,0.0033041110727936,-286.6019897460937,293.4042663574219,0.4886302351951599,0.050000000745058,0.0489774905145168,290.51104736328125,297.1499938964844,293.1499938964844,0.0035626431927084,-227.8672790527344,293.7406005859375,0.4886302351951599,0.050000000745058,0.0361746065318584,290.30548095703125,297.1499938964844,293.1499938964844,0.0038955365307629,-336.3299865722656,294.19677734375,0.4886302351951599,0.050000000745058,0.0489774905145168,291.303955078125,297.1499938964844,293.1499938964844,0.0027659598272293,-1140.30419921875,292.646240234375,0.4886302351951599,0.050000000745058,0.2323281317949295,288.7460021972656,291.1499938964844,258.7194519042969,258.0979309082031,277.848876953125,291.29705810546875,288.8788757324219,1.0,0.1953804790973663,0.0,0.0,1.0,1.0,-0.619406521320343,3.7988976941960573e-07,0.6194061636924744,-0.2557975649833679,0.0,0.0,1.0,42.3213005065918,48.0,1074.9576416015625,-8249.640625,58.2187614440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6304016113281,303.2536926269531,278.1499938964844,0.0,18000.0,313.1499938964844,19832.375,20160.0,0.0,0.0,0.182629644870758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4323546886444092,1.4323716163635254,-1.6943646187428385e-05,0.0,0.0001853458670666,0.0,0.0,326.744140625,0.0,0.0,0.0,0.7824648022651672,4.0,0.0,1.0
454380,290.59649658203125,297.1499938964844,293.1499938964844,0.0043175430037081,-348.3446960449219,295.0707092285156,0.486203134059906,0.050000000745058,0.046554110944271,291.02880859375,297.1499938964844,293.1499938964844,0.0036179888993501,-309.8298645019531,294.1271057128906,0.486203134059906,0.050000000745058,0.0490237213671207,290.53668212890625,297.1499938964844,293.1499938964844,0.0039536422118544,-249.2705535888672,294.5633544921875,0.486203134059906,0.050000000745058,0.0362087525427341,290.3309631347656,297.1499938964844,293.1499938964844,0.0043291142210364,-367.74365234375,295.0609130859375,0.486203134059906,0.050000000745058,0.0490237213671207,291.326171875,297.1499938964844,293.1499938964844,0.0030206502415239,-1231.144287109375,293.3001403808594,0.486203134059906,0.050000000745058,0.2325474321842193,289.0658264160156,291.1499938964844,258.71875,258.0948486328125,277.8797607421875,291.3193664550781,289.18505859375,1.0,0.1970396786928177,0.0,0.0,1.0,1.0,-0.6199893951416016,3.8018947634554934e-07,0.6199889779090881,-0.2556906640529632,0.0,0.0,1.0,43.49863815307617,48.0,925.172607421875,-8266.5634765625,59.540565490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6820068359375,303.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,19989.322265625,20160.0,0.0,0.0,0.199125587940216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380110502243042,1.4380282163619995,-1.7077732991310768e-05,0.0,0.0002020871615968,0.0,0.0,330.6304626464844,0.0,0.0,0.0,0.7852985262870789,4.0,0.0,1.0
454440,290.62353515625,297.1499938964844,293.1499938964844,0.0046788048930466,-371.5366516113281,295.7867736816406,0.4856922924518585,0.050000000745058,0.0465634576976299,291.0456848144531,297.1499938964844,293.1499938964844,0.0039159436710178,-331.1176147460937,294.7889099121094,0.4856922924518585,0.050000000745058,0.0490335635840892,290.5617370605469,297.1499938964844,293.1499938964844,0.0043272562325,-268.8308410644531,295.3155822753906,0.4856922924518585,0.050000000745058,0.0362160205841064,290.355712890625,297.1499938964844,293.1499938964844,0.004748142324388,-396.5268859863281,295.8525085449219,0.4856922924518585,0.050000000745058,0.0490335635840892,291.3479309082031,297.1499938964844,293.1499938964844,0.0032585195731371,-1313.6864013671875,293.8956604003906,0.4856922924518585,0.050000000745058,0.2325941026210785,289.356201171875,291.1499938964844,258.7182922363281,258.0919494628906,277.9112854003906,291.3412780761719,289.46636962890625,1.0,0.1972967684268951,0.0,0.0,1.0,1.0,-0.6201134324073792,3.801331729391677e-07,0.6201130151748657,-0.2553797662258148,0.0,0.0,1.0,43.752197265625,36.0,819.8628540039062,-8318.70703125,59.82527923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8695983886719,303.4900207519531,278.1499938964844,0.0,18000.0,313.1499938964844,20071.16796875,20160.0,0.0,0.0,0.2140188515186309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440951943397522,1.4409691095352173,-1.714765494398307e-05,0.0,0.0002172019158024,0.0,0.0,332.66314697265625,0.0,0.0,0.0,0.7867717146873474,4.0,0.0,1.0
454500,290.6495056152344,297.1499938964844,293.1499938964844,0.0050278487615287,-392.73675537109375,296.4504089355469,0.4867114424705505,0.050000000745058,0.0465448386967182,291.0620422363281,297.1499938964844,293.1499938964844,0.0042002447880804,-350.6185607910156,295.40301513671875,0.4867114424705505,0.050000000745058,0.0490139573812484,290.5859375,297.1499938964844,293.1499938964844,0.0046871858648955,-286.7355651855469,296.0122375488281,0.4867114424705505,0.050000000745058,0.0362015403807163,290.379638671875,297.1499938964844,293.1499938964844,0.0051561091095209,-422.897216796875,296.5861511230469,0.4867114424705505,0.050000000745058,0.0490139573812484,291.3690795898437,297.1499938964844,293.1499938964844,0.0034816558472812,-1388.6820068359375,294.4461975097656,0.4867114424705505,0.050000000745058,0.2325011193752288,289.62762451171875,291.1499938964844,258.7180480957031,258.0892028808594,277.94342041015625,291.36260986328125,289.7323303222656,1.0,0.1963047534227371,0.0,0.0,1.0,1.0,-0.6198661923408508,3.797871386268525e-07,0.6198658347129822,-0.2549000680446625,0.0,0.0,1.0,43.258243560791016,36.0,751.326904296875,-8401.0322265625,59.26969909667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1712646484375,303.7796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,20113.89453125,21240.0,0.0,0.0,0.2272768318653106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424848556518557,1.4425021409988403,-1.718415842333343e-05,0.0,0.0002306570968357,0.0,0.0,333.7259521484375,0.0,0.0,0.0,0.8025396466255188,4.0,0.0,1.0
454560,290.6744689941406,297.1499938964844,293.1499938964844,0.0053665735758841,-412.0448913574219,297.0721435546875,0.4890970587730407,0.050000000745058,0.0465018711984157,291.077880859375,297.1499938964844,293.1499938964844,0.0044728768989443,-368.443115234375,295.9798278808594,0.4890970587730407,0.050000000745058,0.0489687100052833,290.6091003417969,297.1499938964844,293.1499938964844,0.0050363847985863,-303.1122131347656,296.6650390625,0.4890970587730407,0.050000000745058,0.0361681208014488,290.4027709960937,297.1499938964844,293.1499938964844,0.0055555659346282,-446.9862976074219,297.2729187011719,0.4890970587730407,0.050000000745058,0.0489687100052833,291.3895263671875,297.1499938964844,293.1499938964844,0.0036919463891535,-1456.698974609375,294.9623107910156,0.4890970587730407,0.050000000745058,0.2322864681482315,289.8890075683594,291.1499938964844,258.7179870605469,258.086669921875,277.9761047363281,291.38330078125,289.9925231933594,1.0,0.1942093521356582,0.0,0.0,1.0,1.0,-0.6192956566810608,3.791884637394105e-07,0.6192952990531921,-0.2542719841003418,0.0,0.0,1.0,42.11332321166992,25.0,718.39599609375,-8524.7529296875,57.98404312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5643005371094,304.1784362792969,278.1499938964844,0.0,18000.0,313.1499938964844,20885.95703125,21240.0,0.0,0.0,0.2389242053031921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4699088335037231,1.4699265956878662,-1.7843765817815438e-05,0.0,0.0002424776903353,0.0,0.0,353.12420654296875,0.0,0.0,0.0,0.8029992580413818,4.0,0.0,1.0
454620,290.6985168457031,297.1499938964844,293.1499938964844,0.0056936489418148,-429.3481750488281,297.6603088378906,0.4925928115844726,0.050000000745058,0.0464408956468105,291.0931091308594,297.1499938964844,293.1499938964844,0.0047329808585345,-384.4811401367188,296.528076171875,0.4925928115844726,0.050000000745058,0.048904500901699,290.6311950683594,297.1499938964844,293.1499938964844,0.0053741978481411,-317.8929748535156,297.2832336425781,0.4925928115844726,0.050000000745058,0.0361206978559494,290.425048828125,297.1499938964844,293.1499938964844,0.0059462240897119,-468.7347106933594,297.922119140625,0.4925928115844726,0.050000000745058,0.048904500901699,291.4093017578125,297.1499938964844,293.1499938964844,0.003888827515766,-1517.3333740234375,295.4530639648437,0.4925928115844726,0.050000000745058,0.2319818884134292,290.1492919921875,291.1499938964844,258.7181701660156,258.08428955078125,278.0093078613281,291.4032897949219,290.25274658203125,1.0,0.1912922114133834,0.0,0.0,1.0,1.0,-0.6184861063957214,3.784020918828901e-07,0.618485689163208,-0.2535310983657837,0.0,0.0,1.0,40.48711013793945,25.0,704.3770141601562,-8654.13671875,56.16202163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0300598144531,304.6290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,21057.517578125,21240.0,0.0,0.0,0.2489823102951049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4759334325790403,1.4759514331817627,-1.7990336345974356e-05,0.0,0.0002526853932067,0.0,0.0,357.48406982421875,0.0,0.0,0.0,0.8060145378112793,4.0,0.0,1.0
454680,290.7215576171875,297.1499938964844,293.1499938964844,0.0060098278336226,-444.7874450683594,298.21881103515625,0.4972453415393829,0.050000000745058,0.0463642962276935,291.1077880859375,297.1499938964844,293.1499938964844,0.0049807447940111,-398.8052978515625,297.0509033203125,0.4972453415393829,0.050000000745058,0.0488238371908664,290.6522216796875,297.1499938964844,293.1499938964844,0.0057009169831871,-331.1508483886719,297.87066650390625,0.4972453415393829,0.050000000745058,0.0360611192882061,290.4462585449219,297.1499938964844,293.1499938964844,0.0063287089578807,-488.27581787109375,298.53826904296875,0.4972453415393829,0.050000000745058,0.0488238371908664,291.4283447265625,297.1499938964844,293.1499938964844,0.0040727881714701,-1570.9591064453125,295.921630859375,0.4972453415393829,0.050000000745058,0.2315992563962936,290.4093933105469,291.1499938964844,258.718505859375,258.08203125,278.0429992675781,291.42254638671875,290.513427734375,1.0,0.1875838488340377,0.0,0.0,1.0,1.0,-0.6174690127372742,3.774528067879146e-07,0.6174686551094055,-0.2526911497116089,0.0,0.0,1.0,38.44321060180664,25.0,703.80078125,-8796.115234375,53.87864685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5516052246094,305.1306457519531,278.1499938964844,0.0,18000.0,313.1499938964844,21145.783203125,21240.0,0.0,0.0,0.2574934959411621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479023575782776,1.479041576385498,-1.806574618967716e-05,0.0,0.0002613231772556,0.0,0.0,359.7341613769531,0.0,0.0,0.0,0.8075604438781738,4.0,0.0,1.0
454740,290.7435302734375,297.1499938964844,293.1499938964844,0.0063241310417652,-458.962890625,298.7515869140625,0.5011438727378845,0.050000000745058,0.0463045388460159,291.1219177246094,297.1499938964844,293.1499938964844,0.0052242930978536,-412.0199890136719,297.5517272949219,0.5011438727378845,0.050000000745058,0.0487609095871448,290.6722717285156,297.1499938964844,293.1499938964844,0.0060263373889029,-343.3958740234375,298.4309997558594,0.5011438727378845,0.050000000745058,0.0360146425664424,290.4664306640625,297.1499938964844,293.1499938964844,0.0067140385508537,-506.3380126953125,299.1252746582031,0.5011438727378845,0.050000000745058,0.0487609095871448,291.4466857910156,297.1499938964844,293.1499938964844,0.0042504626326262,-1620.043212890625,296.3715515136719,0.5011438727378845,0.050000000745058,0.2313007563352584,290.6718139648437,291.1499938964844,258.7190246582031,258.0799255371094,278.0770263671875,291.44110107421875,290.777587890625,1.0,0.1848997771739959,0.0,0.0,1.0,1.0,-0.616675615310669,3.766696181628504e-07,0.6166752576828003,-0.2519318461418152,0.0,0.0,1.0,36.84977340698242,25.0,712.8932495117188,-8951.1533203125,52.10350799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.11248779296875,305.6680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,21191.494140625,21240.0,0.0,0.0,0.2645243108272552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480621337890625,1.4806393384933472,-1.8104798073181883e-05,0.0,0.0002684585342649,0.0,0.0,360.9012145996094,0.0,0.0,0.0,0.808359682559967,4.0,0.0,1.0
454800,290.7644348144531,297.1499938964844,293.1499938964844,0.0066315354779362,-471.6005859375,299.2613220214844,0.5046302676200867,0.050000000745058,0.0462545491755008,291.1355285644531,297.1499938964844,293.1499938964844,0.0054589016363024,-423.8023681640625,298.0331115722656,0.5046302676200867,0.050000000745058,0.0487082675099372,290.6914367675781,297.1499938964844,293.1499938964844,0.0063447225838899,-354.3663635253906,298.967041015625,0.5046302676200867,0.050000000745058,0.0359757617115974,290.485595703125,297.1499938964844,293.1499938964844,0.0070960149168968,-522.5645751953125,299.6860046386719,0.5046302676200867,0.050000000745058,0.0487082675099372,291.46435546875,297.1499938964844,293.1499938964844,0.0044184238649904,-1663.35986328125,296.80548095703125,0.5046302676200867,0.050000000745058,0.2310510575771331,290.938720703125,291.1499938964844,258.7196960449219,258.0779724121094,278.1114807128906,291.4589538574219,291.04656982421875,1.0,0.1825008690357208,0.0,0.0,1.0,1.0,-0.616011917591095,3.759800222269405e-07,0.6160115599632263,-0.2512127459049225,0.0,0.0,1.0,35.51769256591797,25.0,727.4744262695312,-9113.9765625,50.62285614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6972961425781,306.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,21215.05078125,22320.0,0.0,0.0,0.2701672315597534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481444001197815,1.4814621210098269,-1.812492337194272e-05,0.0,0.0002741853822953,0.0,0.0,361.5031433105469,0.0,0.0,0.0,0.8237711787223816,4.0,0.0,1.0
454860,290.784423828125,297.1499938964844,293.1499938964844,0.0069322455674409,-482.7551879882813,299.74981689453125,0.5078887343406677,0.050000000745058,0.0462106578052043,291.148681640625,297.1499938964844,293.1499938964844,0.0056853774003684,-434.2317199707031,298.496826171875,0.5078887343406677,0.050000000745058,0.0486620515584945,290.7097473144531,297.1499938964844,293.1499938964844,0.0066570159979164,-364.1359558105469,299.4807434082031,0.5078887343406677,0.050000000745058,0.0359416231513023,290.5038146972656,297.1499938964844,293.1499938964844,0.007475399877876,-537.0433959960938,300.2223815917969,0.5078887343406677,0.050000000745058,0.0486620515584945,291.4813537597656,297.1499938964844,293.1499938964844,0.0045775966718792,-1701.284423828125,297.2253723144531,0.5078887343406677,0.050000000745058,0.2308318167924881,291.2115478515625,291.1499938964844,258.72052001953125,258.0761108398437,278.146240234375,291.4761657714844,291.3229675292969,1.0,0.1803663223981857,0.0,0.0,1.0,1.0,-0.615429162979126,3.753479518309178e-07,0.6154288053512573,-0.2505165338516235,0.0,0.0,0.9844945073127748,34.34874725341797,25.0,750.7582397460938,-9296.607421875,49.32603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.29071044921875,306.8167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,22039.962890625,22320.0,0.0,0.0,0.2745449841022491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5068899393081665,1.5069087743759155,-1.8773236661218107e-05,0.0,0.0002786282566376,0.0,0.0,380.7306823730469,0.0,0.0,0.0,0.8228678107261658,4.0,0.0,1.0
