time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454920,290.8034973144531,297.1499938964844,293.1499938964844,0.0072251418605446,-492.42669677734375,300.2186279296875,0.5109285712242126,0.050000000745058,0.0461720302700996,291.1613464355469,297.1499938964844,293.1499938964844,0.0059030214324593,-443.2996826171875,298.94451904296875,0.5109285712242126,0.050000000745058,0.0486213713884353,290.72723388671875,297.1499938964844,293.1499938964844,0.0069622923620045,-372.70751953125,299.97381591796875,0.5109285712242126,0.050000000745058,0.0359115786850452,290.52117919921875,297.1499938964844,293.1499938964844,0.0078509682789444,-549.775634765625,300.7359313964844,0.5109285712242126,0.050000000745058,0.0486213713884353,291.49774169921875,297.1499938964844,293.1499938964844,0.0047276224941015,-1733.7843017578125,297.6331481933594,0.5109285712242126,0.050000000745058,0.2306388467550277,291.4925842285156,291.1499938964844,258.72149658203125,258.0743713378906,278.18121337890625,291.49273681640625,291.60577392578125,1.0,0.1784650236368179,0.0,0.0,1.0,1.0,-0.6149162650108337,3.747655057395605e-07,0.6149159073829651,-0.2498401403427124,0.0,0.0,0.9335745573043824,33.32053756713867,25.0,766.6921997070312,-9449.5234375,48.1872673034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8828125,307.36651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,22695.443359375,22320.0,0.0,0.0,0.2777493894100189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4882314205169678,1.4882500171661377,-1.858211362559814e-05,0.0,0.0002818803186528,0.0,0.0,370.416748046875,0.0,0.0,0.0,0.8131731748580933,4.0,0.0,1.0
454980,290.8216857910156,297.1499938964844,293.1499938964844,0.0075123580172657,-500.9675598144531,300.6662292480469,0.5137572288513184,0.050000000745058,0.0461379513144493,291.173583984375,297.1499938964844,293.1499938964844,0.0061133387498557,-451.3078918457031,299.37371826171875,0.5137572288513184,0.050000000745058,0.0485854819416999,290.74395751953125,297.1499938964844,293.1499938964844,0.0072625228203833,-380.3459777832031,300.444580078125,0.5137572288513184,0.050000000745058,0.0358850732445716,290.53643798828125,297.1499938964844,293.1499938964844,0.0082321530207991,-561.4689331054688,301.2286071777344,0.5137572288513184,0.050000000745058,0.0485854819416999,291.51348876953125,297.1499938964844,293.1499938964844,0.0048697870224714,-1762.050048828125,298.0255432128906,0.5137572288513184,0.050000000745058,0.2304686158895492,291.77398681640625,291.1499938964844,258.7225952148437,258.0727233886719,278.21636962890625,291.5086975097656,291.8853454589844,1.0,0.1767697483301162,0.0,0.0,1.0,1.0,-0.6144638061523438,3.742261753814091e-07,0.6144634485244751,-0.2491813898086547,0.0,0.0,0.8637914657592773,32.41409683227539,25.0,766.4963989257812,-9570.1181640625,47.18484878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4687194824219,307.8702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,23595.6171875,22320.0,0.0,0.0,0.2798359096050262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287161827087402,1.4287339448928833,-1.7731486877892166e-05,0.0,0.000283997884253,0.0,0.0,335.5769348144531,0.0,0.0,0.0,0.7839705348014832,4.0,0.0,1.0
455040,290.8389892578125,297.1499938964844,293.1499938964844,0.0077989464625716,-508.8504943847656,301.0915222167969,0.5163826942443848,0.050000000745058,0.0461078137159347,291.18536376953125,297.1499938964844,293.1499938964844,0.0063201407901942,-458.689208984375,299.7821655273437,0.5163826942443848,0.050000000745058,0.0485537499189376,290.7599182128906,297.1499938964844,293.1499938964844,0.007562668994069,-387.41888427734375,300.891845703125,0.5163826942443848,0.050000000745058,0.0358616337180137,290.54852294921875,297.1499938964844,293.1499938964844,0.0086265197023749,-572.6621704101562,301.7026062011719,0.5163826942443848,0.050000000745058,0.0485537499189376,291.528564453125,297.1499938964844,293.1499938964844,0.005007276777178,-1787.882080078125,298.3995666503906,0.5163826942443848,0.050000000745058,0.230318084359169,292.0470886230469,291.1499938964844,258.72381591796875,258.0711364746094,278.25146484375,291.52398681640625,292.1528015136719,1.0,0.1752564460039138,0.0,0.0,1.0,1.0,-0.6140637397766113,3.7372450378825306e-07,0.6140633225440979,-0.2485386431217193,0.0,0.0,0.7766048312187195,31.613204956054688,25.0,742.328857421875,-9632.6826171875,46.30030059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0467224121094,308.2933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,24890.34765625,22320.0,0.0,0.0,0.2808393537998199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.309131145477295,1.3091472387313845,-1.60361232701689e-05,0.0,0.0002850162563845,0.0,0.0,271.7995910644531,0.0,0.0,0.0,0.7267061471939087,4.0,0.0,1.0
455100,290.8553771972656,297.1499938964844,293.1499938964844,0.0080927489325404,-516.7334594726562,301.49346923828125,0.518812358379364,0.050000000745058,0.0460811220109462,291.1966552734375,297.1499938964844,293.1499938964844,0.0065286993049085,-466.0276489257813,300.1673278808594,0.518812358379364,0.050000000745058,0.0485256388783454,290.7750549316406,297.1499938964844,293.1499938964844,0.0078702438622713,-394.4316101074219,301.3144836425781,0.518812358379364,0.050000000745058,0.0358408726751804,290.5582275390625,297.1499938964844,293.1499938964844,0.0090426979586482,-583.9909057617188,302.15576171875,0.518812358379364,0.050000000745058,0.0485256388783454,291.5428161621094,297.1499938964844,293.1499938964844,0.0051437951624393,-1813.541748046875,298.7511291503906,0.518812358379364,0.050000000745058,0.2301847487688064,292.2997131347656,291.1499938964844,258.7251281738281,258.06964111328125,278.28643798828125,291.5385131835937,292.3927001953125,1.0,0.1739045530557632,0.0,0.0,1.0,1.0,-0.6137093305587769,3.7325605717342114e-07,0.6137089133262634,-0.2479109317064285,0.0,0.0,0.6745299100875854,30.904342651367188,25.0,675.6898193359375,-9582.19921875,45.518287658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62176513671875,308.5644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,26478.587890625,21240.0,0.0,0.0,0.2807203829288482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1066837310791016,1.1066970825195312,-1.3425395991362166e-05,0.0,0.0002848955045919,0.0,0.0,183.9154357910156,0.0,0.0,0.0,0.6195645332336426,4.0,0.0,1.0
455160,290.8708801269531,297.1499938964844,293.1499938964844,0.0084140468388795,-526.0370483398438,301.869873046875,0.5210549235343933,0.050000000745058,0.0460574328899383,291.2073974609375,297.1499938964844,293.1499938964844,0.0067522297613322,-474.5843200683594,300.5237731933594,0.5210549235343933,0.050000000745058,0.0485006980597972,290.7893981933594,297.1499938964844,293.1499938964844,0.0082048075273633,-402.4786987304688,301.7100524902344,0.5210549235343933,0.050000000745058,0.0358224473893642,290.56610107421875,297.1499938964844,293.1499938964844,0.0095067853108048,-597.0255126953125,302.5863647460937,0.5210549235343933,0.050000000745058,0.0485006980597972,291.5562438964844,297.1499938964844,293.1499938964844,0.0052879094146192,-1843.7989501953125,299.07147216796875,0.5210549235343933,0.050000000745058,0.2300664186477661,292.5072326660156,291.1499938964844,258.7265625,258.0682373046875,278.3210754394531,291.5521850585937,292.5718994140625,1.0,0.1726959198713302,0.0,0.0,1.0,1.0,-0.6133947968482971,3.7281725440152513e-07,0.6133944392204285,-0.2472976893186569,0.0,0.0,0.56293123960495,30.27587890625,25.0,522.4793090820312,-9303.0986328125,44.82566452026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2128295898437,308.532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,26520.517578125,21240.0,0.0,0.0,0.2792803645133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8199928402900696,0.8200029134750366,-1.0080674655910116e-05,0.0,0.0002834340557456,0.0,0.0,94.95657348632812,0.0,0.0,0.0,0.5129162073135376,4.0,0.0,1.0
455220,290.8853759765625,297.1499938964844,293.1499938964844,0.0088047124445438,-539.3204345703125,302.2176208496094,0.5231195688247681,0.050000000745058,0.0460363812744617,291.2174987792969,297.1499938964844,293.1499938964844,0.0070177847519516,-486.6645202636719,300.8424377441406,0.5231195688247681,0.050000000745058,0.0484785288572311,290.8028259277344,297.1499938964844,293.1499938964844,0.0086069731041789,-413.5369262695313,302.0751647949219,0.5231195688247681,0.050000000745058,0.0358060747385025,290.57244873046875,297.1499938964844,293.1499938964844,0.0100756408646702,-614.678466796875,302.994384765625,0.5231195688247681,0.050000000745058,0.0484785288572311,291.5686950683594,297.1499938964844,293.1499938964844,0.0054570971988141,-1887.513916015625,299.3448181152344,0.5231195688247681,0.050000000745058,0.2299612611532211,292.6237487792969,291.1499938964844,258.7280578613281,258.0668334960937,278.3552551269531,291.56494140625,292.6401062011719,1.0,0.1716146916151046,0.0,0.0,1.0,1.0,-0.6131153106689453,3.72405054349656e-07,0.6131149530410767,-0.2466987818479538,0.0,0.0,0.4523879587650299,29.717897415161133,25.0,254.4281005859375,-8768.3984375,44.21125793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8476257324219,308.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,25814.193359375,21240.0,0.0,0.0,0.2761807143688202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5564417243003845,0.5564494729042053,-7.718134838796686e-06,0.0,0.000280288310023,0.0,0.0,45.18766021728516,0.0,0.0,0.0,0.4177868664264679,4.0,0.0,1.0
455280,290.8988647460937,297.1499938964844,293.1499938964844,0.0093206260353326,-559.37939453125,302.5382385253906,0.5250163078308105,0.050000000745058,0.0460176430642604,291.2268981933594,297.1499938964844,293.1499938964844,0.0073595591820776,-504.8052978515625,301.1178894042969,0.5250163078308105,0.050000000745058,0.0484587959945201,290.8153381347656,297.1499938964844,293.1499938964844,0.0091313887387514,-429.7771301269531,302.4111633300781,0.5250163078308105,0.050000000745058,0.0357915014028549,290.57745361328125,297.1499938964844,293.1499938964844,0.0108315926045179,-640.1777954101562,303.38580322265625,0.5250163078308105,0.050000000745058,0.0484587959945201,291.5801086425781,297.1499938964844,293.1499938964844,0.0056724911555647,-1954.525390625,299.5578918457031,0.5250163078308105,0.050000000745058,0.2298676669597625,292.600830078125,291.1499938964844,258.7296447753906,258.0655212402344,278.3887939453125,291.5766906738281,292.5513000488281,1.0,0.1706466972827911,0.0,0.0,1.0,1.0,-0.6128665208816528,3.720170127508027e-07,0.6128661632537842,-0.2461143583059311,0.0,0.0,0.3570623695850372,29.22174072265625,25.0,-125.4656982421875,-8037.22119140625,43.66534805297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.551513671875,307.48193359375,278.1499938964844,0.0,18000.0,313.1499938964844,24328.796875,21240.0,0.0,0.0,0.2710553705692291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3695903122425079,0.3695966899394989,-6.359373401210178e-06,0.0,0.0002750867570284,0.0,0.0,23.138628005981445,0.0,0.0,0.0,0.3579910099506378,4.0,0.0,1.0
455340,290.91131591796875,297.1499938964844,293.1499938964844,0.010018310509622,-587.9613647460938,302.8406982421875,0.5267552137374878,0.050000000745058,0.0460009463131427,291.2354431152344,297.1499938964844,293.1499938964844,0.0078092133626341,-530.6671142578125,301.35430908203125,0.5267552137374878,0.050000000745058,0.0484412088990211,290.8268737792969,297.1499938964844,293.1499938964844,0.0098344525322318,-452.5864562988281,302.7273254394531,0.5267552137374878,0.050000000745058,0.0357785113155841,290.5813293457031,297.1499938964844,293.1499938964844,0.0118701215833425,-675.5704956054688,303.7738647460937,0.5267552137374878,0.050000000745058,0.0484412088990211,291.5903015136719,297.1499938964844,293.1499938964844,0.0059522679075598,-2051.564208984375,299.70904541015625,0.5267552137374878,0.050000000745058,0.2297842502593994,292.4114685058594,291.1499938964844,258.73126220703125,258.064208984375,278.4214782714844,291.5872802734375,292.2992248535156,1.0,0.1697796732187271,0.0,0.0,1.0,1.0,-0.6126447916030884,3.716511400853051e-07,0.6126444339752197,-0.2455448657274246,0.0,0.0,0.2910168170928955,28.78007698059082,25.0,-525.4209594726562,-7348.93212890625,43.17972183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309936523437,306.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,22947.560546875,21240.0,0.0,0.0,0.2636889219284057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2636227011680603,0.2636283636093139,-5.6762751228234265e-06,0.0,0.0002676107396837,0.0,0.0,14.229517936706545,0.0,0.0,0.0,0.3280250430107116,4.0,0.0,1.0
455400,290.9228210449219,297.1499938964844,293.1499938964844,0.0109076099470257,-623.1920166015625,303.14208984375,0.5284059643745422,0.050000000745058,0.0459854938089847,291.2431640625,297.1499938964844,293.1499938964844,0.0083646494895219,-562.6644287109375,301.5721130371094,0.5284059643745422,0.050000000745058,0.0484249405562877,290.8374938964844,297.1499938964844,293.1499938964844,0.0107280490919947,-480.5587463378906,303.0418701171875,0.5284059643745422,0.050000000745058,0.0357664972543716,290.5841064453125,297.1499938964844,293.1499938964844,0.0134199354797601,-723.6927490234375,304.1141662597656,0.5292562246322632,0.054805502295494,0.0486180037260055,291.599365234375,297.1499938964844,293.1499938964844,0.0062914579175412,-2173.00341796875,299.8218078613281,0.5284059643745422,0.050000000745058,0.2297070771455764,292.0941162109375,291.1499938964844,258.7329406738281,258.0629272460937,278.4530029296875,291.5966491699219,291.9515686035156,1.0,0.1690059900283813,0.0,0.0,1.0,1.0,-0.612727165222168,3.715242655744078e-07,0.6127267479896545,-0.2451219260692596,0.0,0.0,0.2593281269073486,28.37325668334961,25.0,-801.7005004882812,-6944.2666015625,42.765132904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1654968261719,306.54949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,22075.572265625,20160.0,0.0,0.0,0.2541536688804626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2141948342323303,0.2142001837491989,-5.350309947971255e-06,0.0,0.0002579336578492,0.0,0.0,10.744935989379885,0.0,0.0,0.0,0.2994856238365173,4.0,0.0,1.0
455460,290.9336242675781,297.1499938964844,293.1499938964844,0.0119386324658989,-660.4666748046875,303.4571228027344,0.5357096195220947,0.050000000745058,0.0459213703870773,291.2503356933594,297.1499938964844,293.1499938964844,0.0089823165908455,-596.5859375,301.7955627441406,0.5357096195220947,0.050000000745058,0.0483574159443378,290.8475036621094,297.1499938964844,293.1499938964844,0.0117655536159873,-510.1459045410156,303.3703918457031,0.5357096195220947,0.050000000745058,0.0357166230678558,290.5965881347656,297.1499938964844,293.1499938964844,0.0248603038489818,-1016.9774780273438,304.0992431640625,0.6120913028717041,0.0848882123827934,0.0676987916231155,291.607666015625,297.1499938964844,293.1499938964844,0.0066551477648317,-2301.94189453125,299.9302062988281,0.5357096195220947,0.050000000745058,0.2293867617845535,291.7294311523437,291.1499938964844,258.73468017578125,258.0616455078125,278.4679260253906,291.605224609375,291.5841369628906,1.0,0.1687217205762863,0.0,0.0,1.0,1.0,-0.6405823826789856,3.926871556814149e-07,0.6405820250511169,-0.2561404705047607,0.0,0.0,0.257024735212326,26.829673767089844,25.0,-956.3939819335938,-6949.09375,44.305137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0013427734375,306.5337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,20634.2890625,20160.0,0.0,0.0,0.2429249137639999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1938653439283371,0.1938703209161758,-4.978266133548459e-06,0.0,0.0002465379075147,0.0,0.0,9.01291561126709,0.0,0.0,0.0,0.302450954914093,4.0,0.0,1.0
455520,290.9439697265625,297.1499938964844,293.1499938964844,0.0131383566185832,-699.1539916992188,303.79010009765625,0.5451822280883789,0.050000000745058,0.0458469800651073,291.257080078125,297.1499938964844,293.1499938964844,0.009669697843492,-631.8817749023438,302.03277587890625,0.5451822280883789,0.050000000745058,0.0482790805399417,290.8572082519531,297.1499938964844,293.1499938964844,0.0129756163805723,-540.8600463867188,303.71746826171875,0.5451822280883789,0.050000000745058,0.0356587618589401,290.6371765136719,297.1499938964844,293.1499938964844,0.0477720387279987,-1433.0047607421875,304.06689453125,0.690201997756958,0.1092860177159309,0.0927933976054191,291.6164245605469,297.1499938964844,293.1499938964844,0.0070404219441115,-2435.29296875,300.0434875488281,0.5451822280883789,0.050000000745058,0.2290151715278625,291.3468017578125,291.1499938964844,258.7364196777344,258.06036376953125,278.4804077148437,291.6139221191406,291.2143249511719,1.0,0.1689271628856659,0.0,0.0,1.0,1.0,-0.6773554682731628,4.2149903833887947e-07,0.6773550510406494,-0.2707076370716095,0.0,0.0,0.2822032272815704,25.070186614990234,28.0,-981.7500610351562,-7367.50341796875,46.69497299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75445556640625,306.9778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,20259.755859375,20160.0,0.0,0.0,0.2309148013591766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2006276547908783,0.200632557272911,-4.908490154775791e-06,0.0,0.0002343491651117,0.0,0.0,9.219839096069336,0.0,0.0,0.0,0.3019977211952209,4.0,0.0,1.0
455580,290.9544372558594,297.1499938964844,293.1499938964844,0.0140128666535019,-726.0960693359375,304.1290588378906,0.5524590611457825,0.0509501136839389,0.0458085611462593,291.2637023925781,297.1499938964844,293.1499938964844,0.0103859640657901,-664.6199951171875,302.2953186035156,0.5523948073387146,0.050000000745058,0.0482251308858394,290.8670959472656,297.1499938964844,293.1499938964844,0.0142950639128685,-569.228271484375,304.08380126953125,0.5523948073387146,0.050000000745058,0.0356189161539077,290.693603515625,297.1499938964844,293.1499938964844,0.067700520157814,-1799.32666015625,304.04595947265625,0.7464028596878052,0.1300467848777771,0.1139915138483047,291.62664794921875,297.1499938964844,293.1499938964844,0.0074224369600415,-2558.22314453125,300.1833801269531,0.5523948073387146,0.050000000745058,0.2287592589855194,291.02459716796875,291.1499938964844,258.7381896972656,258.0590515136719,278.4943542480469,291.62384033203125,290.9412841796875,1.0,0.1698992401361465,0.0,0.0,1.0,1.0,-0.708574652671814,4.467463270430017e-07,0.7085742354393005,-0.2830293178558349,0.0,0.0,0.3234458565711975,23.89878273010254,28.0,-801.8629150390625,-8042.2578125,49.18488311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3223876953125,307.80548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,20009.765625,20160.0,0.0,0.0,0.2194198369979858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.227434828877449,0.227439746260643,-4.915207227895735e-06,0.0,0.0002226832439191,0.0,0.0,10.560394287109377,0.0,0.0,0.0,0.3061479032039642,4.0,0.0,1.0
455640,290.9717712402344,297.1499938964844,293.1499938964844,0.0226438865065574,-933.7749633789062,304.1168212890625,0.6208904981613159,0.0753780826926231,0.0581730976700782,291.270751953125,297.1499938964844,293.1499938964844,0.011039100587368,-689.68115234375,302.5873718261719,0.5672617554664612,0.050000000745058,0.0481261983513832,290.88067626953125,297.1499938964844,293.1499938964844,0.0206952653825283,-694.835205078125,304.119140625,0.6118174195289612,0.0731279999017715,0.0432800203561782,290.7586669921875,297.1499938964844,293.1499938964844,0.0838359296321868,-2114.43603515625,304.0356750488281,0.8025903701782227,0.1483947485685348,0.1324800699949264,291.6388244628906,297.1499938964844,293.1499938964844,0.0077472296543419,-2650.191162109375,300.3684387207031,0.5672617554664612,0.050000000745058,0.2282899618148803,290.8466186523437,291.1499938964844,258.7399597167969,258.0577392578125,278.4892272949219,291.6356201171875,290.8129272460937,1.0,0.171820655465126,0.0,0.0,1.0,1.0,-0.7654719948768616,4.950585434926325e-07,0.7654715180397034,-0.3061664700508117,0.0,0.0,0.3622805178165436,21.749164581298828,48.0,-541.7103881835938,-8935.8017578125,54.00089645385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6293640136719,308.52197265625,278.1499938964844,0.0,18000.0,313.1499938964844,19851.470703125,20160.0,0.0,0.0,0.2096501588821411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.264623612165451,0.2646285891532898,-4.978967808710877e-06,0.0,0.0002127682673744,0.0,0.0,12.615991592407228,0.0,0.0,0.0,0.3133012056350708,4.0,0.0,1.0
455700,291.01373291015625,297.1499938964844,293.1499938964844,0.0404128022491931,-1245.2288818359375,304.0906066894531,0.697953999042511,0.0947528481483459,0.0771355554461479,291.2785339355469,297.1499938964844,293.1499938964844,0.0116974217817187,-711.95751953125,302.89129638671875,0.5820247530937195,0.050000000745058,0.0480404533445835,290.9142150878906,297.1499938964844,293.1499938964844,0.0396233759820461,-958.5472412109376,304.0902709960937,0.6954171657562256,0.0953084677457809,0.0593826845288276,290.8276062011719,297.1499938964844,293.1499938964844,0.0977615341544151,-2391.708984375,304.0311584472656,0.850403368473053,0.1651436537504196,0.1487703621387481,291.6540222167969,297.1499938964844,293.1499938964844,0.0080434465780854,-2727.66943359375,300.5690002441406,0.5820247530937195,0.050000000745058,0.2278832197189331,290.7442932128906,291.1499938964844,258.74169921875,258.0563659667969,278.4786376953125,291.6503601074219,290.712646484375,1.0,0.1776542514562606,0.0,0.0,1.0,1.0,-0.8417719602584839,5.641727511829231e-07,0.8417713642120361,-0.3371647894382477,0.0,0.0,0.3995694518089294,20.07543182373047,48.0,-415.1464538574219,-9870.8173828125,62.877220153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6431884765625,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,19754.62109375,19080.0,0.0,0.0,0.2024928331375122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3036147058010101,0.3036198019981384,-5.077851710666437e-06,0.0,0.0002055044897133,0.0,0.0,14.9913911819458,0.0,0.0,0.0,0.3070701658725738,4.0,0.0,1.0
455760,291.0693664550781,297.1499938964844,293.1499938964844,0.0563613437116146,-1512.854736328125,304.0725402832031,0.7464314699172974,0.1108948960900306,0.0929600223898887,291.2872619628906,297.1499938964844,293.1499938964844,0.012458074837923,-736.345458984375,303.19415283203125,0.5866438746452332,0.050000000745058,0.0480155311524868,290.9616394042969,297.1499938964844,293.1499938964844,0.0579758733510971,-1198.5224609375,304.06793212890625,0.7509201765060425,0.1143265441060066,0.0736735388636589,290.8915710449219,297.1499938964844,293.1499938964844,0.1120253875851631,-2671.317626953125,304.0268249511719,0.8858006000518799,0.1820006072521209,0.1646816581487655,291.6726989746094,297.1499938964844,293.1499938964844,0.0083615668118,-2810.4345703125,300.7553405761719,0.5866438746452332,0.050000000745058,0.2277650088071823,290.62176513671875,291.1499938964844,258.74346923828125,258.05499267578125,278.48028564453125,291.6686096191406,290.5881042480469,1.0,0.1857712417840957,0.0,0.0,1.0,1.0,-0.9106028079986572,6.310179401225469e-07,0.9106021523475648,-0.3649747967720032,0.0,0.0,0.4468860924243927,19.916109085083008,36.0,-358.6409912109375,-10703.60546875,74.03865814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.406982421875,308.9432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18645.421875,19080.0,0.0,0.0,0.1980663836002349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3451265692710876,0.3451315462589264,-4.97589144288213e-06,0.0,0.000201012197067,0.0,0.0,17.05974578857422,0.0,0.0,0.0,0.3266899883747101,4.0,0.0,1.0
455820,291.12945556640625,297.1499938964844,293.1499938964844,0.0694892778992652,-1745.0682373046875,304.0628662109375,0.7964205145835876,0.1254583001136779,0.1066674888134002,291.297119140625,297.1499938964844,293.1499938964844,0.0132231395691633,-757.760986328125,303.4991760253906,0.5991179943084717,0.050000000745058,0.0479527115821838,291.0145568847656,297.1499938964844,293.1499938964844,0.0732611492276191,-1411.1094970703125,304.05517578125,0.8072513937950134,0.1316574215888977,0.0863051638007164,290.9527282714844,297.1499938964844,293.1499938964844,0.126324325799942,-2943.414306640625,304.02325439453125,0.9349286556243896,0.1985950171947479,0.1804351657629013,291.6942749023437,297.1499938964844,293.1499938964844,0.0086572067812085,-2880.99951171875,300.9412841796875,0.5991179943084717,0.050000000745058,0.2274670302867889,290.5313415527344,291.1499938964844,258.74517822265625,258.05352783203125,278.49395751953125,291.68994140625,290.52301025390625,1.0,0.1908133327960968,0.0,0.0,1.0,1.0,-0.9732078313827516,6.95704272857256e-07,0.9732071161270142,-0.3900295794010162,0.0,0.0,0.4976816773414612,18.776201248168945,36.0,-217.03466796875,-11657.05078125,83.7903823852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9378967285156,309.1067810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18276.404296875,19080.0,0.0,0.0,0.1966749280691146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4109644591808319,0.4109696447849273,-5.175159913051175e-06,0.0,0.0001996000501094,0.0,0.0,21.79960250854492,0.0,0.0,0.0,0.344862550497055,4.0,0.0,1.0
455880,291.1903686523437,297.1499938964844,293.1499938964844,0.0806310772895813,-1949.658935546875,304.0585021972656,0.8507195115089417,0.1390903294086456,0.1192407980561256,291.30816650390625,297.1499938964844,293.1499938964844,0.0139270983636379,-773.7611083984375,303.8052673339844,0.618784487247467,0.050000000745058,0.0478629805147647,291.0692749023437,297.1499938964844,293.1499938964844,0.086382582783699,-1600.8916015625,304.04864501953125,0.8662068247795105,0.147966593503952,0.0979833081364631,291.0122375488281,297.1499938964844,293.1499938964844,0.1398293823003769,-3192.923095703125,304.0217590332031,0.9911770820617676,0.2147442698478698,0.1958148032426834,291.71807861328125,297.1499938964844,293.1499938964844,0.0088979285210371,-2929.119873046875,301.1389465332031,0.618784487247467,0.050000000745058,0.2270413637161255,290.5283203125,291.1499938964844,258.746826171875,258.052001953125,278.51763916015625,291.713623046875,290.53387451171875,1.0,0.1949415802955627,0.0,0.0,1.0,1.0,-1.0318657159805298,7.598135312036902e-07,1.0318650007247925,-0.4132353961467743,0.0,0.0,0.5397820472717285,16.947237014770508,25.0,-77.12171936035156,-12478.166015625,92.55682373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26971435546875,309.0494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.32421875,19080.0,0.0,0.0,0.19842129945755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4823004007339477,0.4823058843612671,-5.503371539816726e-06,0.0,0.0002013723860727,0.0,0.0,28.13493156433105,0.0,0.0,0.0,0.3668794929981231,4.0,0.0,1.0
455940,291.2507629394531,297.1499938964844,293.1499938964844,0.090785801410675,-2139.4560546875,304.05670166015625,0.87703937292099,0.1520532667636871,0.1311874389648437,291.32012939453125,297.1499938964844,293.1499938964844,0.0146861337125301,-789.2141723632812,304.1067199707031,0.6180792450904846,0.050000000745058,0.0478659868240356,291.1240539550781,297.1499938964844,293.1499938964844,0.0985292717814445,-1778.1112060546875,304.0450134277344,0.8974299430847168,0.1635655164718628,0.1091265529394149,291.05633544921875,297.1499938964844,293.1499938964844,0.1306221038103103,-3017.76171875,304.0618591308594,0.9742630124092102,0.2331302911043167,0.1851307302713394,291.7430419921875,297.1499938964844,293.1499938964844,0.0091431029140949,-2974.154052734375,301.3358154296875,0.6180792450904846,0.050000000745058,0.2270556390285492,290.5585021972656,291.1499938964844,258.7484436035156,258.0503845214844,278.5543212890625,291.7385559082031,290.5714416503906,1.0,0.1974879950284958,0.0,0.0,1.0,1.0,-1.0499659776687622,7.800217645126395e-07,1.049965262413025,-0.4197570383548736,0.0,0.0,0.5763494372367859,17.17330551147461,25.0,37.0885124206543,-12873.8955078125,96.8910903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.490234375,308.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.0703125,19080.0,0.0,0.0,0.2027498483657837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5508148670196533,0.5508207678794861,-5.908217644901015e-06,0.0,0.0002057653182419,0.0,0.0,35.56940078735352,0.0,0.0,0.0,0.3902452290058136,4.0,0.0,1.0
456000,291.310302734375,297.1499938964844,293.1499938964844,0.1001413762569427,-2313.66845703125,304.0566711425781,0.916362166404724,0.1644176542758941,0.1425187438726425,291.3350524902344,297.1499938964844,293.1499938964844,0.0194177590310573,-913.8824462890624,304.1327819824219,0.6590132117271423,0.0679366961121559,0.0559696741402149,291.1784362792969,297.1499938964844,293.1499938964844,0.1100184172391891,-1942.4415283203125,304.043212890625,0.9441848397254944,0.1785521507263183,0.119773082435131,291.077392578125,297.1499938964844,293.1499938964844,0.1174752414226532,-2785.119140625,304.10223388671875,0.9658213257789612,0.255496084690094,0.1727525889873504,291.7680969238281,297.1499938964844,293.1499938964844,0.0093619842082262,-3009.005126953125,301.53289794921875,0.62631756067276,0.050000000745058,0.2268864065408706,290.61962890625,291.1499938964844,258.75,258.0487060546875,278.5865478515625,291.7637634277344,290.632080078125,1.0,0.1989881992340088,0.0,0.0,1.0,1.0,-1.0714894533157349,8.045307140491786e-07,1.071488618850708,-0.4275648593902588,0.0,0.0,0.605601966381073,16.44873809814453,45.0,97.58328247070312,-13156.9970703125,100.7951889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6861572265625,308.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.599609375,18000.0,0.0,0.0,0.2089132219552993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6141300201416016,0.6141363978385925,-6.355674031510716e-06,0.0,0.0002120203571394,0.0,0.0,43.794464111328125,0.0,0.0,0.0,0.3984216451644897,4.0,0.0,1.0
456060,291.3685913085937,297.1499938964844,293.1499938964844,0.1096334084868431,-2488.366455078125,304.0563659667969,0.9571150541305542,0.1762738674879074,0.1533588320016861,291.36444091796875,297.1499938964844,293.1499938964844,0.0329072624444961,-1183.7359619140625,304.1116027832031,0.7315885424613953,0.0851713418960571,0.0729147717356681,291.23193359375,297.1499938964844,293.1499938964844,0.1217678934335708,-2107.41162109375,304.041259765625,0.984035074710846,0.1930219382047653,0.1300281584262848,291.08160400390625,297.1499938964844,293.1499938964844,0.110601395368576,-2628.3046875,304.1231689453125,0.956422746181488,0.2809107303619385,0.161166250705719,291.7926330566406,297.1499938964844,293.1499938964844,0.0096083879470825,-3053.546875,301.71685791015625,0.6343181133270264,0.050000000745058,0.2267349511384964,290.6352844238281,291.1499938964844,258.75146484375,258.0469055175781,278.6119689941406,291.7885437011719,290.6275634765625,1.0,0.2049358338117599,0.0,0.0,1.0,1.0,-1.116295576095581,8.579527275287546e-07,1.1162946224212646,-0.4454352557659149,0.0,0.0,0.6378101110458374,15.998132705688477,45.0,19.70399475097656,-13434.3681640625,109.87728118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89923095703125,308.0038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17086.515625,18000.0,0.0,0.0,0.2164984345436096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6579205393791199,0.6579270362854004,-6.492642569355667e-06,0.0,0.0002197183930547,0.0,0.0,49.06542205810547,0.0,0.0,0.0,0.4260561168193817,4.0,0.0,1.0
456120,291.4248962402344,297.1499938964844,293.1499938964844,0.1195735111832618,-2668.877685546875,304.05523681640625,0.9709570407867432,0.1877803951501846,0.163847416639328,291.4053039550781,297.1499938964844,293.1499938964844,0.0475305467844009,-1435.8157958984375,304.09228515625,0.7709906697273254,0.0997743681073188,0.0879227072000503,291.2771301269531,297.1499938964844,293.1499938964844,0.1217807456851005,-2105.21630859375,304.0616455078125,0.9750758409500122,0.208414688706398,0.1291490495204925,291.08807373046875,297.1499938964844,293.1499938964844,0.1166590824723243,-2745.6298828125,304.1166687011719,0.9620063304901124,0.3058606684207916,0.167818546295166,291.816650390625,297.1499938964844,293.1499938964844,0.0099191451445221,-3115.150146484375,301.8861389160156,0.629666805267334,0.050000000745058,0.2268199324607849,290.5841369628906,291.1499938964844,258.7528686523437,258.04498291015625,278.6427001953125,291.81280517578125,290.5728759765625,1.0,0.2129424959421157,0.0,0.0,1.0,1.0,-1.1633315086364746,9.1616249164872e-07,1.1633305549621582,-0.4636170268058777,0.0,0.0,0.6805219054222107,16.84832000732422,65.0,-54.805908203125,-13840.9677734375,123.30827331542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1131896972656,307.5605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,16697.509765625,18000.0,0.0,0.0,0.22564797103405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7291709184646606,0.7291778922080994,-7.004818144196179e-06,0.0,0.0002290039992658,0.0,0.0,60.3822135925293,0.0,0.0,0.0,0.4543879628181457,4.0,0.0,1.0
456180,291.4804992675781,297.1499938964844,293.1499938964844,0.1294528841972351,-2845.117919921875,304.05450439453125,0.976865530014038,0.1987128853797912,0.1739552319049835,291.4518737792969,297.1499938964844,293.1499938964844,0.0597382150590419,-1654.5494384765625,304.0806579589844,0.7971732020378113,0.1127313375473022,0.1009766981005668,291.3072509765625,297.1499938964844,293.1499938964844,0.1257877051830291,-2165.088134765625,304.06988525390625,0.9706074595451356,0.226222738623619,0.1325673013925552,291.1082763671875,297.1499938964844,293.1499938964844,0.1272808015346527,-2946.657470703125,304.103515625,0.9706074595451356,0.3280220627784729,0.179485410451889,291.84039306640625,297.1499938964844,293.1499938964844,0.0102461911737918,-3177.927001953125,302.0523986816406,0.6218252778053284,0.050000000745058,0.226974681019783,290.5285949707031,291.1499938964844,258.754150390625,258.04296875,278.6766052246094,291.8367614746094,290.51641845703125,1.0,0.2229845970869064,0.0,0.0,1.0,1.0,-1.2201026678085327,9.897871677821968e-07,1.2201017141342163,-0.4855572283267975,0.0,0.0,0.7274736762046814,18.170652389526367,65.0,-105.58709716796876,-14332.75,141.5902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.325439453125,307.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,16324.8056640625,18000.0,0.0,0.0,0.2363873869180679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8162426948547363,0.8162503838539124,-7.737657142570242e-06,0.0,0.0002399031363893,0.0,0.0,77.00477600097656,0.0,0.0,0.0,0.4907346665859222,4.0,0.0,1.0
456240,291.53466796875,297.1499938964844,293.1499938964844,0.1394307315349578,-3020.594970703125,304.0537414550781,0.9795480966567992,0.2092276215553283,0.1836167424917221,291.5011291503906,297.1499938964844,293.1499938964844,0.0705245733261108,-1857.3192138671875,304.0736999511719,0.8148119449615479,0.1245757937431335,0.1127432808279991,291.3433837890625,297.1499938964844,293.1499938964844,0.1398838311433792,-2349.892578125,304.0587158203125,0.9787783026695251,0.2424816936254501,0.1424392312765121,291.1380615234375,297.1499938964844,293.1499938964844,0.1397075653076172,-3179.814208984375,304.0892944335937,0.9787783026695251,0.3480457067489624,0.192851185798645,291.86444091796875,297.1499938964844,293.1499938964844,0.0105967000126838,-3245.2158203125,302.2118530273437,0.6128715872764587,0.050000000745058,0.2271615266799926,290.4516296386719,291.1499938964844,258.7553405761719,258.0408020019531,278.720947265625,291.8609313964844,290.4341125488281,1.0,0.2350382655858993,0.0,0.0,1.0,1.0,-1.2890897989273071,1.0841307584996684e-06,1.2890887260437012,-0.511811375617981,0.0,0.0,0.78155916929245,19.80461883544922,85.0,-171.56747436523438,-14879.0751953125,165.70339965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5354309082031,306.6330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,16001.8193359375,18000.0,0.0,0.0,0.2487266063690185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9136797785758972,0.9136884808540344,-8.688184607308358e-06,0.0,0.0002524258743505,0.0,0.0,99.66414642333984,0.0,0.0,0.0,0.5335009098052979,4.0,0.0,1.0
456300,291.5875244140625,297.1499938964844,293.1499938964844,0.1496981680393219,-3198.87890625,304.05255126953125,0.9765504598617554,0.2193077057600021,0.1929090172052383,291.5516052246094,297.1499938964844,293.1499938964844,0.0804950967431068,-2051.980712890625,304.0694885253906,0.8231713771820068,0.13555209338665,0.1235955208539962,291.38836669921875,297.1499938964844,293.1499938964844,0.156739056110382,-2582.334228515625,304.04449462890625,0.9873871207237244,0.2565396726131439,0.1558341383934021,291.17791748046875,297.1499938964844,293.1499938964844,0.1573580950498581,-3502.232421875,304.0682067871094,0.9873871207237244,0.3657149076461792,0.2109867930412292,291.889404296875,297.1499938964844,293.1499938964844,0.0109841870144009,-3319.915771484375,302.3620910644531,0.6001566648483276,0.050000000745058,0.2274361103773117,290.3434143066406,291.1499938964844,258.7563781738281,258.0385131835937,278.7830810546875,291.88592529296875,290.32183837890625,1.0,0.2489164024591446,0.0,0.0,1.0,1.0,-1.3661110401153564,1.195835125145095e-06,1.366109848022461,-0.54041987657547,0.0,0.0,0.8460016250610352,22.03046607971192,85.0,-243.4142608642578,-15442.51171875,196.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.750244140625,306.1281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,15705.7841796875,18000.0,0.0,0.0,0.2625955641269684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.021327257156372,1.0213371515274048,-9.886128282232676e-06,0.0,0.0002665010979399,0.0,0.0,130.22511291503906,0.0,0.0,0.0,0.5824406743049622,4.0,0.0,1.0
456360,291.63934326171875,297.1499938964844,293.1499938964844,0.1602466255426406,-3379.760498046875,304.05108642578125,0.9690253138542176,0.2289265245199203,0.2018147855997085,291.602783203125,297.1499938964844,293.1499938964844,0.0899911224842071,-2241.411865234375,304.0668640136719,0.8254860043525696,0.1457492262125015,0.1336898356676101,291.44287109375,297.1499938964844,293.1499938964844,0.1784106194972992,-2868.01416015625,304.0242004394531,0.9944179058074952,0.268165111541748,0.1716071665287017,291.2278137207031,297.1499938964844,293.1499938964844,0.1789925843477249,-3888.45947265625,304.043701171875,0.9944179058074952,0.3809069395065307,0.2323422133922577,291.915771484375,297.1499938964844,293.1499938964844,0.0114068016409873,-3400.994384765625,302.5028686523437,0.5847865343093872,0.050000000745058,0.2278013527393341,290.2074584960937,291.1499938964844,258.75732421875,258.0360412597656,278.86236572265625,291.9123229980469,290.1825561523437,1.0,0.2644676566123962,0.0,0.0,1.0,1.0,-1.4508466720581057,1.326711526417057e-06,1.4508453607559204,-0.5711613893508911,0.0,0.0,0.922295331954956,24.878856658935547,105.0,-316.2508850097656,-15998.3681640625,235.87237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.98150634765625,305.60125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,15541.0087890625,18000.0,0.0,0.0,0.2778566181659698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1332669258117676,1.133278250694275,-1.1313454706396442e-05,0.0,0.0002819891669787,0.0,0.0,169.08966064453125,0.0,0.0,0.0,0.6345703601837158,4.0,0.0,1.0
456420,291.690185546875,297.1499938964844,293.1499938964844,0.1711466163396835,-3564.45849609375,304.0492553710937,0.956196665763855,0.238074705004692,0.2103250622749328,291.6544189453125,297.1499938964844,293.1499938964844,0.0992905274033546,-2427.70556640625,304.0650939941406,0.822346568107605,0.155205100774765,0.1430883705615997,291.50640869140625,297.1499938964844,293.1499938964844,0.2040729075670242,-3197.57568359375,304.0003967285156,0.9988588690757751,0.277319461107254,0.1893559396266937,291.2870483398437,297.1499938964844,293.1499938964844,0.2045784443616867,-4333.37939453125,304.0164794921875,0.9988135099411012,0.3936310112476349,0.2563234567642212,291.9439392089844,297.1499938964844,293.1499938964844,0.0118714803829789,-3489.577880859375,302.6333312988281,0.5667176246643066,0.050000000745058,0.2282913476228714,290.0415344238281,291.1499938964844,258.7580871582031,258.0334167480469,278.94366455078125,291.9404602050781,290.0128479003906,1.0,0.2814781665802002,0.0,0.0,1.0,1.0,-1.5410356521606443,1.4757200688109151e-06,1.54103422164917,-0.6037290096282959,0.0,0.0,1.0,28.51572608947754,105.0,-395.3189697265625,-16514.22265625,283.8261413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2458190917969,305.0556640625,278.1499938964844,0.0,18000.0,313.1499938964844,15618.7216796875,18000.0,0.0,0.0,0.2942944467067718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2388510704040527,1.238863825798035,-1.285193229705328e-05,0.0,0.0002986714534927,0.0,0.0,213.3917236328125,0.0,0.0,0.0,0.6844354867935181,4.0,0.0,1.0
456480,291.7401123046875,297.1499938964844,293.1499938964844,0.1825811713933944,-3756.0205078125,304.0467529296875,0.9307278394699096,0.2467659413814544,0.2184808552265167,291.7063903808594,297.1499938964844,293.1499938964844,0.1086989194154739,-2613.9326171875,304.0634155273437,0.8092762231826782,0.1639484614133834,0.1518685966730117,291.5702209472656,297.1499938964844,293.1499938964844,0.2171570956707,-3368.012939453125,304.00445556640625,0.980380117893219,0.2856004238128662,0.1970144808292389,291.35675048828125,297.1499938964844,293.1499938964844,0.2398287057876587,-4923.88525390625,303.9764099121094,0.9990000128746032,0.403558999300003,0.2875064015388489,291.9739074707031,297.1499938964844,293.1499938964844,0.012405727058649,-3590.514892578125,302.7529602050781,0.5423265695571899,0.050000000745058,0.2291043698787689,289.83953857421875,291.1499938964844,258.7587280273437,258.0306396484375,279.0212097167969,291.9704284667969,289.8057556152344,1.0,0.2994307577610016,0.0,0.0,1.0,1.0,-1.6265705823898315,1.6270166725007584e-06,1.6265690326690674,-0.6355483531951904,0.0,0.0,1.0,33.86823654174805,125.0,-488.9356689453125,-16859.552734375,339.4429016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5718688964844,304.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,16460.193359375,18000.0,0.0,0.0,0.311530590057373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3033287525177002,1.3033427000045776,-1.4037596884008964e-05,0.0,0.0003161639324389,0.0,0.0,246.2664031982422,0.0,0.0,0.0,0.7143308520317078,4.0,0.0,1.0
456540,291.7891845703125,297.1499938964844,293.1499938964844,0.1947156637907028,-3957.193115234375,304.04345703125,0.9046371579170228,0.2549881637096405,0.2262618094682693,291.7590637207031,297.1499938964844,293.1499938964844,0.1183095127344131,-2801.505126953125,304.0616760253906,0.7934396266937256,0.1718930453062057,0.1599803864955902,291.6236572265625,297.1499938964844,293.1499938964844,0.23238405585289,-3547.945556640625,304.00341796875,0.9555957317352296,0.2951117157936096,0.2034224867820739,291.4380798339844,297.1499938964844,293.1499938964844,0.2789455950260162,-5570.6689453125,303.9367370605469,0.9990000128746032,0.4103182256221771,0.3209227919578552,292.0055847167969,297.1499938964844,293.1499938964844,0.0130221238359808,-3705.346923828125,302.8614807128906,0.5196338891983032,0.050000000745058,0.2301196306943893,289.591552734375,291.1499938964844,258.7591857910156,258.02764892578125,279.083740234375,292.00213623046875,289.5539245605469,1.0,0.3180681765079498,0.0,0.0,1.0,1.0,-1.7110074758529663,1.7842768329501268e-06,1.711005687713623,-0.6651389598846436,0.0,0.0,1.0,40.38412094116211,125.0,-591.5701904296875,-17084.48046875,403.742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.99932861328125,303.9344177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17160.64453125,18000.0,0.0,0.0,0.3290026485919952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3323321342468262,1.332346796989441,-1.4660203305538744e-05,0.0,0.0003338958777021,0.0,0.0,262.9657592773437,0.0,0.0,0.0,0.7287426590919495,4.0,0.0,1.0
456600,291.8373107910156,297.1499938964844,293.1499938964844,0.2072770893573761,-4162.69384765625,304.0400085449219,0.8832272291183472,0.2627727687358856,0.2336645275354385,291.8115539550781,297.1499938964844,293.1499938964844,0.1279436945915222,-2986.657958984375,304.06024169921875,0.778250515460968,0.179203376173973,0.167419284582138,291.67242431640625,297.1499938964844,293.1499938964844,0.2479335069656372,-3737.193115234375,304.00177001953125,0.9312267303466796,0.3048664629459381,0.2103243917226791,291.5277709960937,297.1499938964844,293.1499938964844,0.3228478133678436,-6268.03369140625,303.89569091796875,0.9990000128746032,0.4143994450569153,0.3553613126277923,292.03875732421875,297.1499938964844,293.1499938964844,0.013701144605875,-3827.642822265625,302.96173095703125,0.5010626912117004,0.050000000745058,0.2312828153371811,289.31884765625,291.1499938964844,258.75946044921875,258.02447509765625,279.1455078125,292.0353088378906,289.2818298339844,1.0,0.3372476100921631,0.0008111466886475,0.0008111466886475,0.9991888403892516,1.0,-1.7970097064971924,2.072286861221073e-06,1.7970075607299805,-0.6963624954223633,0.0,0.0,1.0,47.75343704223633,143.0,-664.9152221679688,-17320.380859375,477.57666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.53533935546875,303.4635314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17550.779296875,19080.0,0.0,0.0,0.3464258909225464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3474444150924685,1.3474594354629517,-1.499435347795952e-05,0.0,0.0003515782591421,0.0,0.0,272.01220703125,0.0,0.0,0.0,0.7513310313224792,4.0,0.0,1.0
456660,291.88446044921875,297.1499938964844,293.1499938964844,0.2195920199155807,-4360.89697265625,304.0376281738281,0.8645928502082825,0.2701433002948761,0.2407083362340927,291.8628234863281,297.1499938964844,293.1499938964844,0.1373423486948013,-3164.132080078125,304.0594787597656,0.7647236585617065,0.1860907673835754,0.1743955761194229,291.718994140625,297.1499938964844,293.1499938964844,0.263720154762268,-3926.130615234375,304.0000305175781,0.9098317623138428,0.3144395649433136,0.2172551900148391,291.6234436035156,297.1499938964844,293.1499938964844,0.3690801858901977,-6979.46240234375,303.8579406738281,0.9990000128746032,0.4161677062511444,0.3899559676647186,292.0732727050781,297.1499938964844,293.1499938964844,0.0143998134881258,-3946.196533203125,303.0569763183594,0.4856551885604858,0.050000000745058,0.2325706928968429,289.06414794921875,291.1499938964844,258.7595520019531,258.0210876464844,279.20263671875,292.06988525390625,289.0328674316406,1.0,0.3564348816871643,0.0077490108087658,0.0077490108087658,0.9922509789466858,1.0,-1.8822410106658936,5.199975021241698e-06,1.8822358846664429,-0.7273806929588318,0.0,0.0,1.0,55.84291076660156,143.0,-668.7659912109375,-17652.529296875,559.9107055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1642761230469,303.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18493.46875,19080.0,0.0,0.0,0.3637522161006927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383159875869751,1.3831756114959717,-1.5799760149093345e-05,0.0,0.0003691622405312,0.0,0.0,294.22052001953125,0.0,0.0,0.0,0.7560420632362366,4.0,0.0,1.0
