time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456720,291.9302978515625,297.1499938964844,293.1499938964844,0.2316130846738815,-4551.1923828125,304.0362548828125,0.835824191570282,0.2771733999252319,0.2476248443126678,291.9122009277344,297.1499938964844,293.1499938964844,0.1466343253850937,-3336.4833984375,304.0590515136719,0.7416821122169495,0.1926988810300827,0.1812616139650344,291.7639465332031,297.1499938964844,293.1499938964844,0.2793760299682617,-4110.28369140625,303.9988708496094,0.8783214092254639,0.3237389326095581,0.224186435341835,291.7096252441406,297.1499938964844,293.1499938964844,0.3849251568317413,-7200.873046875,303.8828430175781,0.9670006036758424,0.418552815914154,0.3957519233226776,292.1085510253906,297.1499938964844,293.1499938964844,0.0152116669341921,-4073.446533203125,303.1487121582031,0.4588725566864013,0.050000000745058,0.2348953187465667,288.8422241210937,291.1499938964844,258.75946044921875,258.0174865722656,279.2492370605469,292.10516357421875,288.8187561035156,1.0,0.3740559816360473,0.0163958072662353,0.0163958072662353,0.9836041927337646,1.0,-1.925506591796875,1.4970055417506956e-05,1.925491571426392,-0.7427143454551697,0.0,0.0,1.0,68.90680694580078,146.0,-618.8374633789062,-17729.009765625,633.7432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9056396484375,302.8647766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18770.568359375,19080.0,0.0,0.0,0.3805916607379913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3934837579727173,1.3934998512268066,-1.6036499800975434e-05,0.0,0.0003862521552946,0.0,0.0,300.8580322265625,0.0,0.0,0.0,0.7612231969833374,4.0,0.0,1.0
456780,291.975341796875,297.1499938964844,293.1499938964844,0.2425552159547805,-4721.2236328125,304.0370483398437,0.8191865682601929,0.2837785184383392,0.2541204690933227,291.9601745605469,297.1499938964844,293.1499938964844,0.1552572399377823,-3493.3974609375,304.0599365234375,0.7290975451469421,0.1989554762840271,0.1877528876066208,291.8081359863281,297.1499938964844,293.1499938964844,0.2939062416553497,-4277.9033203125,303.9999389648437,0.8604652881622314,0.3326184153556824,0.230815902352333,291.7742919921875,297.1499938964844,293.1499938964844,0.3973769545555115,-7370.33154296875,303.9086303710937,0.9396101236343384,0.4240864515304565,0.4000315964221954,292.1445007324219,297.1499938964844,293.1499938964844,0.0159456152468919,-4179.53759765625,303.2375793457031,0.4383426904678345,0.050000000745058,0.2368642091751098,288.6758117675781,291.1499938964844,258.7591247558594,258.0136413574219,279.2843933105469,292.14111328125,288.6577453613281,1.0,0.3885626494884491,0.0257542580366134,0.0257542580366134,0.9756202697753906,1.0,-1.964257836341858,4.359499143902213e-05,1.9642142057418823,-0.7568596005439758,0.0,0.0,1.0,80.00626373291016,146.0,-532.205810546875,-17849.568359375,700.5684204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7751770019531,302.7259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18917.173828125,19080.0,0.0,0.0,0.3965343236923218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3989149332046509,1.3989311456680298,-1.616174995433539e-05,0.0,0.0004024319350719,0.0,0.0,304.3896484375,0.0,0.0,0.0,0.7639479637145996,4.0,0.0,1.0
456840,292.0192565917969,297.1499938964844,293.1499938964844,0.2526335418224334,-4875.37890625,304.0392761230469,0.8085639476776123,0.2900305986404419,0.2601991593837738,292.0066833496094,297.1499938964844,293.1499938964844,0.1633093655109405,-3637.5556640625,304.0616760253906,0.7218595147132874,0.2048977464437484,0.1938563138246536,291.8514404296875,297.1499938964844,293.1499938964844,0.3075086176395416,-4432.20556640625,304.0025329589844,0.8500699996948242,0.3411103188991546,0.2371094226837158,291.8272399902344,297.1499938964844,293.1499938964844,0.4110809862613678,-7558.4873046875,303.9275207519531,0.9220575094223022,0.4311065077781677,0.4063132107257843,292.1805419921875,297.1499938964844,293.1499938964844,0.0166154932230711,-4269.7041015625,303.32275390625,0.425689697265625,0.050000000745058,0.2384939491748809,288.5450439453125,291.1499938964844,258.75860595703125,258.0095520019531,279.31903076171875,292.1772766113281,288.531494140625,1.0,0.401406466960907,0.0368062518537044,0.0368062518537044,0.9751203060150146,1.0,-2.003801345825196,0.0001418337051291,2.00365948677063,-0.7712433338165283,0.0,0.0,1.0,89.3215560913086,149.0,-441.3857421875,-18033.125,764.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7510070800781,302.6770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18994.5234375,19080.0,0.0,0.0,0.4115647375583648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4017720222473145,1.401788353919983,-1.6227833839366212e-05,0.0,0.0004176858928985,0.0,0.0,306.25848388671875,0.0,0.0,0.0,0.7653812766075134,4.0,0.0,1.0
456900,292.0618591308594,297.1499938964844,293.1499938964844,0.2618838250637054,-5014.76220703125,304.0426025390625,0.8011999726295471,0.295991450548172,0.2659393548965454,292.0515441894531,297.1499938964844,293.1499938964844,0.1707968413829803,-3769.551513671875,304.0641174316406,0.7174478769302368,0.210565373301506,0.1996287256479263,291.8936462402344,297.1499938964844,293.1499938964844,0.3201767206192016,-4573.64208984375,304.0063171386719,0.8436468243598938,0.349268227815628,0.2431118637323379,291.87384033203125,297.1499938964844,293.1499938964844,0.4248983860015869,-7747.46240234375,303.9428100585937,0.911136269569397,0.4387105107307434,0.4134942293167114,292.21588134765625,297.1499938964844,293.1499938964844,0.0172275528311729,-4346.11669921875,303.40594482421875,0.4171584248542785,0.050000000745058,0.239878237247467,288.44757080078125,291.1499938964844,258.7578125,258.0052490234375,279.352294921875,292.2127685546875,288.4381408691406,1.0,0.4128229916095733,0.0494259931147098,0.0494259931147098,0.974620282649994,1.0,-2.04289174079895,0.0004903069348074,2.0424015522003174,-0.7852271199226379,0.0,0.0,1.0,97.33411407470705,149.0,-350.7353820800781,-18266.337890625,825.7373657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8130798339844,302.702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,19035.138671875,20160.0,0.0,0.0,0.42569100856781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4032700061798096,1.4032862186431885,-1.6262532881228253e-05,0.0,0.0004320222651585,0.0,0.0,307.2413330078125,0.0,0.0,0.0,0.781132698059082,4.0,0.0,1.0
456960,292.1029663085937,297.1499938964844,293.1499938964844,0.2699662744998932,-5134.3193359375,304.0474548339844,0.7962740063667297,0.3016984462738037,0.2713973224163055,292.0948181152344,297.1499938964844,293.1499938964844,0.1774836629629135,-3885.33154296875,304.0675964355469,0.7148537635803223,0.2159824073314666,0.2051125913858413,291.9346618652344,297.1499938964844,293.1499938964844,0.3314691185951233,-4697.3837890625,304.0119323730469,0.8396819829940796,0.357133150100708,0.2488661408424377,291.9166564941406,297.1499938964844,293.1499938964844,0.4375745058059692,-7918.24169921875,303.9574279785156,0.9044284224510192,0.4464634656906128,0.4209688007831573,292.250244140625,297.1499938964844,293.1499938964844,0.0177532359957695,-4404.787109375,303.4881591796875,0.4109978079795837,0.050000000745058,0.2410649508237838,288.3991394042969,291.1499938964844,258.7567749023437,258.00067138671875,279.3837890625,292.24725341796875,288.3955078125,1.0,0.4230434894561767,0.0634869709610939,0.0634869709610939,0.9741228222846984,1.0,-2.0809028148651123,0.0017077100928872,2.079195261001587,-0.797967255115509,0.0,0.0,1.0,104.28872680664062,137.0,-236.2657623291016,-18625.8046875,884.4161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.930908203125,302.821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,19798.779296875,20160.0,0.0,0.0,0.4390767812728882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4311408996582031,1.4311578273773191,-1.691494253464043e-05,0.0,0.0004456070892047,0.0,0.0,325.9142150878906,0.0,0.0,0.0,0.7818554639816284,4.0,0.0,1.0
457020,292.142578125,297.1499938964844,293.1499938964844,0.2773442566394806,-5242.14990234375,304.0527038574219,0.7959856986999512,0.3071855306625366,0.2765319943428039,292.1365051269531,297.1499938964844,293.1499938964844,0.1836304664611816,-3990.4306640625,304.0714111328125,0.7160045504570007,0.221161276102066,0.2102507799863815,291.97430419921875,297.1499938964844,293.1499938964844,0.3419532477855682,-4810.83447265625,304.0179748535156,0.8402029275894165,0.3647417426109314,0.2543424963951111,291.9569702148437,297.1499938964844,293.1499938964844,0.4495406150817871,-8078.0771484375,303.9706726074219,0.903678297996521,0.4541692733764648,0.4283671975135803,292.2832946777344,297.1499938964844,293.1499938964844,0.0181807149201631,-4447.93701171875,303.56884765625,0.4079489111900329,0.050000000745058,0.2417144775390625,288.37164306640625,291.1499938964844,258.7554931640625,257.9958190917969,279.4131774902344,292.2804870605469,288.36981201171875,1.0,0.4302075505256653,0.0788638442754745,0.0788638442754745,0.973625421524048,1.0,-2.116589069366455,0.0056763626635074,2.110912561416626,-0.8071203231811523,0.0,0.0,1.0,108.35130310058594,137.0,-156.5089569091797,-18933.947265625,932.362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.098388671875,302.95098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,19971.736328125,20160.0,0.0,0.0,0.4516804218292236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373784065246582,1.437395453453064,-1.706270813883748e-05,0.0,0.0004583981935866,0.0,0.0,330.1942443847656,0.0,0.0,0.0,0.7849815487861633,4.0,0.0,1.0
457080,292.1805419921875,297.1499938964844,293.1499938964844,0.2840715050697326,-5339.32470703125,304.05816650390625,0.7985530495643616,0.3124908208847046,0.2814135253429413,292.1767272949219,297.1499938964844,293.1499938964844,0.1892505288124084,-4085.346923828125,304.07550048828125,0.7193611860275269,0.2260998487472534,0.2150839865207672,292.0124816894531,297.1499938964844,293.1499938964844,0.3516755998134613,-4914.78662109375,304.0243225097656,0.8434871435165405,0.3721371293067932,0.2595977485179901,291.9952697753906,297.1499938964844,293.1499938964844,0.4606787264347076,-8225.4013671875,303.9830322265625,0.9064435958862304,0.4617578089237213,0.4356079399585724,292.3146057128906,297.1499938964844,293.1499938964844,0.0185302160680294,-4478.81103515625,303.64910888671875,0.4067165553569793,0.050000000745058,0.2419875562191009,288.362548828125,291.1499938964844,258.75396728515625,257.9906616210937,279.4398193359375,292.3120422363281,288.3628234863281,1.0,0.4356849193572998,0.0953636467456817,0.0953636467456817,0.9731279611587524,1.0,-2.150315046310425,0.0169728063046932,2.133342266082764,-0.8082759976387024,0.0,0.0,1.0,110.38421630859376,125.0,-89.36355590820312,-19253.5078125,972.3284301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3078918457031,303.1147155761719,278.1499938964844,0.0,18000.0,313.1499938964844,20061.927734375,20160.0,0.0,0.0,0.4634853005409241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4406203031539917,1.4406373500823977,-1.7139762348961085e-05,0.0,0.0004703786689788,0.0,0.0,332.4334411621094,0.0,0.0,0.0,0.7866055965423584,4.0,0.0,1.0
457140,292.2168884277344,297.1499938964844,293.1499938964844,0.2901927828788757,-5426.765625,304.063720703125,0.8031480312347412,0.3176285624504089,0.286080926656723,292.2151794433594,297.1499938964844,293.1499938964844,0.1943840682506561,-4171.03955078125,304.0797119140625,0.7241864204406738,0.2308773547410965,0.21965953707695,292.04913330078125,297.1499938964844,293.1499938964844,0.3606827855110168,-5010.0244140625,304.0307922363281,0.8487903475761414,0.3793419897556305,0.2646673917770386,292.0318908691406,297.1499938964844,293.1499938964844,0.4709607660770416,-8360.072265625,303.9946594238281,0.9118993282318116,0.4691951870918274,0.4426597356796264,292.3440856933594,297.1499938964844,293.1499938964844,0.0188136212527751,-4499.52783203125,303.7294006347656,0.4067599177360534,0.050000000745058,0.2419764697551727,288.3705444335937,291.1499938964844,258.75213623046875,257.9852294921875,279.46368408203125,292.3417053222656,288.3725891113281,1.0,0.4397674202919006,0.1128520369529724,0.1128520369529724,0.972630500793457,1.0,-2.1823530197143555,0.0432284139096736,2.139124631881714,-0.7939096689224243,0.0,0.0,1.0,110.88514709472656,125.0,-32.44693374633789,-19584.673828125,1005.8958740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5497436523437,303.3055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,20109.064453125,20160.0,0.0,0.0,0.474511444568634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4423116445541382,1.4423288106918335,-1.7180032955366187e-05,0.0,0.0004815688007511,0.0,0.0,333.6057434082031,0.0,0.0,0.0,0.7874528765678406,4.0,0.0,1.0
457200,292.2517395019531,297.1499938964844,293.1499938964844,0.2957741618156433,-5505.68603515625,304.0692749023437,0.8093317151069641,0.3226076662540436,0.2905564606189728,292.2516174316406,297.1499938964844,293.1499938964844,0.1991522014141082,-4249.8330078125,304.08380126953125,0.7302591800689697,0.2355642914772033,0.2240723073482513,292.0843505859375,297.1499938964844,293.1499938964844,0.3690535128116607,-5097.6572265625,304.0372314453125,0.8558323383331299,0.3863718807697296,0.2695739567279815,292.06695556640625,297.1499938964844,293.1499938964844,0.4804489910602569,-8483.23828125,304.0056457519531,0.9197583794593812,0.4764698445796966,0.4495148956775665,292.3717041015625,297.1499938964844,293.1499938964844,0.0190412681549787,-4511.955078125,303.809814453125,0.4078432917594909,0.050000000745058,0.2417337447404861,288.3925170898437,291.1499938964844,258.75,257.9794921875,279.4848327636719,292.3695068359375,288.3958740234375,1.0,0.4427341222763061,0.1311875581741333,0.1311875581741333,0.9721330404281616,1.0,-2.212978839874268,0.0893130302429199,2.123665809631348,-0.7592557072639465,0.0,0.0,1.0,110.13908386230467,113.0,15.018936157226562,-19925.158203125,1034.0306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.81451416015625,303.5159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,20133.693359375,21240.0,0.0,0.0,0.4848015606403351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4431946277618408,1.4432119131088257,-1.7201073205797002e-05,0.0,0.0004920119536109,0.0,0.0,334.2188415527344,0.0,0.0,0.0,0.802895188331604,4.0,0.0,1.0
457260,292.2851257324219,297.1499938964844,293.1499938964844,0.3004218637943268,-5570.025390625,304.07550048828125,0.8166188597679138,0.327429324388504,0.2948518991470337,292.2860717773437,297.1499938964844,293.1499938964844,0.2033229917287826,-4317.576171875,304.0882568359375,0.7375233769416809,0.2401765882968902,0.2283665984869003,292.1181640625,297.1499938964844,293.1499938964844,0.3762938380241394,-5172.10302734375,304.0445861816406,0.8644919395446777,0.3932322561740875,0.2743304073810577,292.10064697265625,297.1499938964844,293.1499938964844,0.4884930253028869,-8585.4521484375,304.01727294921875,0.9297431111335754,0.4835730195045471,0.4561720788478851,292.3974914550781,297.1499938964844,293.1499938964844,0.0191843826323747,-4511.697265625,303.8907165527344,0.4098438620567322,0.050000000745058,0.2412997931241989,288.4452819824219,291.1499938964844,258.7472229003906,257.97283935546875,279.5037841796875,292.3954772949219,288.4515686035156,1.0,0.4447953402996063,0.1503068506717682,0.1503068506717682,0.9721173048019408,1.0,-2.2423534393310547,0.1459938436746597,2.0963597297668457,-0.7135692238807678,0.0,0.0,1.0,108.3608169555664,113.0,82.0516586303711,-20365.25390625,1057.4886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0806884765625,303.77105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,20896.302734375,21240.0,0.0,0.0,0.494544118642807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4702727794647217,1.4702906608581543,-1.7852604287327267e-05,0.0,0.0005018993979319,0.0,0.0,353.3866271972656,0.0,0.0,0.0,0.8031814098358154,4.0,0.0,1.0
457320,292.317138671875,297.1499938964844,293.1499938964844,0.3048420548439026,-5631.11572265625,304.0809936523437,0.824897289276123,0.332096129655838,0.2989755272865295,292.31866455078125,297.1499938964844,293.1499938964844,0.2073804289102554,-4383.27978515625,304.09210205078125,0.7460060119628906,0.2447146326303482,0.2325581014156341,292.1506042480469,297.1499938964844,293.1499938964844,0.3832777440547943,-5243.75732421875,304.0510559082031,0.8746968507766724,0.3999291360378265,0.2789456844329834,292.1330261230469,297.1499938964844,293.1499938964844,0.4962067008018493,-8683.5888671875,304.0273742675781,0.9414361715316772,0.4905038475990295,0.4626325070858001,292.4215393066406,297.1499938964844,293.1499938964844,0.0193063952028751,-4509.01611328125,303.97125244140625,0.412704586982727,0.050000000745058,0.2407108098268509,288.4974975585937,291.1499938964844,258.7434387207031,257.9647216796875,279.5214233398437,292.419677734375,288.5033264160156,1.0,0.4461387991905212,0.1702037155628204,0.1702037155628204,0.9721015691757202,1.0,-2.270580291748047,0.1893939673900604,2.081186294555664,-0.6807036399841309,0.0,0.0,1.0,105.73892974853516,101.0,110.56361389160156,-20724.10546875,1077.0062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3505249023437,303.9960327148437,278.1499938964844,0.0,18000.0,313.1499938964844,21062.701171875,21240.0,0.0,0.0,0.5037152767181396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.476115107536316,1.476133108139038,-1.799476558517199e-05,0.0,0.000511206977535,0.0,0.0,357.6160888671875,0.0,0.0,0.0,0.8061059713363647,4.0,0.0,1.0
457380,292.34783935546875,297.1499938964844,293.1499938964844,0.3089932799339294,-5688.26416015625,304.08599853515625,0.8342421650886536,0.3366128206253052,0.3029382228851318,292.3495788574219,297.1499938964844,293.1499938964844,0.2112903296947479,-4446.30615234375,304.09552001953125,0.7557712197303772,0.2491730451583862,0.2366508394479751,292.1817626953125,297.1499938964844,293.1499938964844,0.3899550139904022,-5312.00244140625,304.056884765625,0.8863883018493652,0.4064705967903137,0.2834308743476867,292.1641845703125,297.1499938964844,293.1499938964844,0.5035264492034912,-8776.5751953125,304.0363464355469,0.9543052911758424,0.4972703754901886,0.4689087867736816,292.4439697265625,297.1499938964844,293.1499938964844,0.0194060690701007,-4503.64013671875,304.051513671875,0.416431725025177,0.050000000745058,0.2399991303682327,288.5502014160156,291.1499938964844,258.7387084960937,257.95513916015625,279.53759765625,292.4422302246094,288.5561218261719,1.0,0.4469069838523865,0.1908052712678909,0.1908052712678909,0.9720858335494996,1.0,-2.297768831253052,0.2241982221603393,2.073570728302002,-0.6560422778129578,0.0,0.0,1.0,102.447998046875,101.0,127.7953109741211,-21072.009765625,1093.1866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6236267089844,304.21978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.923828125,21240.0,0.0,0.0,0.5123094320297241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479133367538452,1.4791513681411743,-1.8068429199047387e-05,0.0,0.0005199289298616,0.0,0.0,359.81427001953125,0.0,0.0,0.0,0.8076152801513672,4.0,0.0,1.0
457440,292.3773803710937,297.1499938964844,293.1499938964844,0.3128806054592132,-5741.56396484375,304.0905456542969,0.8448193073272705,0.3409780859947204,0.3067472279071808,292.37896728515625,297.1499938964844,293.1499938964844,0.2150483131408691,-4506.60546875,304.0985717773437,0.7668859362602234,0.2535431087017059,0.2406442463397979,292.2117004394531,297.1499938964844,293.1499938964844,0.3963322341442108,-5376.93505859375,304.0622253417969,0.8995033502578735,0.4128579497337341,0.2877934873104095,292.1941223144531,297.1499938964844,293.1499938964844,0.5104640126228333,-8864.5634765625,304.0443725585937,0.9677684307098388,0.5038739442825317,0.4750110208988189,292.46484375,297.1499938964844,293.1499938964844,0.01948775164783,-4496.07373046875,304.1314392089844,0.4211005866527557,0.050000000745058,0.2391918301582336,288.6039123535156,291.1499938964844,258.73309326171875,257.9441833496094,279.55206298828125,292.4632568359375,288.6098022460937,1.0,0.4472094774246216,0.2119975835084915,0.2119975835084915,0.9720700979232788,1.0,-2.3239920139312744,0.26413694024086,2.059854984283448,-0.6258969306945801,0.0,0.0,1.0,98.63675689697266,89.0,138.15037536621094,-21411.974609375,1106.4991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8967590332031,304.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.4375,21240.0,0.0,0.0,0.5203574299812317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806891679763794,1.4807072877883911,-1.810645881050732e-05,0.0,0.000528096628841,0.0,0.0,360.9508666992188,0.0,0.0,0.0,0.8083935976028442,4.0,0.0,1.0
457500,292.4058837890625,297.1499938964844,293.1499938964844,0.316528707742691,-5791.46044921875,304.0947265625,0.8598609566688538,0.345165878534317,0.3103393912315368,292.4070739746094,297.1499938964844,293.1499938964844,0.2186451256275177,-4564.115234375,304.10137939453125,0.7822436690330505,0.2577911615371704,0.244465947151184,292.2406005859375,297.1499938964844,293.1499938964844,0.4024602472782135,-5439.181640625,304.0670166015625,0.9184654355049132,0.4190668165683746,0.2919863760471344,292.2231140136719,297.1499938964844,293.1499938964844,0.517106294631958,-8948.830078125,304.0514831542969,0.9843392372131348,0.510290265083313,0.4808751344680786,292.4847106933594,297.1499938964844,293.1499938964844,0.0204228591173887,-4595.31689453125,304.1461181640625,0.4357439279556274,0.0538031943142414,0.2454523295164108,288.6549072265625,291.1499938964844,258.7265625,257.9319152832031,279.5625305175781,292.4831237792969,288.6595458984375,1.0,0.4475487768650055,0.233422115445137,0.233422115445137,0.9720544219017028,1.0,-2.3595967292785645,0.3108099400997162,2.0487868785858154,-0.5928089022636414,0.0,0.0,1.0,93.0569839477539,89.0,135.1803436279297,-21798.640625,1123.3294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1643371582031,304.64910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,21216.017578125,22320.0,0.0,0.0,0.5279167890548706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4814777374267578,1.4814958572387695,-1.8125751012121327e-05,0.0,0.0005357683985494,0.0,0.0,361.5278930664063,0.0,0.0,0.0,0.8237881064414978,4.0,0.0,1.0
457560,292.4333801269531,297.1499938964844,293.1499938964844,0.3198388814926147,-5836.42724609375,304.0987548828125,0.8798141479492188,0.3491873741149902,0.313712865114212,292.4339904785156,297.1499938964844,293.1499938964844,0.2219973504543304,-4617.38720703125,304.1041259765625,0.8018955588340759,0.2619159519672394,0.2481020838022232,292.2686462402344,297.1499938964844,293.1499938964844,0.4082031846046448,-5497.193359375,304.0716552734375,0.9441112279891968,0.4250776171684265,0.2959997951984405,292.2507629394531,297.1499938964844,293.1499938964844,0.5191070437431335,-8962.1484375,304.0663146972656,0.9990000128746032,0.5165975689888,0.4825447797775268,292.50634765625,297.1499938964844,293.1499938964844,0.0235362816601991,-4906.560546875,304.1411437988281,0.4675700664520263,0.0579845234751701,0.2630123198032379,288.70635986328125,291.1499938964844,258.7192077636719,257.9183959960937,279.5827941894531,292.504638671875,288.71099853515625,1.0,0.4483527541160583,0.2565034031867981,0.2565034031867981,0.9730706214904784,1.0,-2.40557599067688,0.3676183819770813,2.0379574298858643,-0.5529489517211914,0.0,0.0,1.0,86.35785675048828,77.0,138.1114501953125,-22314.419921875,1147.3843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3927307128906,304.8570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,21984.712890625,22320.0,0.0,0.0,0.5353688597679138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080772638320925,1.5080959796905518,-1.8782478946377523e-05,0.0,0.0005433313781395,0.0,0.0,381.3531494140625,0.0,0.0,0.0,0.823799192905426,4.0,0.0,1.0
457620,292.4598083496094,297.1499938964844,293.1499938964844,0.3231422007083893,-5881.42919921875,304.10205078125,0.8927417397499084,0.3530764281749725,0.317114919424057,292.4595031738281,297.1499938964844,293.1499938964844,0.2254127860069275,-4671.65185546875,304.10626220703125,0.8144790530204773,0.2659730613231659,0.2518176734447479,292.2958374023437,297.1499938964844,293.1499938964844,0.4138721227645874,-5554.45751953125,304.0755920410156,0.9598265290260316,0.4308999180793762,0.3000026643276214,292.2646179199219,297.1499938964844,293.1499938964844,0.4999302327632904,-8677.892578125,304.11627197265625,0.9990000128746032,0.5252533555030823,0.4674189984798431,292.5294189453125,297.1499938964844,293.1499938964844,0.0267365928739309,-5199.94091796875,304.136962890625,0.4862816035747528,0.0616071596741676,0.2797545790672302,288.75689697265625,291.1499938964844,258.7110595703125,257.9036865234375,279.5975341796875,292.52764892578125,288.7626037597656,1.0,0.4480618834495544,0.2800102233886719,0.2800102233886719,0.9740867614746094,1.0,-2.4242260456085205,0.4236679971218109,2.0005581378936768,-0.5037450790405273,0.0,0.0,1.0,82.89590454101562,77.0,142.6530303955078,-22592.80859375,1154.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6076965332031,305.0411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,22148.9609375,22320.0,0.0,0.0,0.5425186157226562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.513700246810913,1.5137192010879517,-1.8922803064924665e-05,0.0,0.0005505874287337,0.0,0.0,385.6347961425781,0.0,0.0,0.0,0.8266085982322693,4.0,0.0,1.0
457680,292.4857177734375,297.1499938964844,293.1499938964844,0.3260640501976013,-5920.8154296875,304.10546875,0.9064868092536926,0.3567342460155487,0.3203414380550384,292.4842529296875,297.1499938964844,293.1499938964844,0.2285815477371215,-4721.60986328125,304.10845947265625,0.8269021511077881,0.2698601186275482,0.255409836769104,292.32275390625,297.1499938964844,293.1499938964844,0.4190391004085541,-5606.203125,304.0797424316406,0.9748128652572632,0.4364368021488189,0.3038308620452881,292.2636413574219,297.1499938964844,293.1499938964844,0.4796728193759918,-8379.7626953125,304.1591491699219,0.9990000128746032,0.5366477370262146,0.451758325099945,292.5530090332031,297.1499938964844,293.1499938964844,0.0296570342034101,-5450.78955078125,304.134033203125,0.5012809038162231,0.0648374110460281,0.2943761646747589,288.8130187988281,291.1499938964844,258.7021484375,257.8878173828125,279.6106262207031,292.5512390136719,288.81890869140625,1.0,0.4471896886825561,0.3040259480476379,0.3040259480476379,0.975102961063385,1.0,-2.438673496246338,0.4826671481132507,1.956006407737732,-0.4501362442970276,0.0,0.0,1.0,79.34605407714844,95.0,149.50575256347656,-22842.830078125,1156.0823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8263854980469,305.2271423339844,278.1499938964844,0.0,18000.0,313.1499938964844,22232.951171875,22320.0,0.0,0.0,0.5491983294487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5165674686431885,1.5165865421295166,-1.8994558558915745e-05,0.0,0.0005573664675466,0.0,0.0,387.8304138183594,0.0,0.0,0.0,0.828041136264801,4.0,0.0,1.0
457740,292.5111999511719,297.1499938964844,293.1499938964844,0.3288987278938293,-5959.1357421875,304.1083984375,0.9148945212364196,0.3601421117782593,0.323438823223114,292.5084533691406,297.1499938964844,293.1499938964844,0.231708213686943,-4770.8984375,304.1103210449219,0.8343706130981445,0.2735381126403808,0.2589137256145477,292.34942626953125,297.1499938964844,293.1499938964844,0.4240689575672149,-5656.60546875,304.0833435058594,0.9828680753707886,0.4416801631450653,0.3075239956378937,292.25640869140625,297.1499938964844,293.1499938964844,0.4695102870464325,-8233.2509765625,304.175537109375,0.9990000128746032,0.549292802810669,0.4449056684970855,292.5764465332031,297.1499938964844,293.1499938964844,0.0324597582221031,-5682.52197265625,304.1318359375,0.5126069188117981,0.0677965804934501,0.307963490486145,288.8649597167969,291.1499938964844,258.6925048828125,257.870849609375,279.6211242675781,292.5747375488281,288.8695373535156,1.0,0.4503783583641052,0.3283345699310303,0.3283345699310303,0.9761191606521606,1.0,-2.4642083644866943,0.5477606058120728,1.9164478778839111,-0.3948288857936859,0.0,0.0,1.0,78.2154312133789,95.0,142.6112823486328,-23148.021484375,1180.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.04400634765625,305.4004821777344,278.1499938964844,0.0,18000.0,313.1499938964844,22275.619140625,22320.0,0.0,0.0,0.5554497838020325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.518022060394287,1.5180411338806152,-1.9031012925552204e-05,0.0,0.0005637109279632,0.0,0.0,388.9473876953125,0.0,0.0,0.0,0.8287678360939026,4.0,0.0,1.0
457800,292.5361328125,297.1499938964844,293.1499938964844,0.3318521678447723,-5999.49462890625,304.1105651855469,0.9185879230499268,0.3633398115634918,0.3263815641403198,292.5320739746094,297.1499938964844,293.1499938964844,0.2349129021167755,-4821.6318359375,304.1116943359375,0.838139533996582,0.2770305275917053,0.2622850835323334,292.3755798339844,297.1499938964844,293.1499938964844,0.4292490780353546,-5708.83349609375,304.0860290527344,0.986477792263031,0.4466823041439056,0.3110711872577667,292.2528381347656,297.1499938964844,293.1499938964844,0.4670860767364502,-8200.7021484375,304.17510986328125,0.9990000128746032,0.5613185167312622,0.444254070520401,292.5993957519531,297.1499938964844,293.1499938964844,0.0351881943643093,-5903.63623046875,304.13018798828125,0.5210456252098083,0.0705523639917373,0.3207621872425079,288.90283203125,291.1499938964844,258.68218994140625,257.85284423828125,279.6341247558594,292.5977478027344,288.9061889648437,1.0,0.4554066061973572,0.3535151481628418,0.3535151481628418,0.9771353602409364,1.0,-2.497225761413574,0.6189332604408264,1.8782925605773928,-0.3360810279846191,0.0,0.0,1.0,78.7349853515625,113.0,122.08668518066406,-23477.57421875,1221.9036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.24725341796875,305.5537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.361328125,23400.0,0.0,0.0,0.561423122882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.518762707710266,1.5187817811965942,-1.904958844534121e-05,0.0,0.000569773139432,0.0,0.0,389.51702880859375,0.0,0.0,0.0,0.8441379070281982,4.0,0.0,1.0
457860,292.5603942871094,297.1499938964844,293.1499938964844,0.3343708217144012,-6033.35546875,304.1131591796875,0.9184383749961852,0.3663521111011505,0.3291909396648407,292.55499267578125,297.1499938964844,293.1499938964844,0.2377967238426208,-4866.771484375,304.1134033203125,0.8390153050422668,0.28035768866539,0.2655358910560608,292.4011535644531,297.1499938964844,293.1499938964844,0.4338751435279846,-5754.9228515625,304.0892639160156,0.987011730670929,0.4514731466770172,0.3144951164722442,292.2560729980469,297.1499938964844,293.1499938964844,0.4698513150215149,-8243.7509765625,304.1654052734375,0.9990000128746032,0.5720548629760742,0.4482674896717071,292.6218566894531,297.1499938964844,293.1499938964844,0.0377483703196048,-6107.5498046875,304.129150390625,0.526913046836853,0.0731171742081642,0.3328951001167297,288.95001220703125,291.1499938964844,258.6712341308594,257.8338928222656,279.6473083496094,292.6202697753906,288.9536437988281,1.0,0.4620479941368103,0.3793677687644958,0.3793677687644958,0.9789469838142396,1.0,-2.535673379898072,0.6944052577018738,1.8412681818008425,-0.2750509679317474,0.0,0.0,1.0,80.48971557617188,113.0,124.40045928955078,-23923.787109375,1276.0206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4149780273437,305.71466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,23072.228515625,23400.0,0.0,0.0,0.5673777461051941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.544927000999451,1.5449466705322266,-1.971158962987829e-05,0.0,0.0005758162587881,0.0,0.0,409.99700927734375,0.0,0.0,0.0,0.8438958525657654,4.0,0.0,1.0
457920,292.5839538574219,297.1499938964844,293.1499938964844,0.3373760879039764,-6074.86279296875,304.1143798828125,0.915027916431427,0.3691928386688232,0.3318762183189392,292.57720947265625,297.1499938964844,293.1499938964844,0.2410192787647247,-4917.91845703125,304.1141967773437,0.8374127149581909,0.283530980348587,0.2686746120452881,292.4260559082031,297.1499938964844,293.1499938964844,0.43913134932518,-5808.20654296875,304.0907287597656,0.9849814772605896,0.4560689032077789,0.317805141210556,292.2674255371094,297.1499938964844,293.1499938964844,0.4784166812896728,-8370.5771484375,304.1469116210937,0.9990000128746032,0.5811592936515808,0.4563367068767547,292.6438903808594,297.1499938964844,293.1499938964844,0.040262646973133,-6308.5791015625,304.1283874511719,0.5303145051002502,0.0754791498184204,0.3443307876586914,288.9715270996094,291.1499938964844,258.65966796875,257.81402587890625,279.6604919433594,292.6423645019531,288.972900390625,1.0,0.4700506925582886,0.4058822095394134,0.4058822095394134,0.980758547782898,1.0,-2.578631401062012,0.7729818224906921,1.8056495189666748,-0.2125948071479797,0.0,0.0,1.0,83.34751892089844,131.0,88.815185546875,-24280.181640625,1342.2449951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55548095703125,305.81329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12890625,23400.0,0.0,0.0,0.5732982754707336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5503380298614502,1.5503578186035156,-1.984990740311332e-05,0.0,0.0005818248610012,0.0,0.0,414.320068359375,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
457980,292.6068115234375,297.1499938964844,293.1499938964844,0.3406988978385925,-6121.24658203125,304.11480712890625,0.9091156125068665,0.3718755841255188,0.3344484269618988,292.5987243652344,297.1499938964844,293.1499938964844,0.2444598525762558,-4972.82080078125,304.11444091796875,0.8338053822517395,0.2865601480007171,0.2717081606388092,292.45025634765625,297.1499938964844,293.1499938964844,0.4448093175888061,-5866.138671875,304.0911560058594,0.9807214140892028,0.4604845643043518,0.3210113942623138,292.2871398925781,297.1499938964844,293.1499938964844,0.4919716119766235,-8567.8720703125,304.1227722167969,0.9990000128746032,0.5884765386581421,0.4679063856601715,292.6656188964844,297.1499938964844,293.1499938964844,0.0426771640777587,-6502.79345703125,304.1279296875,0.5314898490905762,0.0776235684752464,0.3549899160861969,288.97442626953125,291.1499938964844,258.6475524902344,257.7933044433594,279.673583984375,292.66412353515625,288.9742736816406,1.0,0.4791853427886963,0.4330456256866455,0.4330456256866455,0.9825701713562012,1.0,-2.625190019607544,0.853261411190033,1.7719285488128662,-0.1497787833213806,0.0,0.0,1.0,87.20784759521484,131.0,47.90073394775391,-24624.771484375,1419.7686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.67340087890625,305.88482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,23316.23828125,23400.0,0.0,0.0,0.579186201095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.553075075149536,1.5530949831008911,-1.992005854845047e-05,0.0,0.0005878003430552,0.0,0.0,416.5183410644531,0.0,0.0,0.0,0.847962498664856,4.0,0.0,1.0
458040,292.62896728515625,297.1499938964844,293.1499938964844,0.3442749083042145,-6171.4384765625,304.1147155761719,0.9016661643981934,0.3744032979011535,0.3369122445583343,292.6195678710937,297.1499938964844,293.1499938964844,0.2480757981538772,-5030.66552734375,304.11431884765625,0.8286790251731873,0.2894510924816131,0.2746417224407196,292.4737854003906,297.1499938964844,293.1499938964844,0.4508333206176758,-5927.76806640625,304.0909118652344,0.974493682384491,0.4647256135940552,0.3241188824176788,292.3148193359375,297.1499938964844,293.1499938964844,0.5098772644996643,-8825.013671875,304.0951538085937,0.9990000128746032,0.5939798951148987,0.4824288785457611,292.6871032714844,297.1499938964844,293.1499938964844,0.0449630878865718,-6688.26708984375,304.1277770996094,0.530783474445343,0.0795426145195961,0.3648123443126678,288.9624328613281,291.1499938964844,258.6348876953125,257.7717590332031,279.6864624023437,292.6856384277344,288.9610595703125,1.0,0.4892337918281555,0.4608344733715057,0.4608344733715057,0.9843817949295044,1.0,-2.674459218978882,0.9337128400802612,1.7407464981079102,-0.087804727256298,0.0,0.0,1.0,91.9795150756836,149.0,7.541087627410889,-24959.3203125,1507.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7709045410156,305.9342956542969,278.1499938964844,0.0,18000.0,313.1499938964844,23357.83203125,23400.0,0.0,0.0,0.5850639343261719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5544596910476685,1.554479718208313,-1.9955594325438145e-05,0.0,0.0005937655223533,0.0,0.0,417.6334228515625,0.0,0.0,0.0,0.8486534357070923,4.0,0.0,1.0
458100,292.6504821777344,297.1499938964844,293.1499938964844,0.3480545878410339,-6224.61669921875,304.1142578125,0.893137514591217,0.3767798244953155,0.3392669558525085,292.6397399902344,297.1499938964844,293.1499938964844,0.2518342435359955,-5090.8291015625,304.1139831542969,0.8224263191223145,0.2922064960002899,0.2774757146835327,292.4967041015625,297.1499938964844,293.1499938964844,0.4571446478366852,-5992.35595703125,304.0901794433594,0.9665184617042542,0.4687922298908233,0.3271268010139465,292.349853515625,297.1499938964844,293.1499938964844,0.531615138053894,-9133.15625,304.0655822753906,0.9990000128746032,0.5976858735084534,0.4994253516197204,292.7083435058594,297.1499938964844,293.1499938964844,0.0471013449132442,-6863.57421875,304.1279296875,0.5285505056381226,0.0812327563762664,0.3737541139125824,288.93798828125,291.1499938964844,258.6217346191406,257.7494812011719,279.6990051269531,292.7069396972656,288.9356689453125,1.0,0.5000084042549133,0.4892304837703705,0.4892304837703705,0.9861933588981628,1.0,-2.725653886795044,1.012824296951294,1.71282958984375,-0.0278926212340593,0.0,0.0,1.0,97.58946990966795,149.0,-29.41056632995605,-25283.40234375,1605.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8499755859375,305.9652404785156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.736328125,24480.0,0.0,0.0,0.590949296951294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5551551580429075,1.5551750659942627,-1.9973453163402155e-05,0.0,0.0005997383850626,0.0,0.0,418.1941528320313,0.0,0.0,0.0,0.8640004396438599,4.0,0.0,1.0
458160,292.6713562011719,297.1499938964844,293.1499938964844,0.3518154621124267,-6277.458984375,304.1138610839844,0.8838019967079163,0.3790068626403808,0.3415141105651855,292.6593017578125,297.1499938964844,293.1499938964844,0.2555748522281647,-5150.576171875,304.1136779785156,0.8153462409973145,0.2948284447193146,0.2802108824253082,292.51904296875,297.1499938964844,293.1499938964844,0.4634516537189483,-6056.716796875,304.0895080566406,0.9570894241333008,0.4726822972297668,0.3300336301326751,292.39141845703125,297.1499938964844,293.1499938964844,0.5563540458679199,-9479.287109375,304.035888671875,0.9990000128746032,0.5996673107147217,0.5183923840522766,292.7293701171875,297.1499938964844,293.1499938964844,0.0490525849163532,-7025.0078125,304.1283874511719,0.5251768827438354,0.0827006846666336,0.3818148076534271,288.91192626953125,291.1499938964844,258.6081237792969,257.7265319824219,279.60455322265625,292.7279968261719,288.90386962890625,1.0,0.5113327503204346,0.5060515999794006,0.5060515999794006,0.9889547228813172,1.0,-2.7780182361602783,1.0696300268173218,1.7083882093429563,0.0092985043302178,0.0,0.0,1.0,103.94847106933594,152.0,-74.59081268310547,-25800.482421875,1711.9129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89111328125,305.9916076660156,278.1499938964844,0.0,18000.0,313.1499938964844,24159.3046875,24480.0,0.0,0.0,0.5970886945724487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5809036493301392,1.580924391746521,-2.064032560156193e-05,0.0,0.0006059691077098,0.0,0.0,439.3121643066406,0.0,0.0,0.0,0.8635187149047852,4.0,0.0,1.0
458220,292.6913452148437,297.1499938964844,293.1499938964844,0.3577087521553039,-6362.14453125,304.1097106933594,0.8765389323234558,0.3811407387256622,0.3436237871646881,292.6780700683594,297.1499938964844,293.1499938964844,0.2608581185340881,-5236.51904296875,304.1106872558594,0.8097743988037109,0.2973565459251404,0.2828097641468048,292.5404968261719,297.1499938964844,293.1499938964844,0.4725790619850158,-6151.6533203125,304.0839233398437,0.9494805932044984,0.4764565229415893,0.3328158557415008,292.43658447265625,297.1499938964844,293.1499938964844,0.5818643569946289,-9829.8564453125,304.0104064941406,0.9990000128746032,0.60040682554245,0.5343981385231018,292.7499389648437,297.1499938964844,293.1499938964844,0.0511843413114547,-7208.1201171875,304.1284484863281,0.5226354002952576,0.0839903503656387,0.3888351619243622,288.79815673828125,291.1499938964844,258.5941162109375,257.7029724121094,279.4675598144531,292.7486267089844,288.7884216308594,1.0,0.520808756351471,0.5114554762840271,0.5114554762840271,0.9917160272598268,1.0,-2.823803901672364,1.0989978313446045,1.7248060703277588,0.0216850005090236,0.0,0.0,1.0,109.52581787109376,152.0,-184.9024810791016,-26179.572265625,1808.2642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8941955566406,305.9501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,24319.38671875,24480.0,0.0,0.0,0.6035686135292053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861326456069946,1.5861533880233765,-2.077709177683573e-05,0.0,0.0006125454092398,0.0,0.0,443.6858215332031,0.0,0.0,0.0,0.8661248087882996,4.0,0.0,1.0
458280,292.7105712890625,297.1499938964844,293.1499938964844,0.3635332882404327,-6445.109375,304.1064758300781,0.8705728054046631,0.3831764459609985,0.3456389009952545,292.6961364746094,297.1499938964844,293.1499938964844,0.266076385974884,-5320.75927734375,304.1083679199219,0.8050824403762817,0.2997883558273315,0.2853069603443146,292.56121826171875,297.1499938964844,293.1499938964844,0.4816699624061584,-6245.25634765625,304.0794372558594,0.9430962204933168,0.4801113307476043,0.3355096578598022,292.4815368652344,297.1499938964844,293.1499938964844,0.6058099269866943,-10152.3505859375,303.9923400878906,0.9990000128746032,0.6006191372871399,0.5485204458236694,292.7699279785156,297.1499938964844,293.1499938964844,0.0531352125108242,-7377.43408203125,304.1288146972656,0.5205352306365967,0.0851343125104904,0.3950600624084472,288.6853942871094,291.1499938964844,258.5797424316406,257.6788024902344,279.3720397949219,292.7686767578125,288.6763610839844,1.0,0.5294884443283081,0.5152534246444702,0.5152534246444702,0.9944773316383362,1.0,-2.8651342391967773,1.1235243082046509,1.741609811782837,0.0308133587241172,0.0,0.0,1.0,114.59720611572266,155.0,-240.0650177001953,-26475.8828125,1897.9295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.88348388671875,305.9012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.5703125,24480.0,0.0,0.0,0.6101973056793213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.588745355606079,1.5887662172317505,-2.084559491777327e-05,0.0,0.0006192727014422,0.0,0.0,445.8819580078125,0.0,0.0,0.0,0.8674269914627075,4.0,0.0,1.0
458340,292.7291564941406,297.1499938964844,293.1499938964844,0.3690628111362457,-6523.09130859375,304.1043395996094,0.8654780387878418,0.3850928544998169,0.3475441038608551,292.71356201171875,297.1499938964844,293.1499938964844,0.2710704803466797,-5400.685546875,304.1068725585937,0.8010415434837341,0.3021158874034881,0.2876965701580047,292.5812683105469,297.1499938964844,293.1499938964844,0.4904319047927856,-6334.4619140625,304.07635498046875,0.9375857710838318,0.4836288392543793,0.3381040692329407,292.52520751953125,297.1499938964844,293.1499938964844,0.6283968687057495,-10450.6953125,303.9800109863281,0.9990000128746032,0.600505530834198,0.561305046081543,292.7891845703125,297.1499938964844,293.1499938964844,0.0549017563462257,-7531.95654296875,304.12945556640625,0.5187015533447266,0.0861638188362121,0.4006423652172088,288.581787109375,291.1499938964844,258.56500244140625,257.6541442871094,279.3052673339844,292.7879943847656,288.57379150390625,1.0,0.5374287366867065,0.5179096460342407,0.5179096460342407,0.9972386956214904,1.0,-2.9030182361602783,1.144469141960144,1.7585490942001345,0.0376464091241359,0.0,0.0,1.0,119.30582427978516,155.0,-258.6335144042969,-26722.998046875,1982.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.873046875,305.8569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,24439.8203125,24480.0,0.0,0.0,0.6168457865715027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.590055227279663,1.5900760889053345,-2.08799810934579e-05,0.0,0.0006260200752876,0.0,0.0,446.9857177734375,0.0,0.0,0.0,0.8680797815322876,4.0,0.0,1.0
458400,292.7471008300781,297.1499938964844,293.1499938964844,0.3741954565048218,-6594.705078125,304.10333251953125,0.8594751954078674,0.3868983387947082,0.3493714034557342,292.7303161621094,297.1499938964844,293.1499938964844,0.2757830023765564,-5475.408203125,304.10614013671875,0.7960517406463623,0.3043552041053772,0.2900213897228241,292.6006774902344,297.1499938964844,293.1499938964844,0.498721182346344,-6417.86669921875,304.0746765136719,0.9307722449302672,0.4870245456695556,0.3406279683113098,292.5662536621094,297.1499938964844,293.1499938964844,0.6446547508239746,-10656.884765625,303.9819030761719,0.9970234632492064,0.6003566980361938,0.5690658688545227,292.8075866699219,297.1499938964844,293.1499938964844,0.0565356537699699,-7675.55419921875,304.1302185058594,0.5160598158836365,0.0871226415038108,0.4059290885925293,288.49169921875,291.1499938964844,258.54998779296875,257.6290283203125,279.25909423828125,292.8064880371094,288.4853210449219,1.0,0.5444434881210327,0.5198361277580261,0.5198361277580261,1.0,1.0,-2.932331323623657,1.1603573560714722,1.7719738483428955,0.0429588891565799,0.0,0.0,1.0,124.57957458496094,158.0,-249.957763671875,-26912.77734375,2057.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87164306640625,305.8282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,24459.986328125,25560.0,0.0,0.0,0.6234171390533447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5907111167907717,1.5907319784164429,-2.0897210561088286e-05,0.0,0.0006326891598291,0.0,0.0,447.5390625,0.0,0.0,0.0,0.8834066987037659,4.0,0.0,1.0
