time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458460,292.7645874023437,297.1499938964844,293.1499938964844,0.3779422044754028,-6645.45068359375,304.1050109863281,0.8529266715049744,0.388569563627243,0.3511255383491516,292.7464599609375,297.1499938964844,293.1499938964844,0.2794907689094543,-5532.8798828125,304.1073913574219,0.7904417514801025,0.3064973056316376,0.2922964692115783,292.6195068359375,297.1499938964844,293.1499938964844,0.5052318572998047,-6481.564453125,304.0765686035156,0.9231123924255372,0.4902812838554382,0.3430899977684021,292.5986022949219,297.1499938964844,293.1499938964844,0.6502846479415894,-10710.5576171875,304.0022277832031,0.9900881052017212,0.6013895869255066,0.5696389079093933,292.8249816894531,297.1499938964844,293.1499938964844,0.0579031147062778,-7794.24609375,304.13134765625,0.5129664540290833,0.0880399420857429,0.411130279302597,288.45050048828125,291.1499938964844,258.53472900390625,257.6034851074219,279.22674560546875,292.8239440917969,288.4471130371094,1.0,0.5503260493278503,0.5211992263793945,0.5211992263793945,1.0,1.0,-2.9509952068328857,1.170883059501648,1.7801120281219482,0.0464988239109516,0.0,0.0,1.0,130.23056030273438,158.0,-183.6038818359375,-27170.28125,2117.559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8741149902344,305.8559265136719,278.1499938964844,0.0,18000.0,313.1499938964844,25245.990234375,25560.0,0.0,0.0,0.6299483180046082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6160671710968018,1.6160887479782104,-2.156872869818472e-05,0.0,0.000639317499008,0.0,0.0,469.28363037109375,0.0,0.0,0.0,0.882697582244873,4.0,0.0,1.0
458520,292.78173828125,297.1499938964844,293.1499938964844,0.3814954161643982,-6693.43994140625,304.10675048828125,0.8481597304344177,0.3900810778141022,0.3527005612850189,292.76226806640625,297.1499938964844,293.1499938964844,0.2830577194690704,-5588.00927734375,304.1086730957031,0.786486804485321,0.3085083663463592,0.2944157719612121,292.6379699707031,297.1499938964844,293.1499938964844,0.5115591287612915,-6543.25048828125,304.07843017578125,0.9177311658859252,0.4933759570121765,0.3454099297523498,292.6242370605469,297.1499938964844,293.1499938964844,0.6566650867462158,-10779.029296875,304.0174255371094,0.9849172830581664,0.6033373475074768,0.57122403383255,292.8415222167969,297.1499938964844,293.1499938964844,0.0591812841594219,-7906.12353515625,304.1324157714844,0.5109739303588867,0.088910736143589,0.4159184992313385,288.4093933105469,291.1499938964844,258.51922607421875,257.57763671875,279.2037353515625,292.8405456542969,288.40643310546875,1.0,0.5555588603019714,0.5221268534660339,0.5221268534660339,1.0,1.0,-2.969556331634521,1.180543303489685,1.7890130281448364,0.0492820516228675,0.0,0.0,1.0,134.89154052734375,161.0,-151.41799926757812,-27328.966796875,2173.118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89453125,305.8656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.6362789273262024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359766751062e-05,0.0,0.0006457421695813,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852100968360901,4.0,0.0,1.0
458580,292.7984313964844,297.1499938964844,293.1499938964844,0.3846563696861267,-6735.72021484375,304.1088562011719,0.8445757031440735,0.3914671838283539,0.3541220128536224,292.7775573730469,297.1499938964844,293.1499938964844,0.2863267958164215,-5638.16259765625,304.1102294921875,0.7836427092552185,0.310411125421524,0.2963936626911163,292.6558532714844,297.1499938964844,293.1499938964844,0.5174372792243958,-6600.0546875,304.08074951171875,0.9139127135276794,0.4963473975658417,0.3476108908653259,292.64605712890625,297.1499938964844,293.1499938964844,0.6632150411605835,-10851.595703125,304.0295715332031,0.9810901284217834,0.6057106852531433,0.5733909010887146,292.85711669921875,297.1499938964844,293.1499938964844,0.0603549368679523,-8009.1787109375,304.13348388671875,0.5097209215164185,0.0897561609745025,0.4204129576683044,288.3754577636719,291.1499938964844,258.5035705566406,257.5514831542969,279.18731689453125,292.8561706542969,288.3731384277344,1.0,0.5602970123291016,0.5227344632148743,0.5227344632148743,1.0,1.0,-2.9879343509674072,1.1895341873168943,1.7984002828598022,0.0514663308858871,0.0,0.0,1.0,138.80531311035156,161.0,-123.978759765625,-27485.21484375,2225.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9345703125,305.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.486328125,25560.0,0.0,0.0,0.642351508140564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6236189603805542,1.6236406564712524,-2.1770776584162377e-05,0.0,0.0006519051385112,0.0,0.0,475.8932495117188,0.0,0.0,0.0,0.8864573240280151,4.0,0.0,1.0
458640,292.81463623046875,297.1499938964844,293.1499938964844,0.3874385356903076,-6772.5517578125,304.1112976074219,0.8417537808418274,0.392743319272995,0.3554200828075409,292.7923889160156,297.1499938964844,293.1499938964844,0.2893082499504089,-5683.56201171875,304.112060546875,0.7815176844596863,0.312218964099884,0.2982562780380249,292.67315673828125,297.1499938964844,293.1499938964844,0.5228721499443054,-6652.1240234375,304.0834655761719,0.9111127257347108,0.4992118775844574,0.3497176170349121,292.6656188964844,297.1499938964844,293.1499938964844,0.669548749923706,-10922.515625,304.0399475097656,0.978163480758667,0.6082510948181152,0.5758087038993835,292.8717956542969,297.1499938964844,293.1499938964844,0.0614415518939495,-8104.76171875,304.1344909667969,0.5089490413665771,0.0905798226594924,0.424706757068634,288.34930419921875,291.1499938964844,258.4877319335937,257.52508544921875,279.175537109375,292.8709411621094,288.3476257324219,1.0,0.5646478533744812,0.5231146812438965,0.5231146812438965,1.0,1.0,-3.005892515182495,1.1979223489761353,1.8079702854156487,0.0532067045569419,0.0,0.0,1.0,142.18991088867188,164.0,-99.0249252319336,-27643.806640625,2274.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9915771484375,305.9258117675781,278.1499938964844,0.0,18000.0,313.1499938964844,25521.76953125,25560.0,0.0,0.0,0.6481574773788452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6248698234558103,1.6248916387557983,-2.18043369386578e-05,0.0,0.0006577974418178,0.0,0.0,476.9941101074219,0.0,0.0,0.0,0.8870801329612732,4.0,0.0,1.0
458700,292.8302917480469,297.1499938964844,293.1499938964844,0.3898589015007019,-6804.24267578125,304.1139221191406,0.8394367694854736,0.3939144015312195,0.3566074073314667,292.80670166015625,297.1499938964844,293.1499938964844,0.2920164465904236,-5724.49462890625,304.114013671875,0.7798696160316467,0.3139373660087585,0.3000165820121765,292.6898498535156,297.1499938964844,293.1499938964844,0.527878999710083,-6699.69775390625,304.0864562988281,0.908990740776062,0.5019746422767639,0.3517405688762665,292.6837158203125,297.1499938964844,293.1499938964844,0.6754894852638245,-10989.1796875,304.04913330078125,0.9758471250534058,0.6108304262161255,0.5783077478408813,292.8856811523437,297.1499938964844,293.1499938964844,0.06244807690382,-8193.3818359375,304.135498046875,0.5084888935089111,0.0913780331611633,0.4288246035575866,288.33062744140625,291.1499938964844,258.4718322753906,257.49853515625,279.1671142578125,292.8848571777344,288.3295288085937,1.0,0.5686801075935364,0.5233290195465088,0.5233290195465088,1.0,1.0,-3.023266077041626,1.2057498693466189,1.8175162076950075,0.0546065382659435,0.0,0.0,1.0,145.18829345703125,164.0,-76.16943359375,-27805.791015625,2321.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06268310546875,305.97467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.0546875,26640.0,0.0,0.0,0.6536933779716492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6254836320877075,1.625505447387695,-2.182081334467512e-05,0.0,0.0006634156452491,0.0,0.0,477.5348510742188,0.0,0.0,0.0,0.9023856520652772,4.0,0.0,1.0
458760,292.8454895019531,297.1499938964844,293.1499938964844,0.3912782073020935,-6821.45703125,304.117919921875,0.8374447226524353,0.3949800133705139,0.3576923608779907,292.8205261230469,297.1499938964844,293.1499938964844,0.2939697504043579,-5753.015625,304.11700439453125,0.7785272598266602,0.315568596124649,0.3016844093799591,292.7059936523437,297.1499938964844,293.1499938964844,0.5315936803817749,-6733.63916015625,304.0912475585937,0.9073070287704468,0.504630446434021,0.353685051202774,292.70086669921875,297.1499938964844,293.1499938964844,0.6798554062843323,-11035.2880859375,304.0595092773437,0.9739274382591248,0.6133698225021362,0.5807960033416748,292.8988037109375,297.1499938964844,293.1499938964844,0.0632562190294265,-8263.048828125,304.1366577148437,0.5082151889801025,0.0921454355120658,0.4327690601348877,288.34197998046875,291.1499938964844,258.4558410644531,257.47186279296875,279.1611328125,292.8980407714844,288.34234619140625,1.0,0.5724501013755798,0.523426353931427,0.523426353931427,1.0,1.0,-3.039955139160156,1.21306312084198,1.8268920183181765,0.0557499080896377,0.0,0.0,1.0,147.9120635986328,167.0,-26.17704200744629,-28086.15625,2365.624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1268310546875,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,26332.240234375,26640.0,0.0,0.0,0.6591612696647644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6504679918289185,1.6504905223846436,-2.249675708299037e-05,0.0,0.00066896493081,0.0,0.0,499.8948974609375,0.0,0.0,0.0,0.901461660861969,4.0,0.0,1.0
458820,292.86016845703125,297.1499938964844,293.1499938964844,0.3928427696228027,-6841.18701171875,304.1208801269531,0.8356585502624512,0.3959508836269378,0.35867840051651,292.8338928222656,297.1499938964844,293.1499938964844,0.2960358560085296,-5783.646484375,304.1192626953125,0.7773762345314026,0.3171180188655853,0.3032640218734741,292.7216186523437,297.1499938964844,293.1499938964844,0.5355284214019775,-6770.2783203125,304.09478759765625,0.9059014320373536,0.5071841478347778,0.3555493056774139,292.7172546386719,297.1499938964844,293.1499938964844,0.6844887137413025,-11086.3876953125,304.0675048828125,0.9722594618797302,0.6158398985862732,0.5832207798957825,292.9112854003906,297.1499938964844,293.1499938964844,0.0640767887234687,-8334.8564453125,304.1375732421875,0.508040189743042,0.0928767397999763,0.4365276992321014,288.3428649902344,291.1499938964844,258.4398498535156,257.4450988769531,279.1568298339844,292.9105529785156,288.343017578125,1.0,0.5759939551353455,0.5234405398368835,0.5234405398368835,1.0,1.0,-3.055870056152344,1.2198861837387085,1.8359839916229248,0.0566931366920471,0.0,0.0,1.0,150.4380340576172,167.0,-13.706175804138184,-28258.9453125,2408.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.195556640625,306.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.435546875,26640.0,0.0,0.0,0.664452075958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6553558111190796,1.6553784608840942,-2.2630201783613305e-05,0.0,0.0006743343546986,0.0,0.0,504.349365234375,0.0,0.0,0.0,0.9038923978805542,4.0,0.0,1.0
458880,292.87432861328125,297.1499938964844,293.1499938964844,0.3942694365978241,-6859.1572265625,304.12359619140625,0.834023118019104,0.3968444764614105,0.3595842719078064,292.8467712402344,297.1499938964844,293.1499938964844,0.2979937195777893,-5812.6416015625,304.12127685546875,0.7763593792915344,0.3185946047306061,0.304766446352005,292.7367248535156,297.1499938964844,293.1499938964844,0.5392960906028748,-6805.3564453125,304.09796142578125,0.9046949744224548,0.509646475315094,0.3573441803455353,292.7329406738281,297.1499938964844,293.1499938964844,0.6888936161994934,-11135.30859375,304.0744934082031,0.9707720875740052,0.6182376146316528,0.5855761170387268,292.92315673828125,297.1499938964844,293.1499938964844,0.0648510828614234,-8402.8388671875,304.138427734375,0.507916271686554,0.0935697257518768,0.4400953650474548,288.3439025878906,291.1499938964844,258.423828125,257.4183654785156,279.1537780761719,292.9224853515625,288.3441467285156,1.0,0.5793460011482239,0.5233961939811707,0.5233961939811707,1.0,1.0,-3.0710549354553223,1.226283073425293,1.8447718620300293,0.057483036071062,0.0,0.0,1.0,152.8118438720703,170.0,-5.7902350425720215,-28421.533203125,2448.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2723388671875,306.1751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,26566.083984375,26640.0,0.0,0.0,0.6695170402526855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6577802896499634,1.657802939414978,-2.269654032716062e-05,0.0,0.0006794746732339,0.0,0.0,506.5687255859375,0.0,0.0,0.0,0.905098021030426,4.0,0.0,1.0
458940,292.8879089355469,297.1499938964844,293.1499938964844,0.395530492067337,-6874.94775390625,304.1260986328125,0.8324964642524719,0.3976679146289825,0.3604199886322021,292.8591613769531,297.1499938964844,293.1499938964844,0.2998186349868774,-5839.58935546875,304.1231689453125,0.7754342555999756,0.3200027644634247,0.3061978220939636,292.7513122558594,297.1499938964844,293.1499938964844,0.5428459048271179,-6838.3291015625,304.1009826660156,0.9036270380020142,0.5120168924331665,0.3590720891952514,292.748046875,297.1499938964844,293.1499938964844,0.6930035948753357,-11181.0517578125,304.08074951171875,0.9694114327430724,0.6205548048019409,0.5878552794456482,292.9344482421875,297.1499938964844,293.1499938964844,0.0655707716941833,-8466.1103515625,304.13922119140625,0.5078089833259583,0.0942227393388748,0.4434671103954315,288.3466186523437,291.1499938964844,258.40789794921875,257.3916320800781,279.1515808105469,292.9338073730469,288.3470458984375,1.0,0.5825280547142029,0.523309588432312,0.523309588432312,1.0,1.0,-3.085519790649414,1.2322882413864136,1.8532315492630005,0.0581505820155143,0.0,0.0,1.0,155.06678771972656,170.0,0.8417661786079407,-28580.111328125,2487.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3567199707031,306.23956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,26603.712890625,26640.0,0.0,0.0,0.6743450164794922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6589539051055908,1.658976674079895,-2.2728687326889485e-05,0.0,0.0006843744195066,0.0,0.0,507.6453552246094,0.0,0.0,0.0,0.9056816697120668,4.0,0.0,1.0
459000,292.9009704589844,297.1499938964844,293.1499938964844,0.3966243267059326,-6888.5224609375,304.1284484863281,0.8310442566871643,0.3984251916408539,0.3611926734447479,292.8710632324219,297.1499938964844,293.1499938964844,0.3015079796314239,-5864.4453125,304.1249694824219,0.7745674252510071,0.3213458061218261,0.3075638711452484,292.7654113769531,297.1499938964844,293.1499938964844,0.5461645126342773,-6869.0537109375,304.1038513183594,0.902649700641632,0.5142953991889954,0.3607344031333923,292.7626037597656,297.1499938964844,293.1499938964844,0.696803629398346,-11223.333984375,304.08642578125,0.968132734298706,0.6227865815162659,0.5900541543960571,292.9452514648437,297.1499938964844,293.1499938964844,0.0662345290184021,-8524.4755859375,304.1399841308594,0.5076935291290283,0.0948352888226509,0.4466451704502105,288.3515319824219,291.1499938964844,258.3920593261719,257.36505126953125,279.1500549316406,292.94464111328125,288.3520812988281,1.0,0.5855600237846375,0.523193895816803,0.523193895816803,1.0,1.0,-3.099282741546631,1.2379342317581177,1.8613485097885127,0.0587213225662708,0.0,0.0,1.0,157.2313995361328,173.0,7.192016124725342,-28737.037109375,2525.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.44708251953125,306.30877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.240234375,27720.0,0.0,0.0,0.6789383292198181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6595314741134644,1.6595542430877686,-2.274451617267914e-05,0.0,0.0006890360964462,0.0,0.0,508.17572021484375,0.0,0.0,0.0,0.9209688901901244,4.0,0.0,1.0
459060,292.9135437011719,297.1499938964844,293.1499938964844,0.3968817293643951,-6890.10302734375,304.13189697265625,0.8296351432800293,0.3991100788116455,0.3619024753570556,292.882568359375,297.1499938964844,293.1499938964844,0.3025485575199127,-5878.77197265625,304.12762451171875,0.7737295627593994,0.3226218819618225,0.3088659644126892,292.7791442871094,297.1499938964844,293.1499938964844,0.5483384132385254,-6887.8916015625,304.1082763671875,0.9017162919044496,0.5164740085601807,0.3623295426368713,292.7767333984375,297.1499938964844,293.1499938964844,0.69915771484375,-11246.6767578125,304.0936889648437,0.9668976664543152,0.6249194145202637,0.5921661257743835,292.9555358886719,297.1499938964844,293.1499938964844,0.0667177736759185,-8565.2373046875,304.14093017578125,0.5075501799583435,0.0954068601131439,0.4496307373046875,288.3817749023437,291.1499938964844,258.3763122558594,257.3385925292969,279.1489562988281,292.9549560546875,288.3833923339844,1.0,0.5884546041488647,0.5230584144592285,0.5230584144592285,1.0,1.0,-3.112335681915283,1.2432349920272827,1.8691006898880005,0.0592130310833454,0.0,0.0,1.0,159.32888793945312,173.0,42.10905456542969,-29007.76171875,2561.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5238037109375,306.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,27418.244140625,27720.0,0.0,0.0,0.6834982633590698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6841586828231812,1.6841821670532229,-2.342457628401462e-05,0.0,0.0006936638965271,0.0,0.0,531.1370849609375,0.0,0.0,0.0,0.9198389649391174,4.0,0.0,1.0
459120,292.9256591796875,297.1499938964844,293.1499938964844,0.3974447846412658,-6896.494140625,304.1341552734375,0.8282420039176941,0.3997262418270111,0.362546294927597,292.8936462402344,297.1499938964844,293.1499938964844,0.3038194179534912,-5897.126953125,304.12939453125,0.7728965878486633,0.3238327503204345,0.3101039826869964,292.7924499511719,297.1499938964844,293.1499938964844,0.5509074926376343,-6911.2822265625,304.1111755371094,0.9007911086082458,0.5185591578483582,0.3638547658920288,292.7904357910156,297.1499938964844,293.1499938964844,0.7019804120063782,-11277.3935546875,304.0987854003906,0.9656730890274048,0.6269581913948059,0.5941829085350037,292.96539306640625,297.1499938964844,293.1499938964844,0.0672370940446853,-8610.3310546875,304.1416320800781,0.5073641538619995,0.0959375128149986,0.4524267911911011,288.3975524902344,291.1499938964844,258.3607788085937,257.3123474121094,279.148193359375,292.9648132324219,288.39874267578125,1.0,0.591221272945404,0.5229103565216064,0.5229103565216064,1.0,1.0,-3.124661445617676,1.2481975555419922,1.876463890075684,0.0596380978822708,0.0,0.0,1.0,161.3781280517578,176.0,41.79838562011719,-29166.966796875,2596.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5996398925781,306.4722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.353515625,27720.0,0.0,0.0,0.6879167556762695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6888850927352903,1.6889086961746216,-2.355623837502208e-05,0.0,0.0006981480983085,0.0,0.0,535.6214599609375,0.0,0.0,0.0,0.9221874475479126,4.0,0.0,1.0
459180,292.93731689453125,297.1499938964844,293.1499938964844,0.3979825675487518,-6902.72998046875,304.13604736328125,0.826863706111908,0.4002774953842163,0.3631308376789093,292.90435791015625,297.1499938964844,293.1499938964844,0.3050616681575775,-5915.15966796875,304.130859375,0.7720657587051392,0.3249796032905578,0.3112805187702179,292.8052673339844,297.1499938964844,293.1499938964844,0.5534363985061646,-6934.46630859375,304.1136474609375,0.8998777866363525,0.5205700993537903,0.3653210699558258,292.8036804199219,297.1499938964844,293.1499938964844,0.7047326564788818,-11307.8037109375,304.10308837890625,0.964460015296936,0.6289102435112,0.5961166620254517,292.97479248046875,297.1499938964844,293.1499938964844,0.0677280351519584,-8653.1591796875,304.1422424316406,0.5071340799331665,0.0964282155036926,0.455035388469696,288.4105834960937,291.1499938964844,258.34539794921875,257.286376953125,279.1476745605469,292.9742431640625,288.4116516113281,1.0,0.5938698053359985,0.5227543711662292,0.5227543711662292,1.0,1.0,-3.1363115310668945,1.2528530359268188,1.883458375930786,0.0600078701972961,0.0,0.0,1.0,163.3833465576172,176.0,39.111846923828125,-29313.392578125,2630.089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6793212890625,306.5369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.1015625,27720.0,0.0,0.0,0.6921408772468567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.691203474998474,1.6912270784378052,-2.362095438002143e-05,0.0,0.0007024350343272,0.0,0.0,537.8302612304688,0.0,0.0,0.0,0.9233383536338806,4.0,0.0,1.0
459240,292.9486083984375,297.1499938964844,293.1499938964844,0.3984389305114746,-6907.9638671875,304.13775634765625,0.8254861235618591,0.4007528424263,0.363652616739273,292.9147033691406,297.1499938964844,293.1499938964844,0.3062329888343811,-5932.16259765625,304.1322326660156,0.7712253928184509,0.3260568678379059,0.3123941421508789,292.8175964355469,297.1499938964844,293.1499938964844,0.5558757185935974,-6956.890625,304.1158142089844,0.8989735841751099,0.5225164890289307,0.3667404353618622,292.8165588378906,297.1499938964844,293.1499938964844,0.7073315978050232,-11336.68359375,304.1068725585937,0.963244080543518,0.6307703256607056,0.5979654788970947,292.9837951660156,297.1499938964844,293.1499938964844,0.0681826919317245,-8692.87109375,304.142822265625,0.5068575143814087,0.0968806520104408,0.4574662744998932,288.4228820800781,291.1499938964844,258.3302917480469,257.2607116699219,279.1473388671875,292.9832763671875,288.4239196777344,1.0,0.5964086055755615,0.5225942730903625,0.5225942730903625,1.0,1.0,-3.147308349609375,1.2572187185287476,1.890089750289917,0.0603317357599735,0.0,0.0,1.0,165.35382080078125,179.0,37.00534439086914,-29453.771484375,2662.330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7629089355469,306.6035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,27685.126953125,27720.0,0.0,0.0,0.6961632966995239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6923354864120483,1.6923590898513794,-2.3652586605749093e-05,0.0,0.0007065172540023,0.0,0.0,538.9110107421875,0.0,0.0,0.0,0.9239006638526917,4.0,0.0,1.0
459300,292.9596252441406,297.1499938964844,293.1499938964844,0.3987754881381988,-6911.62890625,304.1393737792969,0.8240875601768494,0.4011401534080505,0.3641000688076019,292.9247741699219,297.1499938964844,293.1499938964844,0.3073060810565948,-5947.689453125,304.13348388671875,0.7703569531440735,0.3270568251609802,0.3134375512599945,292.8294982910156,297.1499938964844,293.1499938964844,0.5581903457641602,-6978.1689453125,304.1178283691406,0.8980616331100464,0.5243880748748779,0.3681106269359588,292.8290405273437,297.1499938964844,293.1499938964844,0.7097402811050415,-11363.482421875,304.1103210449219,0.962009072303772,0.6325419545173645,0.5997289419174194,292.9924011230469,297.1499938964844,293.1499938964844,0.0685974806547164,-8729.0693359375,304.14337158203125,0.5065280795097351,0.0972953289747238,0.4597235918045044,288.4354248046875,291.1499938964844,258.31549072265625,257.2354431152344,279.1471252441406,292.9919128417969,288.4364929199219,1.0,0.5988404750823975,0.5224331617355347,0.5224331617355347,1.0,1.0,-3.157626152038574,1.2612897157669067,1.896336436271668,0.060614924877882,0.0,0.0,1.0,167.3000030517578,179.0,36.2144660949707,-29590.521484375,2693.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84967041015625,306.67236328125,278.1499938964844,0.0,18000.0,313.1499938964844,27702.95703125,28800.0,0.0,0.0,0.6999814510345459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6928802728652954,1.692903995513916,-2.3667818823014383e-05,0.0,0.000710392196197,0.0,0.0,539.431640625,0.0,0.0,0.0,0.939171314239502,4.0,0.0,1.0
459360,292.97039794921875,297.1499938964844,293.1499938964844,0.3983102738857269,-6903.77099609375,304.14215087890625,0.8226540088653564,0.4014356136322021,0.3644684255123138,292.93463134765625,297.1499938964844,293.1499938964844,0.3077518343925476,-5953.07763671875,304.1356811523437,0.7694494128227234,0.3279778063297272,0.3144084215164184,292.841064453125,297.1499938964844,293.1499938964844,0.5594404935836792,-6988.41845703125,304.12139892578125,0.8971261978149414,0.526172935962677,0.3694265186786651,292.8411865234375,297.1499938964844,293.1499938964844,0.7108101844787598,-11372.6201171875,304.1156005859375,0.96074378490448,0.6342180371284485,0.6014092564582825,293.0006408691406,297.1499938964844,293.1499938964844,0.0688466131687164,-8748.8681640625,304.1441345214844,0.5061439275741577,0.0976734980940818,0.4618171453475952,288.471435546875,291.1499938964844,258.3009948730469,257.2105712890625,279.1470031738281,293.00018310546875,288.473388671875,1.0,0.601170539855957,0.5222738981246948,0.5222738981246948,1.0,1.0,-3.167264223098755,1.2650716304779053,1.90219247341156,0.0608635134994983,0.0,0.0,1.0,169.2306365966797,182.0,64.77461242675781,-29838.552734375,2722.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.920654296875,306.76763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.7421875,28800.0,0.0,0.0,0.7037992477416992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7171733379364014,1.7171976566314695,-2.4351962565560825e-05,0.0,0.0007142667309381,0.0,0.0,562.9893798828125,0.0,0.0,0.0,0.9378482699394226,4.0,0.0,1.0
459420,292.9808959960937,297.1499938964844,293.1499938964844,0.3981805145740509,-6901.1005859375,304.143798828125,0.8211789131164551,0.4016507267951965,0.3647575974464416,292.9442138671875,297.1499938964844,293.1499938964844,0.3084544241428375,-5962.89697265625,304.1369934082031,0.7684972286224365,0.3288244903087616,0.3153057992458343,292.8523254394531,297.1499938964844,293.1499938964844,0.5611712336540222,-7004.04296875,304.1234436035156,0.8961551189422607,0.5278745293617249,0.3706810474395752,292.85302734375,297.1499938964844,293.1499938964844,0.7124603986740112,-11390.369140625,304.11883544921875,0.95943683385849,0.6358057856559753,0.6029992699623108,293.0085144042969,297.1499938964844,293.1499938964844,0.0691470578312873,-8774.4189453125,304.1446533203125,0.5057019591331482,0.0980153307318687,0.4637462198734283,288.49176025390625,291.1499938964844,258.2868347167969,257.18621826171875,279.1469421386719,293.0080871582031,288.4931945800781,1.0,0.603398859500885,0.5221184492111206,0.5221184492111206,1.0,1.0,-3.176198482513428,1.268559217453003,1.9076392650604248,0.0610797218978405,0.0,0.0,1.0,171.15011596679688,182.0,59.78263854980469,-29974.197265625,2751.368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9893798828125,306.8287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.53515625,28800.0,0.0,0.0,0.7075010538101196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7217695713043213,1.7217941284179688,-2.4482502340106294e-05,0.0,0.0007180236279964,0.0,0.0,567.5222778320312,0.0,0.0,0.0,0.940128743648529,4.0,0.0,1.0
459480,292.99102783203125,297.1499938964844,293.1499938964844,0.3980498611927032,-6898.58056640625,304.1451721191406,0.8196806907653809,0.4017979800701141,0.3649823069572449,292.9535217285156,297.1499938964844,293.1499938964844,0.3091453909873962,-5972.6591796875,304.1381225585937,0.7675167918205261,0.3296034336090088,0.3161373436450958,292.8632507324219,297.1499938964844,293.1499938964844,0.5629169344902039,-7019.98388671875,304.1250915527344,0.8951675295829773,0.5295031666755676,0.3718829452991485,292.8644714355469,297.1499938964844,293.1499938964844,0.7141256332397461,-11408.740234375,304.1214599609375,0.9581101536750792,0.6373209357261658,0.6045164465904236,293.0160827636719,297.1499938964844,293.1499938964844,0.0694315731525421,-8798.794921875,304.1451110839844,0.5052131414413452,0.0983229354023933,0.4655180275440216,288.5084533691406,291.1499938964844,258.2731018066406,257.162353515625,279.14697265625,293.0156555175781,288.5097351074219,1.0,0.6055324673652649,0.5219678282737732,0.5219678282737732,1.0,1.0,-3.1845126152038574,1.2717901468276978,1.91272234916687,0.061269499361515,0.0,0.0,1.0,173.0507354736328,185.0,53.47878646850586,-30096.62109375,2778.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0608215332031,306.888671875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3046875,28800.0,0.0,0.0,0.7110368609428406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0007216120138764,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.0008850097656,297.1499938964844,293.1499938964844,0.3978652060031891,-6895.41650390625,304.1463623046875,0.8181599378585815,0.4018771946430206,0.3651458024978637,292.9625549316406,297.1499938964844,293.1499938964844,0.3097818791866302,-5981.65283203125,304.1390991210937,0.7665102481842041,0.3303163051605224,0.3169049024581909,292.8738098144531,297.1499938964844,293.1499938964844,0.5646013617515564,-7035.416015625,304.1265563964844,0.8941641449928284,0.5310555696487427,0.3730328977108001,292.8755187988281,297.1499938964844,293.1499938964844,0.7157183885574341,-11426.484375,304.1237487792969,0.9567662477493286,0.6387636661529541,0.6059650778770447,293.0233154296875,297.1499938964844,293.1499938964844,0.0696899965405464,-8820.939453125,304.1455383300781,0.5046800971031189,0.0985974967479705,0.4671366214752197,288.5238037109375,291.1499938964844,258.2597961425781,257.1390991210937,279.14703369140625,293.0229187011719,288.5250244140625,1.0,0.6075743436813354,0.5218231081962585,0.5218231081962585,1.0,1.0,-3.192228078842163,1.2747761011123655,1.917451858520508,0.0614368356764316,0.0,0.0,1.0,174.93255615234375,185.0,48.5941047668457,-30212.673828125,2804.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1354675292969,306.9497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,28766.708984375,28800.0,0.0,0.0,0.7143933176994324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7250761985778809,1.7251007556915283,-2.4576627765782177e-05,0.0,0.0007250183844007,0.0,0.0,570.79833984375,0.0,0.0,0.0,0.9417696595191956,4.0,0.0,1.0
459600,293.01043701171875,297.1499938964844,293.1499938964844,0.397599846124649,-6891.20361328125,304.14752197265625,0.8166131973266602,0.4018886387348175,0.3652493953704834,292.9713134765625,297.1499938964844,293.1499938964844,0.3103473484516144,-5989.595703125,304.1400756835937,0.7654796242713928,0.3309683799743652,0.3176137804985046,292.8841552734375,297.1499938964844,293.1499938964844,0.5661820769309998,-7049.87744140625,304.1279296875,0.8931403756141663,0.5325274467468262,0.3741287589073181,292.8862609863281,297.1499938964844,293.1499938964844,0.7171967029571533,-11442.98046875,304.1258239746094,0.9554028511047364,0.6401351690292358,0.607347309589386,293.0302429199219,297.1499938964844,293.1499938964844,0.0699190869927406,-8840.484375,304.1459350585937,0.5041061043739319,0.0988410264253616,0.4686131477355957,288.5388488769531,291.1499938964844,258.2469787597656,257.1164855957031,279.1471252441406,293.0298767089844,288.5400695800781,1.0,0.6095299124717712,0.5216853022575378,0.5216853022575378,1.0,1.0,-3.199371337890625,1.2775307893753052,1.9218404293060305,0.0615856312215328,0.0,0.0,1.0,176.79849243164062,188.0,45.621337890625,-30325.37109375,2829.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2126770019531,307.0126953125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.06640625,29880.0,0.0,0.0,0.7175730466842651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.72559654712677,1.725621223449707,-2.4591456167399883e-05,0.0,0.0007282454171217,0.0,0.0,571.3150634765625,0.0,0.0,0.0,0.9570279121398926,4.0,0.0,1.0
459660,293.019775390625,297.1499938964844,293.1499938964844,0.396581768989563,-6876.12939453125,304.1498107910156,0.8150304555892944,0.4018239080905914,0.365289568901062,292.9798889160156,297.1499938964844,293.1499938964844,0.3103140890598297,-5987.87060546875,304.1419372558594,0.7644190788269043,0.3315519988536834,0.3182626664638519,292.89422607421875,297.1499938964844,293.1499938964844,0.5667195320129395,-7053.5302734375,304.1309814453125,0.8920881152153015,0.5339142680168152,0.3751679360866546,292.8966979980469,297.1499938964844,293.1499938964844,0.7174010872840881,-11442.5693359375,304.1298522949219,0.9540104866027832,0.6414228081703186,0.6086585521697998,293.0368957519531,297.1499938964844,293.1499938964844,0.06999172270298,-8844.4052734375,304.14654541015625,0.5034899711608887,0.0990541130304336,0.4699517488479614,288.5765686035156,291.1499938964844,258.2346496582031,257.0945739746094,279.147216796875,293.0364074707031,288.5785827636719,1.0,0.6114003658294678,0.521552562713623,0.521552562713623,1.0,1.0,-3.205930709838867,1.2800463438034058,1.9258843660354608,0.06171315908432,0.0,0.0,1.0,178.6533660888672,188.0,71.83512878417969,-30547.9375,2852.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27398681640625,307.10089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29589.1796875,29880.0,0.0,0.0,0.720771312713623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7495633363723757,1.7495886087417605,-2.527929973439313e-05,0.0,0.0007314912509173,0.0,0.0,595.4522705078125,0.0,0.0,0.0,0.9555169939994812,4.0,0.0,1.0
459720,293.02886962890625,297.1499938964844,293.1499938964844,0.3959304392337799,-6866.65087890625,304.1510314941406,0.8134000301361084,0.4016866981983185,0.3652617931365967,292.9882507324219,297.1499938964844,293.1499938964844,0.3105598986148834,-5990.90673828125,304.1429443359375,0.7633171677589417,0.3320614099502563,0.3188435435295105,292.904052734375,297.1499938964844,293.1499938964844,0.5677770376205444,-7062.91943359375,304.13250732421875,0.8910007476806641,0.5352269411087036,0.3761502504348755,292.9068908691406,297.1499938964844,293.1499938964844,0.7182496786117554,-11451.4482421875,304.1319580078125,0.9525768756866456,0.6426334381103516,0.6098912358283997,293.0432434082031,297.1499938964844,293.1499938964844,0.0701265558600425,-8855.0849609375,304.1469116210937,0.5028305053710938,0.0992377996444702,0.4711580574512481,288.59820556640625,291.1499938964844,258.222900390625,257.07342529296875,279.1473083496094,293.0425720214844,288.5997314453125,1.0,0.613186240196228,0.52142733335495,0.52142733335495,1.0,1.0,-3.211884021759033,1.2823177576065063,1.9295663833618164,0.061821699142456,0.0,0.0,1.0,180.50244140625,191.0,65.31580352783203,-30659.228515625,2875.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3330078125,307.1554260253906,278.1499938964844,0.0,18000.0,313.1499938964844,29739.814453125,29880.0,0.0,0.0,0.7238743901252747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7540110349655151,1.7540364265441897,-2.5407993234694004e-05,0.0,0.0007346404599957,0.0,0.0,600.0051879882812,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
459780,293.0377197265625,297.1499938964844,293.1499938964844,0.3952904939651489,-6857.458984375,304.1520080566406,0.8117318749427795,0.4014827907085418,0.3651729524135589,292.9964599609375,297.1499938964844,293.1499938964844,0.3107969164848327,-5993.9169921875,304.143798828125,0.762182354927063,0.3325002193450928,0.3193563222885132,292.9135437011719,297.1499938964844,293.1499938964844,0.5688722133636475,-7072.828125,304.1336975097656,0.8898966908454895,0.5364772081375122,0.3770864605903625,292.9167175292969,297.1499938964844,293.1499938964844,0.7191497087478638,-11461.296875,304.13360595703125,0.951121151447296,0.6437804102897644,0.6110600233078003,293.0493469238281,297.1499938964844,293.1499938964844,0.0702528432011604,-8865.2333984375,304.1472473144531,0.5021352171897888,0.0993934720754623,0.4722350537776947,288.6162109375,291.1499938964844,258.21173095703125,257.05303955078125,279.1474914550781,293.0485534667969,288.6175537109375,1.0,0.614890992641449,0.5213133692741394,0.5213133692741394,1.0,1.0,-3.217284202575684,1.2843753099441528,1.9329088926315308,0.0619211681187152,0.0,0.0,1.0,182.3385162353516,191.0,58.11648941040039,-30757.939453125,2896.732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3948059082031,307.2089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,29812.658203125,29880.0,0.0,0.0,0.7268276214599609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7561578750610352,1.7561832666397097,-2.547022631915752e-05,0.0,0.0007376376888714,0.0,0.0,602.2109985351562,0.0,0.0,0.0,0.9587856531143188,4.0,0.0,1.0
459840,293.0463562011719,297.1499938964844,293.1499938964844,0.3946068286895752,-6847.72998046875,304.15289306640625,0.8100252747535706,0.4012123346328735,0.3650251924991607,293.00445556640625,297.1499938964844,293.1499938964844,0.3109834492206573,-5996.20751953125,304.14459228515625,0.7610191106796265,0.3328713178634643,0.3198048174381256,292.9227294921875,297.1499938964844,293.1499938964844,0.5699324011802673,-7082.46923828125,304.1347351074219,0.8887807130813599,0.537666916847229,0.3779805302619934,292.9262390136719,297.1499938964844,293.1499938964844,0.7200126647949219,-11470.8583984375,304.135009765625,0.9496480822563172,0.6448652148246765,0.6121706366539001,293.05517578125,297.1499938964844,293.1499938964844,0.0703612342476844,-8873.8662109375,304.1475524902344,0.5014092922210693,0.0995232313871383,0.4731926620006561,288.6328125,291.1499938964844,258.2012023925781,257.03350830078125,279.1476745605469,293.05438232421875,288.6340637207031,1.0,0.6165194511413574,0.5212115049362183,0.5212115049362183,1.0,1.0,-3.2221696376800537,1.286237716674805,1.9359320402145384,0.0620161332190036,0.0,0.0,1.0,184.16123962402344,194.0,52.63012313842773,-30851.095703125,2916.953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4598083496094,307.2637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1953125,29880.0,0.0,0.0,0.7296232581138611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.757204294204712,1.7572296857833862,-2.5500588890281502e-05,0.0,0.0007404749048873,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
459900,293.05474853515625,297.1499938964844,293.1499938964844,0.3938487768173218,-6837.01171875,304.1537170410156,0.808272659778595,0.4008720517158508,0.3648158311843872,293.0122985839844,297.1499938964844,293.1499938964844,0.311096578836441,-5997.404296875,304.1453552246094,0.759825587272644,0.3331734538078308,0.3201881051063537,292.931640625,297.1499938964844,293.1499938964844,0.5709182620048523,-7091.4228515625,304.1357116699219,0.8876502513885498,0.5387946367263794,0.3788315653800964,292.9354553222656,297.1499938964844,293.1499938964844,0.7207906246185303,-11479.46484375,304.1363220214844,0.9481545090675354,0.6458856463432312,0.6132212281227112,293.0607604980469,297.1499938964844,293.1499938964844,0.0704470425844192,-8880.4921875,304.1478271484375,0.500653088092804,0.0996277332305908,0.4740338027477264,288.6489562988281,291.1499938964844,258.1913452148437,257.0149230957031,279.1478881835937,293.0600280761719,288.6502380371094,1.0,0.6180720329284668,0.521122932434082,0.521122932434082,1.0,1.0,-3.2265353202819824,1.2879050970077517,1.9386301040649407,0.0621088966727256,0.0,0.0,1.0,185.97195434570312,194.0,49.26995086669922,-30941.17578125,2936.07275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.527587890625,307.32049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.638671875,30960.0,0.0,0.0,0.7322555780410767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7576881647109983,1.7577136754989624,-2.5514635126455687e-05,0.0,0.000743146345485,0.0,0.0,603.7866821289062,0.0,0.0,0.0,0.9745442867279052,4.0,0.0,1.0
459960,293.0630187988281,297.1499938964844,293.1499938964844,0.3923624753952026,-6815.7294921875,304.15576171875,0.8064655065536499,0.4004572033882141,0.3645444512367248,293.0199890136719,297.1499938964844,293.1499938964844,0.3106182515621185,-5989.04638671875,304.1470642089844,0.7586007714271545,0.3334065079689026,0.3205085396766662,292.9403381347656,297.1499938964844,293.1499938964844,0.5708998441696167,-7089.9599609375,304.1383361816406,0.8865012526512146,0.5398538708686829,0.3796395361423492,292.9444885253906,297.1499938964844,293.1499938964844,0.7203376293182373,-11471.6474609375,304.1396179199219,0.9466349482536316,0.6468318104743958,0.6142103672027588,293.06610107421875,297.1499938964844,293.1499938964844,0.0703854858875274,-8872.310546875,304.1483459472656,0.4998687207698822,0.0997088029980659,0.4747696816921234,288.68731689453125,291.1499938964844,258.18218994140625,256.99725341796875,279.14813232421875,293.0655212402344,288.6893310546875,1.0,0.6195533871650696,0.5210487842559814,0.5210487842559814,1.0,1.0,-3.230398416519165,1.2893874645233154,1.9410109519958496,0.0622034035623073,0.0,0.0,1.0,187.77491760253903,197.0,74.5182876586914,-31139.490234375,2954.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57977294921875,307.4017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,30674.123046875,30960.0,0.0,0.0,0.73492431640625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7813501358032229,1.7813762426376345,-2.620621307869441e-05,0.0,0.0007458547479473,0.0,0.0,628.5010375976562,0.0,0.0,0.0,0.9728574156761168,4.0,0.0,1.0
460020,293.07110595703125,297.1499938964844,293.1499938964844,0.3912424147129059,-6800.0087890625,304.15673828125,0.8045936226844788,0.3999701142311096,0.3642052114009857,293.0275573730469,297.1499938964844,293.1499938964844,0.3104230463504791,-5985.49560546875,304.14794921875,0.7573383450508118,0.3335704803466797,0.320762574672699,292.94879150390625,297.1499938964844,293.1499938964844,0.5714255571365356,-7094.4404296875,304.1394958496094,0.8853250741958618,0.5408504009246826,0.3803996741771698,292.9532775878906,297.1499938964844,293.1499938964844,0.720552384853363,-11473.326171875,304.14111328125,0.9450780749320984,0.6477091312408447,0.6151283979415894,293.0711975097656,297.1499938964844,293.1499938964844,0.0703926682472229,-8871.4716796875,304.14862060546875,0.4990538358688354,0.0997668281197547,0.4754011631011963,288.709716796875,291.1499938964844,258.1737670898437,256.9806213378906,279.1484069824219,293.0708923339844,288.71124267578125,1.0,0.620961606502533,0.5209899544715881,0.5209899544715881,1.0,1.0,-3.23372483253479,1.290672779083252,1.943052053451538,0.062299508601427,0.0,0.0,1.0,189.5739288330078,197.0,67.84982299804688,-31228.673828125,2971.086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6301574707031,307.450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.630859375,30960.0,0.0,0.0,0.7375099658966064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7856860160827637,1.7857123613357544,-2.6333942514611408e-05,0.0,0.0007484788657166,0.0,0.0,633.1016845703125,0.0,0.0,0.0,0.975004017353058,4.0,0.0,1.0
460080,293.0790100097656,297.1499938964844,293.1499938964844,0.3901401162147522,-6784.6396484375,304.1575012207031,0.8026911616325378,0.3994184136390686,0.3638064265251159,293.03497314453125,297.1499938964844,293.1499938964844,0.3102278411388397,-5982.046875,304.148681640625,0.7560480833053589,0.3336665034294128,0.3209534883499145,292.95703125,297.1499938964844,293.1499938964844,0.572003960609436,-7099.56494140625,304.1403503417969,0.8841347098350525,0.5417788624763489,0.381117582321167,292.9617614746094,297.1499938964844,293.1499938964844,0.7208440899848938,-11476.2294921875,304.1421813964844,0.9435030817985536,0.6485319137573242,0.6159911751747131,293.0761108398437,297.1499938964844,293.1499938964844,0.0703985691070556,-8870.7509765625,304.1488647460937,0.4982159435749054,0.099803477525711,0.4759346842765808,288.7284851074219,291.1499938964844,258.1661376953125,256.96502685546875,279.1485595703125,293.0752258300781,288.7298583984375,1.0,0.6223012804985046,0.5209273099899292,0.5209273099899292,1.0,1.0,-3.2365736961364746,1.2917507886886597,1.944822907447815,0.0623646304011344,0.0,0.0,1.0,191.362548828125,200.0,60.48019409179688,-31306.296875,2986.99658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6835021972656,307.4983215332031,278.1499938964844,0.0,18000.0,313.1499938964844,30895.7890625,30960.0,0.0,0.0,0.7399632334709167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.787774920463562,1.7878012657165527,-2.6395591703476384e-05,0.0,0.0007509686402045,0.0,0.0,635.326171875,0.0,0.0,0.0,0.9760386347770692,4.0,0.0,1.0
460140,293.08673095703125,297.1499938964844,293.1499938964844,0.38899827003479,-6768.7685546875,304.1582336425781,0.8007596135139465,0.398800253868103,0.3633487522602081,293.042236328125,297.1499938964844,293.1499938964844,0.3099828362464905,-5977.8828125,304.1493530273437,0.7547258734703064,0.3336917757987976,0.321078360080719,292.96514892578125,297.1499938964844,293.1499938964844,0.5725346207618713,-7104.26416015625,304.1411437988281,0.8829181790351868,0.5426257252693176,0.3817816376686096,292.9700012207031,297.1499938964844,293.1499938964844,0.721118688583374,-11479.04296875,304.1430969238281,0.9419087767601012,0.6492995023727417,0.6168023347854614,293.0807800292969,297.1499938964844,293.1499938964844,0.0703922808170318,-8869.0234375,304.1490783691406,0.4973543882369995,0.0998193174600601,0.4763732552528381,288.745849609375,291.1499938964844,258.1593322753906,256.9505615234375,279.14874267578125,293.07928466796875,288.7471618652344,1.0,0.6235724091529846,0.5208780765533447,0.5208780765533447,1.0,1.0,-3.23893404006958,1.292645812034607,1.946288108825684,0.0624278411269187,0.0,0.0,1.0,193.1432647705078,200.0,54.98057556152344,-31378.650390625,3001.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7403564453125,307.5477905273437,278.1499938964844,0.0,18000.0,313.1499938964844,30929.306640625,30960.0,0.0,0.0,0.7422696948051453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7887444496154783,1.7887707948684692,-2.6424226234667003e-05,0.0,0.0007533093448728,0.0,0.0,636.3602905273438,0.0,0.0,0.0,0.9765188694000244,4.0,0.0,1.0
460200,293.0942687988281,297.1499938964844,293.1499938964844,0.3877870440483093,-6751.9501953125,304.158935546875,0.7988001108169556,0.3981167376041412,0.3628334105014801,293.0494079589844,297.1499938964844,293.1499938964844,0.3096652626991272,-5972.62451171875,304.1500549316406,0.7533738017082214,0.3336492776870727,0.3211393356323242,292.9731140136719,297.1499938964844,293.1499938964844,0.5729780197143555,-7108.1201171875,304.1419372558594,0.8816784024238586,0.5434049963951111,0.3823951780796051,292.9779663085937,297.1499938964844,293.1499938964844,0.7213248014450073,-11481.05078125,304.1439819335937,0.9402965903282166,0.6500127911567688,0.6175634860992432,293.08526611328125,297.1499938964844,293.1499938964844,0.0703691840171814,-8865.7978515625,304.1492919921875,0.4964721500873565,0.0998159721493721,0.4767248034477234,288.7629089355469,291.1499938964844,258.1534118652344,256.937255859375,279.14898681640625,293.083251953125,288.76422119140625,1.0,0.6247788071632385,0.5208451151847839,0.5208451151847839,1.0,1.0,-3.240830421447754,1.2933766841888428,1.9474536180496216,0.0624980591237545,0.0,0.0,1.0,194.91665649414065,203.0,51.66564178466797,-31448.642578125,3015.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80010986328125,307.59930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.64453125,32040.0,0.0,0.0,0.744431734085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7892167568206787,1.789243221282959,-2.643818515934981e-05,0.0,0.0007555035408586,0.0,0.0,636.8646240234375,0.0,0.0,0.0,0.9917528033256532,4.0,0.0,1.0
