time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460260,293.10174560546875,297.1499938964844,293.1499938964844,0.3858720064163208,-6724.8642578125,304.1607971191406,0.7968087196350098,0.3973600566387176,0.3622570037841797,293.0564880371094,297.1499938964844,293.1499938964844,0.3087660372257232,-5957.953125,304.15167236328125,0.7519898414611816,0.3335355818271637,0.3211351335048675,292.9809265136719,297.1499938964844,293.1499938964844,0.5724248886108398,-7101.6337890625,304.1444091796875,0.8804163336753845,0.5441130995750427,0.3829613924026489,292.9857788085937,297.1499938964844,293.1499938964844,0.720333456993103,-11467.0283203125,304.1468811035156,0.9386616945266724,0.6506587862968445,0.6182694435119629,293.08953857421875,297.1499938964844,293.1499938964844,0.070205271244049,-8848.392578125,304.14971923828125,0.4955686926841736,0.0997938364744186,0.4769916534423828,288.8017272949219,291.1499938964844,258.1483764648437,256.9252014160156,279.1492614746094,293.0871276855469,288.8037414550781,1.0,0.6259206533432007,0.5208298563957214,0.5208298563957214,1.0,1.0,-3.242256164550781,1.2939434051513672,1.948312759399414,0.062578484416008,0.0,0.0,1.0,196.6844482421875,203.0,76.36395263671875,-31624.646484375,3028.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.844970703125,307.6748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,31759.060546875,32040.0,0.0,0.0,0.7466362118721008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8125793933868408,1.8126064538955688,-2.713312096602749e-05,0.0,0.0007577408105134,0.0,0.0,662.139404296875,0.0,0.0,0.0,0.9898937940597534,4.0,0.0,1.0
460320,293.1090393066406,297.1499938964844,293.1499938964844,0.384319931268692,-6703.283203125,304.1616516113281,0.7947803735733032,0.39653480052948,0.3616157174110412,293.0634460449219,297.1499938964844,293.1499938964844,0.3081471920013428,-5948.0361328125,304.1524963378906,0.7505713701248169,0.3333528637886047,0.3210645318031311,292.988525390625,297.1499938964844,293.1499938964844,0.5724157691001892,-7101.0712890625,304.1454467773437,0.8791293501853943,0.544760525226593,0.3834802508354187,292.993408203125,297.1499938964844,293.1499938964844,0.7200208902359009,-11462.587890625,304.14801025390625,0.9369966387748718,0.6512442231178284,0.6189121603965759,293.0936584472656,297.1499938964844,293.1499938964844,0.0701146200299263,-8838.720703125,304.1499328613281,0.494643896818161,0.0997539535164833,0.477178543806076,288.8248291015625,291.1499938964844,258.144287109375,256.9143981933594,279.14959716796875,293.0909118652344,288.826416015625,1.0,0.6269981861114502,0.5208339095115662,0.5208339095115662,1.0,1.0,-3.243198871612549,1.2943440675735474,1.948854923248291,0.0626708418130874,0.0,0.0,1.0,198.4490509033203,206.0,69.778564453125,-31693.931640625,3040.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8884582519531,307.718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.7487682700157166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259036869509146e-05,0.0,0.0007599045638926,0.0,0.0,666.7539672851562,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
460380,293.1162109375,297.1499938964844,293.1499938964844,0.3827830553054809,-6681.99560546875,304.1623229980469,0.7927296161651611,0.3956471383571625,0.3609168529510498,293.0702819824219,297.1499938964844,293.1499938964844,0.3075239062309265,-5938.14111328125,304.1531677246094,0.7491285800933838,0.3331036865711212,0.3209302723407745,292.9958801269531,297.1499938964844,293.1499938964844,0.5724612474441528,-7101.166015625,304.14617919921875,0.8778355717658997,0.545359194278717,0.3839623630046844,293.0007629394531,297.1499938964844,293.1499938964844,0.7197883725166321,-11459.3681640625,304.1487731933594,0.935322105884552,0.6517820954322815,0.619506299495697,293.0975646972656,297.1499938964844,293.1499938964844,0.0700258687138557,-8829.4384765625,304.1501159667969,0.4937038123607635,0.0996975675225257,0.4772879183292389,288.8445739746094,291.1499938964844,258.14117431640625,256.9049072265625,279.14996337890625,293.0946350097656,288.84600830078125,1.0,0.6280145645141602,0.5208581686019897,0.5208581686019897,1.0,1.0,-3.243715047836304,1.2946044206619265,1.949110746383667,0.0627790763974189,0.0,0.0,1.0,200.20216369628903,206.0,62.834415435791016,-31752.447265625,3051.107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9353332519531,307.7628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,31976.576171875,32040.0,0.0,0.0,0.7507749795913696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8187758922576904,1.8188031911849976,-2.7318954380461943e-05,0.0,0.0007619411335326,0.0,0.0,668.9534912109375,0.0,0.0,0.0,0.9929589033126832,4.0,0.0,1.0
460440,293.12322998046875,297.1499938964844,293.1499938964844,0.3812100887298584,-6660.23095703125,304.1629333496094,0.79066002368927,0.3946986198425293,0.360163539648056,293.0770263671875,297.1499938964844,293.1499938964844,0.3068546950817108,-5927.578125,304.15380859375,0.7476645112037659,0.3327901065349579,0.3207352459430694,293.0030212402344,297.1499938964844,293.1499938964844,0.5724897384643555,-7101.14599609375,304.1468200683594,0.8765392303466797,0.5459113121032715,0.3844119012355804,293.00787353515625,297.1499938964844,293.1499938964844,0.7195471525192261,-11456.1259765625,304.1494445800781,0.933643102645874,0.6522737741470337,0.6200571060180664,293.101318359375,297.1499938964844,293.1499938964844,0.0699295252561569,-8819.5556640625,304.1502685546875,0.4927514493465423,0.0996264442801475,0.4773282706737518,288.8630676269531,291.1499938964844,258.1390686035156,256.8968200683594,279.1503295898437,293.0982971191406,288.8644714355469,1.0,0.6289743781089783,0.5209031701087952,0.5209031701087952,1.0,1.0,-3.2438409328460693,1.2947407960891724,1.949100017547608,0.0629065483808517,0.0,0.0,1.0,201.94354248046875,209.0,57.67903137207031,-31806.853515625,3061.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98583984375,307.80841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.51171875,32040.0,0.0,0.0,0.7526490092277527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.819740653038025,1.8197680711746216,-2.7347947252565064e-05,0.0,0.000763843068853,0.0,0.0,670.0187377929688,0.0,0.0,0.0,0.993436336517334,4.0,0.0,1.0
460500,293.1300964355469,297.1499938964844,293.1499938964844,0.3795730471611023,-6637.57470703125,304.1635437011719,0.7885689735412598,0.3936862647533417,0.3593535125255584,293.0836486816406,297.1499938964844,293.1499938964844,0.3061165511608124,-5915.97119140625,304.1544494628906,0.746176540851593,0.3324095606803894,0.3204771280288696,293.0099182128906,297.1499938964844,293.1499938964844,0.57246333360672,-7100.61083984375,304.1474304199219,0.8752382397651672,0.5464151501655579,0.3848279118537903,293.0147705078125,297.1499938964844,293.1499938964844,0.7192506194114685,-11452.2216796875,304.15008544921875,0.9319575428962708,0.6527168154716492,0.6205626726150513,293.1048889160156,297.1499938964844,293.1499938964844,0.0698210448026657,-8808.6044921875,304.1504211425781,0.4917861819267273,0.0995411500334739,0.477302223443985,288.8812866210937,291.1499938964844,258.1380310058594,256.8901672363281,279.1507263183594,293.1018981933594,288.8826599121094,1.0,0.629877507686615,0.5209701061248779,0.5209701061248779,1.0,1.0,-3.243568658828736,1.2947524785995483,1.9488162994384768,0.0630550608038902,0.0,0.0,1.0,203.67434692382807,209.0,54.6353759765625,-31859.3828125,3070.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03955078125,307.85626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8828125,33120.0,0.0,0.0,0.7543835043907166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8201775550842283,1.820204854011536,-2.736107853706926e-05,0.0,0.0007656033267267,0.0,0.0,670.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1368408203125,297.1499938964844,293.1499938964844,0.3775324523448944,-6609.01025390625,304.164794921875,0.7864559888839722,0.39260995388031,0.3584886491298675,293.0902099609375,297.1499938964844,293.1499938964844,0.3050354421138763,-5898.8232421875,304.1556091308594,0.7446650862693787,0.3319641053676605,0.3201591670513153,293.01666259765625,297.1499938964844,293.1499938964844,0.5718778967857361,-7094.2890625,304.1489562988281,0.8739307522773743,0.5468682646751404,0.3852114081382751,293.0215148925781,297.1499938964844,293.1499938964844,0.7182788848876953,-11439.2890625,304.1518249511719,0.930263340473175,0.6531068086624146,0.6210232377052307,293.1083068847656,297.1499938964844,293.1499938964844,0.0696335062384605,-8789.7431640625,304.1506652832031,0.4908089935779571,0.0994432866573333,0.4772189557552337,288.911376953125,291.1499938964844,258.1380615234375,256.8849792480469,279.1511535644531,293.10546875,288.9129943847656,1.0,0.6307287812232971,0.5210596323013306,0.5210596323013306,1.0,1.0,-3.24292254447937,1.2946504354476929,1.948271989822388,0.0632271021604538,0.0,0.0,1.0,205.3977966308593,212.0,66.61092376708984,-31962.72265625,3078.156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0862121582031,307.91607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.232421875,33120.0,0.0,0.0,0.7560905814170837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8318579196929927,1.831885576248169,-2.77133658528328e-05,0.0,0.0007673358195461,0.0,0.0,683.4926147460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1434936523437,297.1499938964844,293.1499938964844,0.3757350444793701,-6584.1357421875,304.1653747558594,0.7843167185783386,0.3914709985256195,0.3575654625892639,293.0966796875,297.1499938964844,293.1499938964844,0.3041375279426574,-5884.79736328125,304.1562194824219,0.7431261539459229,0.3314530253410339,0.3197784125804901,293.023193359375,297.1499938964844,293.1499938964844,0.5716850757598877,-7092.2109375,304.1495056152344,0.8726123571395874,0.5472748875617981,0.3855594396591186,293.0280456542969,297.1499938964844,293.1499938964844,0.7177941799163818,-11433.1728515625,304.1523742675781,0.9285553693771362,0.6534484028816223,0.6214334964752197,293.1115417480469,297.1499938964844,293.1499938964844,0.0694989189505577,-8776.4443359375,304.1507873535156,0.4898179769515991,0.0993333905935287,0.4770800471305847,288.9301452636719,291.1499938964844,258.1392517089844,256.8813171386719,279.151611328125,293.1090087890625,288.9315185546875,1.0,0.6315271258354187,0.5211730599403381,0.5211730599403381,1.0,1.0,-3.241882085800171,1.2944289445877075,1.9474530220031736,0.0634234398603439,0.0,0.0,1.0,207.11590576171875,212.0,59.86045455932617,-32004.1875,3085.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,307.9596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.720703125,33120.0,0.0,0.0,0.7576784491539001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8318434953689573,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007689472986385,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1499938964844,297.1499938964844,293.1499938964844,0.3738757073879242,-6558.3798828125,304.1659545898437,0.7821612358093262,0.3902786374092102,0.3565903902053833,293.10302734375,297.1499938964844,293.1499938964844,0.3031710684299469,-5869.71728515625,304.1568603515625,0.7415659427642822,0.3308789730072021,0.3193377256393432,293.02947998046875,297.1499938964844,293.1499938964844,0.5714386105537415,-7089.61474609375,304.1500549316406,0.8712930679321289,0.5476409792900085,0.3858784437179565,293.0343933105469,297.1499938964844,293.1499938964844,0.7172531485557556,-11426.353515625,304.1529235839844,0.9268470406532288,0.6537487506866455,0.6218035817146301,293.1146545410156,297.1499938964844,293.1499938964844,0.0693541169166565,-8762.2353515625,304.1509094238281,0.4888164401054382,0.0992119461297988,0.4768894612789154,288.94873046875,291.1499938964844,258.1416015625,256.8792724609375,279.1520690917969,293.1125183105469,288.9501342773437,1.0,0.6322761178016663,0.5213109254837036,0.5213109254837036,1.0,1.0,-3.240492105484009,1.2941077947616575,1.946384310722351,0.0636466592550277,0.0,0.0,1.0,208.8241271972656,215.0,56.40495300292969,-32046.8046875,3091.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1875,308.00634765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7591338753700256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007704244344495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.15625,297.1499938964844,293.1499938964844,0.3719508051872253,-6531.689453125,304.16656494140625,0.7799966335296631,0.3890441358089447,0.3555724322795868,293.1093139648437,297.1499938964844,293.1499938964844,0.3021226525306701,-5853.3681640625,304.1575012207031,0.7399829626083374,0.3302403688430786,0.3188356161117553,293.0356140136719,297.1499938964844,293.1499938964844,0.5711156725883484,-7086.2685546875,304.1506042480469,0.8699723482131958,0.5479639172554016,0.3861677348613739,293.04052734375,297.1499938964844,293.1499938964844,0.7166275382041931,-11418.4638671875,304.1535339355469,0.9251387119293212,0.6540046334266663,0.6221325397491455,293.1175842285156,297.1499938964844,293.1499938964844,0.0691951513290405,-8746.7333984375,304.1510314941406,0.4878010749816894,0.099077470600605,0.4766418635845184,288.9677429199219,291.1499938964844,258.1451721191406,256.8788757324219,279.15252685546875,293.115966796875,288.9691772460937,1.0,0.6329760551452637,0.5214741230010986,0.5214741230010986,1.0,1.0,-3.2387540340423584,1.2936890125274658,1.945064902305603,0.0638985410332679,0.0,0.0,1.0,210.5224609375,215.0,55.02483367919922,-32089.380859375,3097.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24169921875,308.05499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7604584097862244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007717686239629,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.162353515625,297.1499938964844,293.1499938964844,0.3699714243412018,-6504.2177734375,304.1671447753906,0.7778284549713135,0.3877690732479095,0.3545193672180176,293.115478515625,297.1499938964844,293.1499938964844,0.3009999990463257,-5835.86865234375,304.1581726074219,0.738380491733551,0.329542875289917,0.3182779848575592,293.0415344238281,297.1499938964844,293.1499938964844,0.5707210898399353,-7082.22216796875,304.1512145996094,0.8686510324478149,0.5482471585273743,0.3864295482635498,293.0465087890625,297.1499938964844,293.1499938964844,0.7159221768379211,-11409.5693359375,304.1541748046875,0.9234321713447572,0.6542193293571472,0.6224231123924255,293.12042236328125,297.1499938964844,293.1499938964844,0.0690232366323471,-8730.0498046875,304.1511535644531,0.4867717325687408,0.0989318117499351,0.4763423800468445,288.9871826171875,291.1499938964844,258.1499938964844,256.8801574707031,279.1530456542969,293.11944580078125,288.9886779785156,1.0,0.6336325407028198,0.5216631293296814,0.5216631293296814,1.0,1.0,-3.236702919006348,1.293187975883484,1.943514943122864,0.0641808733344078,0.0,0.0,1.0,212.21270751953125,218.0,54.73674011230469,-32131.09375,3102.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2968444824219,308.1047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7616680264472961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729962235316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1685485839844,297.1499938964844,293.1499938964844,0.367911547422409,-6475.5830078125,304.16778564453125,0.7756132483482361,0.3863949179649353,0.3534107208251953,293.121826171875,297.1499938964844,293.1499938964844,0.2997805476188659,-5816.85693359375,304.1589050292969,0.7367190718650818,0.328731507062912,0.3176456093788147,293.0475158691406,297.1499938964844,293.1499938964844,0.5702334046363831,-7077.25244140625,304.1518859863281,0.8672889471054077,0.5484457612037659,0.3866526782512665,293.0525207519531,297.1499938964844,293.1499938964844,0.7151138782501221,-11399.3564453125,304.1548767089844,0.9216806292533876,0.6543475389480591,0.6226598620414734,293.1233825683594,297.1499938964844,293.1499938964844,0.0688244327902793,-8710.9169921875,304.1513061523437,0.485681802034378,0.0987293347716331,0.4759227335453033,289.00714111328125,291.1499938964844,258.1559753417969,256.8828430175781,279.1535949707031,293.12310791015625,289.0086669921875,1.0,0.6342350840568542,0.5218849778175354,0.5218849778175354,1.0,1.0,-3.234138011932373,1.292531132698059,1.941606879234314,0.0645044147968292,0.0,0.0,1.0,213.9268493652344,218.0,55.25343322753906,-32170.25,3106.34716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3524169921875,308.1551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7627624869346619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007741070003248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1750793457031,297.1499938964844,293.1499938964844,0.3656944036483764,-6444.6640625,304.1685791015625,0.7732486724853516,0.3848804533481598,0.3521941006183624,293.1285705566406,297.1499938964844,293.1499938964844,0.2983946502208709,-5795.22119140625,304.1598205566406,0.7349047660827637,0.3277646005153656,0.3168858289718628,293.0536804199219,297.1499938964844,293.1499938964844,0.5695855021476746,-7070.66162109375,304.1527099609375,0.8657947778701782,0.5485385060310364,0.386809378862381,293.0587158203125,297.1499938964844,293.1499938964844,0.7141292095184326,-11386.8310546875,304.1557922363281,0.9197769165039062,0.654367208480835,0.6228048801422119,293.1265563964844,297.1499938964844,293.1499938964844,0.0685550197958946,-8685.357421875,304.15155029296875,0.4844070672988891,0.0984412282705307,0.4751790761947632,289.028076171875,291.1499938964844,258.1630249023437,256.88653564453125,279.1542663574219,293.1271667480469,289.0296936035156,1.0,0.6347513198852539,0.5221468210220337,0.5221468210220337,1.0,1.0,-3.2304961681365967,1.291494846343994,1.939001202583313,0.0648566558957099,0.0,0.0,1.0,215.73545837402344,221.0,56.92690658569336,-32203.619140625,3108.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4082946777344,308.2066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.763742983341217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007751020602881,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1817932128906,297.1499938964844,293.1499938964844,0.3632974326610565,-6411.1416015625,304.1695556640625,0.7707558870315552,0.3832427561283111,0.3508608341217041,293.1356201171875,297.1499938964844,293.1499938964844,0.2968180179595947,-5770.57861328125,304.160888671875,0.7329497933387756,0.3266526162624359,0.3159856498241424,293.059814453125,297.1499938964844,293.1499938964844,0.5687620639801025,-7062.30908203125,304.1537170410156,0.8641994595527649,0.5485472679138184,0.3869024813175201,293.06494140625,297.1499938964844,293.1499938964844,0.7129467725753784,-11371.7421875,304.1568908691406,0.917760968208313,0.6542991995811462,0.6228609681129456,293.1298828125,297.1499938964844,293.1499938964844,0.0682115703821182,-8653.07421875,304.15191650390625,0.4829544126987457,0.0980865731835365,0.4741073846817016,289.0504150390625,291.1499938964844,258.1710510253906,256.8912353515625,279.15496826171875,293.13153076171875,289.0521240234375,1.0,0.6351653337478638,0.5224478244781494,0.5224478244781494,1.0,1.0,-3.225745916366577,1.2900642156600952,1.935681700706482,0.0652243196964263,0.0,0.0,1.0,217.60845947265625,221.0,59.60587692260742,-32231.302734375,3108.533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4647827148437,308.2595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7646022439002991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007759740692563,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1885070800781,297.1499938964844,293.1499938964844,0.3607594668865204,-6375.580078125,304.1706237792969,0.7682035565376282,0.3815222084522247,0.3494400680065155,293.1427917480469,297.1499938964844,293.1499938964844,0.2950808703899383,-5743.41162109375,304.1620788574219,0.7309095859527588,0.3254281878471374,0.314969390630722,293.06591796875,297.1499938964844,293.1499938964844,0.567792534828186,-7052.51220703125,304.1548156738281,0.862565279006958,0.5484921336174011,0.3869475424289703,293.07110595703125,297.1499938964844,293.1499938964844,0.7115961313247681,-11354.5126953125,304.1580810546875,0.9157100915908812,0.6541631817817688,0.6228485107421875,293.1332092285156,297.1499938964844,293.1499938964844,0.0678124949336052,-8615.767578125,304.1522827148437,0.4813784062862396,0.0976839438080787,0.4727962911128998,289.0740661621094,291.1499938964844,258.1800537109375,256.8969116210937,279.1556396484375,293.1360778808594,289.07586669921875,1.0,0.6354849338531494,0.5227829217910767,0.5227829217910767,1.0,1.0,-3.2201552391052246,1.288341760635376,1.9318134784698489,0.0656088888645172,0.0,0.0,1.0,219.4954833984375,224.0,62.697509765625,-32254.783203125,3106.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5218811035156,308.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7653446197509766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007767275092191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.1950988769531,297.1499938964844,293.1499938964844,0.3581065237522125,-6338.35791015625,304.17169189453125,0.7656294107437134,0.379738986492157,0.3479515612125397,293.14996337890625,297.1499938964844,293.1499938964844,0.2932005822658539,-5713.99755859375,304.1632995605469,0.7288102507591248,0.3241065740585327,0.313850998878479,293.0718994140625,297.1499938964844,293.1499938964844,0.5666865706443787,-7041.3818359375,304.15594482421875,0.8609203100204468,0.5483794808387756,0.3869493305683136,293.07720947265625,297.1499938964844,293.1499938964844,0.7100864052772522,-11335.2841796875,304.15936279296875,0.9136611819267272,0.653965175151825,0.6227735877037048,293.1365661621094,297.1499938964844,293.1499938964844,0.0673649758100509,-8574.1201171875,304.1526794433594,0.4796960949897766,0.0972408801317215,0.471279889345169,289.09893798828125,291.1499938964844,258.19000244140625,256.90350341796875,279.15631103515625,293.1407165527344,289.100830078125,1.0,0.6357119083404541,0.5231496691703796,0.5231496691703796,1.0,1.0,-3.213842391967773,1.286371827125549,1.927470564842224,0.0660100132226944,0.0,0.0,1.0,221.3710021972656,224.0,65.85736846923828,-32274.58203125,3103.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5794372558594,308.3685302734375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7659649848937988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773570832796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.20147705078125,297.1499938964844,293.1499938964844,0.3553723096847534,-6299.95703125,304.1726989746094,0.7630648016929626,0.3779112994670868,0.3464169204235077,293.1570739746094,297.1499938964844,293.1499938964844,0.2912082970142364,-5682.82421875,304.1644897460937,0.726676881313324,0.3227086067199707,0.3126529157161712,293.0777587890625,297.1499938964844,293.1499938964844,0.565466582775116,-7029.150390625,304.1570739746094,0.8592864274978638,0.5482189059257507,0.3869154155254364,293.0831604003906,297.1499938964844,293.1499938964844,0.7084422707557678,-11314.3935546875,304.16064453125,0.9116435647010804,0.6537152528762817,0.6226465106010437,293.13983154296875,297.1499938964844,293.1499938964844,0.0668801963329315,-8529.173828125,304.153076171875,0.4779254198074341,0.0967671945691108,0.4696074426174164,289.1247863769531,291.1499938964844,258.2008972167969,256.9110107421875,279.1569519042969,293.1453857421875,289.1267395019531,1.0,0.635858952999115,0.5235442519187927,0.5235442519187927,1.0,1.0,-3.206974744796753,1.2842166423797607,1.922758102416992,0.0664278641343116,0.0,0.0,1.0,223.218994140625,227.0,68.81781768798828,-32291.322265625,3098.968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6371765136719,308.424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.766470193862915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007778698345646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2076721191406,297.1499938964844,293.1499938964844,0.3525710999965668,-6260.578125,304.1736755371094,0.7605201601982117,0.3760443925857544,0.3448437750339508,293.1640625,297.1499938964844,293.1499938964844,0.2891214489936828,-5650.1650390625,304.1656494140625,0.7245172262191772,0.3212470114231109,0.3113870918750763,293.0834655761719,297.1499938964844,293.1499938964844,0.5641428232192993,-7015.9267578125,304.158203125,0.8576704263687134,0.5480138659477234,0.3868484795093536,293.0889892578125,297.1499938964844,293.1499938964844,0.7066752910614014,-11292.0029296875,304.16192626953125,0.9096685647964478,0.6534168720245361,0.622471034526825,293.1430358886719,297.1499938964844,293.1499938964844,0.0663632005453109,-8481.41015625,304.1534423828125,0.476065069437027,0.0962665453553199,0.4678000807762146,289.15142822265625,291.1499938964844,258.212646484375,256.9194030761719,279.15753173828125,293.1500549316406,289.1534729003906,1.0,0.6359323859214783,0.5239648222923279,0.5239648222923279,1.0,1.0,-3.199622869491577,1.2819015979766846,1.917721390724182,0.0668614581227302,0.0,0.0,1.0,225.03428649902344,227.0,71.4448013305664,-32305.072265625,3093.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69482421875,308.4799194335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7668600082397461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007782654138281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.213623046875,297.1499938964844,293.1499938964844,0.3497154712677002,-6220.392578125,304.174560546875,0.7579993009567261,0.3741427659988403,0.3432371914386749,293.1708679199219,297.1499938964844,293.1499938964844,0.2869589626789093,-5616.3115234375,304.166748046875,0.7223344445228577,0.3197309076786041,0.3100658357143402,293.0890197753906,297.1499938964844,293.1499938964844,0.5627295970916748,-7001.85498046875,304.1592712402344,0.8560747504234314,0.5477687120437622,0.3867521584033966,293.0946655273437,297.1499938964844,293.1499938964844,0.7048020362854004,-11268.328125,304.16314697265625,0.9077419638633728,0.6530749201774597,0.6222524642944336,293.1461486816406,297.1499938964844,293.1499938964844,0.0658193230628967,-8431.333984375,304.15380859375,0.4741095602512359,0.0957432687282562,0.4658792912960052,289.17877197265625,291.1499938964844,258.2252197265625,256.9286193847656,279.1580810546875,293.1546936035156,289.18084716796875,1.0,0.6359418630599976,0.524409294128418,0.524409294128418,1.0,1.0,-3.1918587684631348,1.2794520854949951,1.9124068021774288,0.067309521138668,0.0,0.0,1.0,226.81797790527344,230.0,73.70499420166016,-32315.921875,3086.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,308.5357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.767140805721283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000778550398536,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2193603515625,297.1499938964844,293.1499938964844,0.3468109667301178,-6179.47412109375,304.17535400390625,0.755501925945282,0.3722068965435028,0.3415984213352203,293.1775207519531,297.1499938964844,293.1499938964844,0.284727543592453,-5581.36181640625,304.1677551269531,0.7201229929924011,0.3181618154048919,0.3086920082569122,293.0943908691406,297.1499938964844,293.1499938964844,0.5612331032752991,-6986.99755859375,304.1603088378906,0.8544982075691223,0.5474844574928284,0.3866272270679474,293.1001892089844,297.1499938964844,293.1499938964844,0.7028297781944275,-11243.4658203125,304.1643371582031,0.9058659672737122,0.6526904106140137,0.6219918727874756,293.149169921875,297.1499938964844,293.1499938964844,0.0652511790394783,-8379.2021484375,304.1541442871094,0.4720460772514343,0.0951993763446807,0.4638551771640777,289.2066345214844,291.1499938964844,258.2386474609375,256.93865966796875,279.1585693359375,293.1593017578125,289.208740234375,1.0,0.6358913779258728,0.524876594543457,0.524876594543457,1.0,1.0,-3.183706760406494,1.2768754959106443,1.9068312644958496,0.0677703693509101,0.0,0.0,1.0,228.57156372070312,230.0,75.57842254638672,-32323.71875,3078.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,308.5912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7673118114471436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007787239155732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.22491455078125,297.1499938964844,293.1499938964844,0.3438676297664642,-6137.95654296875,304.1761169433594,0.7530272006988525,0.3702404201030731,0.3399308621883392,293.1839599609375,297.1499938964844,293.1499938964844,0.2824390828609466,-5545.49365234375,304.1686706542969,0.7178769707679749,0.3165453672409057,0.3072717189788818,293.0995788574219,297.1499938964844,293.1499938964844,0.5596670508384705,-6971.48681640625,304.1612854003906,0.8529396653175354,0.5471652150154114,0.386476993560791,293.1055603027344,297.1499938964844,293.1499938964844,0.7007747888565063,-11217.6171875,304.1654663085937,0.9040423631668092,0.6522678732872009,0.6216942071914673,293.1520690917969,297.1499938964844,293.1499938964844,0.0646633952856063,-8325.447265625,304.15447998046875,0.4698624312877655,0.0946382135152816,0.4617462158203125,289.2348937988281,291.1499938964844,258.2528381347656,256.9494934082031,279.1590576171875,293.16387939453125,289.2370300292969,1.0,0.6357905864715576,0.5253649950027466,0.5253649950027466,1.0,1.0,-3.1752212047576904,1.2741906642913818,1.901030421257019,0.0682425647974014,0.0,0.0,1.0,230.3001708984375,233.0,77.11922454833984,-32328.5390625,3069.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,308.646240234375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7689825296401978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007804195047356,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2302551269531,297.1499938964844,293.1499938964844,0.3408497869968414,-6095.28759765625,304.1768493652344,0.7505733966827393,0.3682429790496826,0.3382347226142883,293.19024658203125,297.1499938964844,293.1499938964844,0.2800645530223846,-5508.20947265625,304.1695861816406,0.7155864238739014,0.3148816525936126,0.3058054149150848,293.1046447753906,297.1499938964844,293.1499938964844,0.5579736828804016,-6954.7080078125,304.16229248046875,0.8513972759246826,0.5468111634254456,0.3863017559051513,293.1107788085937,297.1499938964844,293.1499938964844,0.6985664963722229,-11189.8095703125,304.16668701171875,0.9022708535194396,0.6518072485923767,0.6213597655296326,293.1548767089844,297.1499938964844,293.1499938964844,0.0640488937497139,-8269.3642578125,304.15478515625,0.4675389528274536,0.0940606370568275,0.4595566093921661,289.264892578125,291.1499938964844,258.2677917480469,256.9610595703125,279.1595153808594,293.1683959960937,289.26727294921875,1.0,0.6356416344642639,0.5258738994598389,0.5258738994598389,1.0,1.0,-3.166409730911255,1.2713990211486816,1.8950107097625728,0.0687245726585388,0.0,0.0,1.0,232.0057373046875,233.0,80.80581665039062,-32341.865234375,3060.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306945800781,308.71099853515625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7691425085067749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007805818459019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.23541259765625,297.1499938964844,293.1499938964844,0.3377682566642761,-6051.63037109375,304.1775817871094,0.7481380105018616,0.366215705871582,0.336510956287384,293.19635009765625,297.1499938964844,293.1499938964844,0.2776146233081817,-5469.68017578125,304.1705017089844,0.7132401466369629,0.3131723701953888,0.3042951226234436,293.10955810546875,297.1499938964844,293.1499938964844,0.5561673045158386,-6936.82177734375,304.1633605957031,0.8498681783676147,0.5464227795600891,0.3861023783683777,293.1158447265625,297.1499938964844,293.1499938964844,0.6962212920188904,-11160.2900390625,304.1679077148437,0.9005202651023865,0.651309072971344,0.6209896802902222,293.1575927734375,297.1499938964844,293.1499938964844,0.0634113922715187,-8211.3251953125,304.1550598144531,0.4650546908378601,0.0934681221842765,0.4572954475879669,289.2964782714844,291.1499938964844,258.283447265625,256.9733581542969,279.1599426269531,293.1728820800781,289.2988586425781,1.0,0.6354495882987976,0.5264022946357727,0.5264022946357727,1.0,1.0,-3.1572940349578857,1.2685070037841797,1.888787031173706,0.0692148581147193,0.0,0.0,1.0,233.6924591064453,221.0,84.04424285888672,-32351.296875,3050.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954528808594,308.7745056152344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.769188404083252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007806284702382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2402648925781,297.1499938964844,293.1499938964844,0.3345354795455932,-6005.67919921875,304.1784362792969,0.7472389936447144,0.3641760051250458,0.3346694111824035,293.2022399902344,297.1499938964844,293.1499938964844,0.2750009298324585,-5428.46875,304.1715087890625,0.7123546004295349,0.3114315271377563,0.3026447892189026,293.1142272949219,297.1499938964844,293.1499938964844,0.5541611909866333,-6916.8994140625,304.1645812988281,0.8501271605491638,0.5460150837898254,0.3858078122138977,293.1206970214844,297.1499938964844,293.1499938964844,0.6936556100845337,-11127.8740234375,304.1693115234375,0.900798797607422,0.6507869958877563,0.6204873919487,293.1601257324219,297.1499938964844,293.1499938964844,0.0626629292964935,-8143.59814453125,304.155517578125,0.4639090299606323,0.0928750708699226,0.4545066356658935,289.32891845703125,291.1499938964844,258.2998046875,256.9863586425781,279.1604309082031,293.17724609375,289.3314208984375,1.0,0.6333810687065125,0.5269609689712524,0.5269609689712524,1.0,1.0,-3.14668083190918,1.2650206089019775,1.881660223007202,0.0696848630905151,0.0,0.0,1.0,232.75360107421875,221.0,87.35494995117188,-32350.138671875,3022.869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585021972656,308.8376770019531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7691236734390259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007805627537891,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2448425292969,297.1499938964844,293.1499938964844,0.3312113881111145,-5958.32421875,304.1793212890625,0.747178852558136,0.3621383607387543,0.3327721357345581,293.20782470703125,297.1499938964844,293.1499938964844,0.2722793519496918,-5385.4775390625,304.17254638671875,0.7122835516929626,0.309670090675354,0.3009155690670013,293.11865234375,297.1499938964844,293.1499938964844,0.5520059466362,-6895.50048828125,304.16583251953125,0.8513734340667725,0.5455988645553589,0.3854637742042541,293.1253356933594,297.1499938964844,293.1499938964844,0.6909141540527344,-11093.2255859375,304.1707763671875,0.9021944403648376,0.6502498388290405,0.6199126839637756,293.16241455078125,297.1499938964844,293.1499938964844,0.0618592277169227,-8071.19970703125,304.1559753417969,0.4635821580886841,0.092293880879879,0.4514862596988678,289.3627319335937,291.1499938964844,258.3168029785156,257.0000305175781,279.160888671875,293.1814270019531,289.3653259277344,1.0,0.6306331157684326,0.527539849281311,0.527539849281311,1.0,1.0,-3.1353440284729004,1.261256456375122,1.8740874528884888,0.0701147466897964,0.0,0.0,1.0,230.38267517089844,209.0,90.67066955566406,-32343.712890625,2986.511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12078857421875,308.9007873535156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7689416408538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007803780026733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.24908447265625,297.1499938964844,293.1499938964844,0.3278396129608154,-5910.203125,304.1801147460937,0.747686505317688,0.3601008951663971,0.3308412730693817,293.2131652832031,297.1499938964844,293.1499938964844,0.2694896757602691,-5341.341796875,304.17352294921875,0.7127609252929688,0.3078884482383728,0.2991305589675903,293.1228332519531,297.1499938964844,293.1499938964844,0.54975426197052,-6873.17529296875,304.16705322265625,0.8532991409301758,0.5451735854148865,0.3850866258144378,293.1297302246094,297.1499938964844,293.1499938964844,0.6880549788475037,-11057.13671875,304.1722106933594,0.9043663144111632,0.6496977806091309,0.619287371635437,293.1645202636719,297.1499938964844,293.1499938964844,0.0610270015895366,-7996.546875,304.1564025878906,0.4638420641422272,0.0917255729436874,0.4483487606048584,289.39727783203125,291.1499938964844,258.3344421386719,257.0143127441406,279.16131591796875,293.1854248046875,289.3999328613281,1.0,0.627336323261261,0.528136670589447,0.528136670589447,1.0,1.0,-3.1235780715942383,1.2573318481445312,1.8662463426589968,0.0705330595374107,0.0,0.0,1.0,227.08111572265625,209.0,93.35822296142578,-32333.595703125,2944.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18218994140625,308.9635009765625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7734429240226746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007849462563171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2530822753906,297.1499938964844,293.1499938964844,0.3243250548839569,-5859.82958984375,304.1810302734375,0.7486318945884705,0.3580606877803802,0.3288843631744385,293.21826171875,297.1499938964844,293.1499938964844,0.2665579915046692,-5294.7763671875,304.1745910644531,0.7136510014533997,0.3060862421989441,0.2973003685474396,293.1268310546875,297.1499938964844,293.1499938964844,0.5472460389137268,-6848.2060546875,304.16851806640625,0.8557609915733337,0.5447372198104858,0.3846834897994995,293.1339111328125,297.1499938964844,293.1499938964844,0.6848811507225037,-11016.876953125,304.1739501953125,0.9072123765945436,0.649129331111908,0.618621826171875,293.1664123535156,297.1499938964844,293.1499938964844,0.060152843594551,-7918.22607421875,304.1568298339844,0.464554101228714,0.091169074177742,0.4451423287391662,289.43658447265625,291.1499938964844,258.3526611328125,257.0292053222656,279.16168212890625,293.1893005371094,289.43994140625,1.0,0.6236352324485779,0.5287498831748962,0.5287498831748962,1.0,1.0,-3.1115076541900635,1.2532958984375,1.858211755752564,0.0709443837404251,0.0,0.0,1.0,223.1084442138672,197.0,102.8452377319336,-32354.705078125,2898.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781982421875,309.05682373046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7736023664474487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851080154068,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2568359375,297.1499938964844,293.1499938964844,0.3206977844238281,-5807.673828125,304.1819763183594,0.749934196472168,0.3560141921043396,0.3269048035144806,293.22314453125,297.1499938964844,293.1499938964844,0.2635120153427124,-5246.25,304.1756286621094,0.7148630619049072,0.3042614161968231,0.2954301834106445,293.130615234375,297.1499938964844,293.1499938964844,0.544520378112793,-6821.0498046875,304.17010498046875,0.8586702346801758,0.5442851185798645,0.3842564523220062,293.1379699707031,297.1499938964844,293.1499938964844,0.6814376711845398,-10973.1484375,304.17584228515625,0.9106563925743104,0.648539662361145,0.6179187297821045,293.1681213378906,297.1499938964844,293.1499938964844,0.0592477247118949,-7837.3154296875,304.1572265625,0.4656167924404144,0.0906227305531501,0.4418933689594269,289.48016357421875,291.1499938964844,258.3714599609375,257.044677734375,279.1620483398437,293.19305419921875,289.4835510253906,1.0,0.6196227073669434,0.5293787121772766,0.5293787121772766,1.0,1.0,-3.0991904735565186,1.2491711378097534,1.8500193357467647,0.0713509023189544,0.0,0.0,1.0,218.63821411132807,197.0,111.17201232910156,-32370.451171875,2849.98974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.371337890625,309.1479187011719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7735981345176697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851037662476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2604064941406,297.1499938964844,293.1499938964844,0.3170562386512756,-5755.22265625,304.1827697753906,0.7515290379524231,0.3539612591266632,0.3249062895774841,293.22784423828125,297.1499938964844,293.1499938964844,0.2604352235794067,-5197.15185546875,304.17657470703125,0.7163235545158386,0.3024139106273651,0.2935249507427215,293.1342468261719,297.1499938964844,293.1499938964844,0.5417354702949524,-6793.365234375,304.1715087890625,0.8619560599327087,0.5438185334205627,0.383808821439743,293.141845703125,297.1499938964844,293.1499938964844,0.6779172420501709,-10928.5625,304.17755126953125,0.9146206974983216,0.6479308009147644,0.6171831488609314,293.1697082519531,297.1499938964844,293.1499938964844,0.0583353750407695,-7756.1162109375,304.1575622558594,0.4669390022754669,0.0900842472910881,0.4386188387870788,289.5240173339844,291.1499938964844,258.3907470703125,257.0606689453125,279.1623840332031,293.1966857910156,289.52740478515625,1.0,0.6153761744499207,0.5300223231315613,0.5300223231315613,1.0,1.0,-3.086676836013794,1.2449767589569092,1.8417001962661743,0.0717535763978958,0.0,0.0,1.0,213.81314086914065,185.0,116.23971557617188,-32380.560546875,2799.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603881835937,309.235595703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7734556794166565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007849592366255,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2637634277344,297.1499938964844,293.1499938964844,0.3134116530418396,-5702.63427734375,304.1834411621094,0.7533884644508362,0.3519013822078705,0.3228915929794311,293.2323608398437,297.1499938964844,293.1499938964844,0.2573366463184356,-5147.61962890625,304.1773681640625,0.7179950475692749,0.3005425631999969,0.2915867865085602,293.1376953125,297.1499938964844,293.1499938964844,0.5389086008071899,-6765.3193359375,304.1727294921875,0.865588903427124,0.5433378219604492,0.3833432495594024,293.1455383300781,297.1499938964844,293.1499938964844,0.6743411421775818,-10883.384765625,304.1790466308594,0.9190604090690612,0.6473040580749512,0.6164191961288452,293.171142578125,297.1499938964844,293.1499938964844,0.0574187934398651,-7674.90673828125,304.1578674316406,0.4684656858444214,0.0895520374178886,0.4353260993957519,289.5679016113281,291.1499938964844,258.4105529785156,257.0771789550781,279.1626892089844,293.2002258300781,289.5712890625,1.0,0.6109386086463928,0.5306800603866577,0.5306800603866577,1.0,1.0,-3.073994398117065,1.2407225370407104,1.833271861076355,0.0721525400876998,0.0,0.0,1.0,208.714599609375,185.0,118.94940948486328,-32385.16796875,2747.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5452575683594,309.3198547363281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7731780409812927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007846773951314,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.2669677734375,297.1499938964844,293.1499938964844,0.3097761273384094,-5650.0771484375,304.1839599609375,0.7554792761802673,0.3498346209526062,0.320863664150238,293.2366943359375,297.1499938964844,293.1499938964844,0.2542275190353393,-5097.8251953125,304.17803955078125,0.7198389768600464,0.2986477315425873,0.2896192073822021,293.1410217285156,297.1499938964844,293.1499938964844,0.536060094833374,-6737.10595703125,304.1737670898437,0.869531512260437,0.542843759059906,0.3828629553318023,293.14910888671875,297.1499938964844,293.1499938964844,0.6707351207733154,-10837.92578125,304.1802978515625,0.9239080548286438,0.6466608643531799,0.615632176399231,293.1724548339844,297.1499938964844,293.1499938964844,0.0565008968114852,-7593.9521484375,304.1581115722656,0.4701399803161621,0.0890240594744682,0.4320214092731476,289.61151123046875,291.1499938964844,258.4308166503906,257.0941772460937,279.1629638671875,293.2037048339844,289.6148986816406,1.0,0.606356143951416,0.5313510894775391,0.5313510894775391,1.0,1.0,-3.0611746311187744,1.2364201545715332,1.824754357337952,0.0725481435656547,0.0,0.0,1.0,203.427001953125,173.0,120.1186981201172,-32384.67578125,2694.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6261901855469,309.40087890625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7775768041610718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007891416316851,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
