time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462060,293.2699890136719,297.1499938964844,293.1499938964844,0.3060510456562042,-5595.99853515625,304.1845703125,0.7577919363975525,0.3477599918842315,0.3188238739967346,293.2408752441406,297.1499938964844,293.1499938964844,0.2510266304016113,-5046.35302734375,304.17877197265625,0.7218407988548279,0.2967285215854645,0.2876233160495758,293.1441650390625,297.1499938964844,293.1499938964844,0.533022403717041,-6706.9130859375,304.17498779296875,0.8737729787826538,0.5423349142074585,0.3823688328266144,293.15252685546875,297.1499938964844,293.1499938964844,0.6668950319290161,-10789.328125,304.1817932128906,0.9291186928749084,0.6459998488426208,0.6148236989974976,293.1736755371094,297.1499938964844,293.1499938964844,0.0555594265460968,-7511.07861328125,304.1583251953125,0.4719320833683014,0.0884990990161895,0.4287066757678985,289.65887451171875,291.1499938964844,258.4515075683594,257.11163330078125,279.16326904296875,293.20709228515625,289.66290283203125,1.0,0.6016516089439392,0.5320350527763367,0.5320350527763367,1.0,1.0,-3.048227071762085,1.232072353363037,1.816154718399048,0.0729399919509887,0.0,0.0,1.0,197.9951171875,173.0,127.56392669677734,-32413.1484375,2641.1337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7388610839844,309.5098571777344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7776254415512085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007891909917816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2728576660156,297.1499938964844,293.1499938964844,0.3022571504116058,-5540.7294921875,304.1851806640625,0.76031494140625,0.3456762731075287,0.3167724609375,293.2449035644531,297.1499938964844,293.1499938964844,0.2477525919675827,-4993.5244140625,304.17950439453125,0.723987340927124,0.2947840988636017,0.2855999767780304,293.1472473144531,297.1499938964844,293.1499938964844,0.5298241376876831,-6675.07666015625,304.17626953125,0.8782981038093567,0.5418078899383545,0.3818602561950683,293.1558532714844,297.1499938964844,293.1499938964844,0.6628545522689819,-10738.1142578125,304.183349609375,0.9346349835395812,0.6453171372413635,0.6139925718307495,293.1748352050781,297.1499938964844,293.1499938964844,0.054599329829216,-7426.79541015625,304.1585693359375,0.4738156795501709,0.0879757329821586,0.4253836572170257,289.709716796875,291.1499938964844,258.4725952148437,257.1295166015625,279.1635131835937,293.2104187011719,289.7137145996094,1.0,0.5968466997146606,0.5327316522598267,0.5327316522598267,1.0,1.0,-3.035153388977051,1.2276787757873535,1.8074747323989868,0.0733276680111885,0.0,0.0,1.0,192.4621734619141,161.0,133.8129119873047,-32434.599609375,2587.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8462829589844,309.6144714355469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7775053977966309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007890691049396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.27557373046875,297.1499938964844,293.1499938964844,0.2984837591648102,-5485.6435546875,304.1856384277344,0.7630496025085449,0.3435845673084259,0.3147105276584625,293.2488098144531,297.1499938964844,293.1499938964844,0.2444787174463272,-4940.58349609375,304.1800842285156,0.7262780666351318,0.2928145825862884,0.2835496962070465,293.1501770019531,297.1499938964844,293.1499938964844,0.5266135931015015,-6643.16357421875,304.17730712890625,0.8831051588058472,0.5412642359733582,0.3813372850418091,293.1590576171875,297.1499938964844,293.1499938964844,0.6587947010993958,-10686.7568359375,304.1846618652344,0.9404117465019226,0.6446147561073303,0.6131387948989868,293.1758728027344,297.1499938964844,293.1499938964844,0.0536401160061359,-7342.9794921875,304.15875244140625,0.4757784008979797,0.087453119456768,0.4220519661903381,289.7601013183594,291.1499938964844,258.4940490722656,257.1477966308594,279.1637878417969,293.21368408203125,289.7640686035156,1.0,0.5919538736343384,0.5334404110908508,0.5334404110908508,1.0,1.0,-3.0219552516937256,1.2232385873794556,1.79871666431427,0.0737098678946495,0.0,0.0,1.0,186.85366821289065,161.0,136.6868896484375,-32448.59375,2533.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9472961425781,309.7136535644531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7772369384765625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007887966930866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2781677246094,297.1499938964844,293.1499938964844,0.2947393953800201,-5430.86181640625,304.1859741210937,0.7660003304481506,0.3414864540100097,0.3126401007175445,293.2525939941406,297.1499938964844,293.1499938964844,0.2412122786045074,-4887.6416015625,304.1805419921875,0.7287173867225647,0.2908211350440979,0.2814743816852569,293.15301513671875,297.1499938964844,293.1499938964844,0.5234063863754272,-6611.318359375,304.1781616210937,0.8881955742835999,0.5407059192657471,0.3808020949363708,293.162109375,297.1499938964844,293.1499938964844,0.6547356247901917,-10635.48828125,304.18572998046875,0.9464041590690612,0.6438952088356018,0.6122660040855408,293.1768798828125,297.1499938964844,293.1499938964844,0.0526831559836864,-7259.7470703125,304.1589050292969,0.4778139889240265,0.0869304835796356,0.4187121391296386,289.809814453125,291.1499938964844,258.51580810546875,257.1664123535156,279.1640319824219,293.2168884277344,289.8137512207031,1.0,0.5869854092597961,0.5341606140136719,0.5341606140136719,1.0,1.0,-3.008647918701172,1.2187567949295044,1.7898911237716677,0.0740859061479568,0.0,0.0,1.0,181.19143676757807,149.0,137.42739868164062,-32455.728515625,2479.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0424194335937,309.8078308105469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7768310904502869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000788384815678,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2806091308594,297.1499938964844,293.1499938964844,0.2910310626029968,-5376.4833984375,304.1861572265625,0.7691773176193237,0.3393827378749847,0.3105628490447998,293.2562255859375,297.1499938964844,293.1499938964844,0.2379589527845382,-4834.787109375,304.180908203125,0.731316089630127,0.2888044714927673,0.2793752253055572,293.1557312011719,297.1499938964844,293.1499938964844,0.5202149152755737,-6579.65576171875,304.1788330078125,0.8935754299163818,0.5401340126991272,0.3802559971809387,293.1650695800781,297.1499938964844,293.1499938964844,0.6506933569908142,-10584.4970703125,304.18658447265625,0.9525707960128784,0.6431600451469421,0.6113762855529785,293.17779541015625,297.1499938964844,293.1499938964844,0.0517295077443122,-7177.18310546875,304.1590270996094,0.4799238741397857,0.0864073932170867,0.4153638184070587,289.85870361328125,291.1499938964844,258.53790283203125,257.1853942871094,279.1642761230469,293.2200012207031,289.8625793457031,1.0,0.5819491744041443,0.5348914861679077,0.5348914861679077,1.0,1.0,-2.9952399730682373,1.2142354249954224,1.781004548072815,0.0744549557566642,0.0,0.0,1.0,175.4898223876953,149.0,136.75982666015625,-32456.41015625,2425.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1319885253906,309.8973083496094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7810955047607422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007927126716822,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2829284667969,297.1499938964844,293.1499938964844,0.2872630357742309,-5320.98193359375,304.1864624023437,0.7725922465324402,0.3372739553451538,0.3084798455238342,293.259765625,297.1499938964844,293.1499938964844,0.2346413284540176,-4780.64990234375,304.18133544921875,0.734088659286499,0.2867657244205475,0.2772539258003235,293.1583251953125,297.1499938964844,293.1499938964844,0.5168730616569519,-6546.3623046875,304.1796875,0.8992513418197632,0.5395480394363403,0.3796999156475067,293.1679382324219,297.1499938964844,293.1499938964844,0.6464656591415405,-10530.9228515625,304.1876220703125,0.9588688015937804,0.6424087882041931,0.6104713082313538,293.1786804199219,297.1499938964844,293.1499938964844,0.0507571399211883,-7093.15576171875,304.1591491699219,0.4821146130561828,0.0858834832906723,0.4120079576969147,289.9107971191406,291.1499938964844,258.56024169921875,257.20465087890625,279.1644897460937,293.2230834960937,289.915283203125,1.0,0.5768519043922424,0.5356325507164001,0.5356325507164001,1.0,1.0,-2.981740951538086,1.2096771001815796,1.7720638513565063,0.0748164802789688,0.0,0.0,1.0,169.7611846923828,137.0,142.5768280029297,-32484.650390625,2371.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2520751953125,310.0137634277344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7810108065605164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007926266407594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.2850952148437,297.1499938964844,293.1499938964844,0.2834501564502716,-5264.60400390625,304.1867370605469,0.7762613892555237,0.3351595103740692,0.3063910901546478,293.26318359375,297.1499938964844,293.1499938964844,0.2312719225883484,-4725.45556640625,304.1817626953125,0.7370541095733643,0.2847041487693786,0.275110125541687,293.1608581542969,297.1499938964844,293.1499938964844,0.5133989453315735,-6511.66943359375,304.1806030273437,0.9052724242210388,0.5389446020126343,0.3791318833827972,293.17071533203125,297.1499938964844,293.1499938964844,0.6420735120773315,-10475.125,304.1887512207031,0.9652566313743592,0.6416372060775757,0.6095477938652039,293.17950439453125,297.1499938964844,293.1499938964844,0.0497695356607437,-7008.0146484375,304.1592712402344,0.484399139881134,0.0853584557771682,0.4086437821388244,289.96600341796875,291.1499938964844,258.5828552246094,257.2242126464844,279.1647033691406,293.2261047363281,289.9704284667969,1.0,0.5716950297355652,0.5363835692405701,0.5363835692405701,1.0,1.0,-2.9681410789489746,1.205076813697815,1.7630643844604492,0.0751695856451988,0.0,0.0,1.0,164.0122528076172,137.0,147.3937225341797,-32504.90234375,2317.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3657531738281,310.1247863769531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7807510495185852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007923630764707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.28717041015625,297.1499938964844,293.1499938964844,0.2796769142150879,-5208.67138671875,304.1869201660156,0.7802027463912964,0.3330416083335876,0.3042976856231689,293.2664794921875,297.1499938964844,293.1499938964844,0.2279210686683654,-4670.41650390625,304.1820678710937,0.7402357459068298,0.2826218605041504,0.2729455828666687,293.163330078125,297.1499938964844,293.1499938964844,0.5099393129348755,-6477.13525390625,304.18133544921875,0.9119807481765748,0.5383262634277344,0.378552496433258,293.1733703613281,297.1499938964844,293.1499938964844,0.6376963257789612,-10419.5615234375,304.1896667480469,0.971692442893982,0.6408483386039734,0.6086065173149109,293.1802673339844,297.1499938964844,293.1499938964844,0.0487860143184661,-6923.5703125,304.15936279296875,0.4867948293685913,0.0848321691155433,0.4052721858024597,290.0203857421875,291.1499938964844,258.6056213378906,257.2439880371094,279.1648864746094,293.2290344238281,290.0247802734375,1.0,0.5664827823638916,0.5371437668800354,0.5371437668800354,1.0,1.0,-2.9544482231140137,1.2004363536834717,1.7540119886398315,0.0755131542682647,0.0,0.0,1.0,158.25050354003906,125.0,149.185302734375,-32517.291015625,2264.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.472412109375,310.22979736328125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7803457379341125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007919517229311,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.28912353515625,297.1499938964844,293.1499938964844,0.2759495973587036,-5153.27880859375,304.1869812011719,0.7844431400299072,0.3309217393398285,0.3022013008594513,293.2696838378906,297.1499938964844,293.1499938964844,0.2245930135250091,-4615.603515625,304.1822814941406,0.7436648011207581,0.2805192470550537,0.2707606852054596,293.1656799316406,297.1499938964844,293.1499938964844,0.5065049529075623,-6442.86376953125,304.1818542480469,0.9193848967552184,0.5376942157745361,0.377962589263916,293.17596435546875,297.1499938964844,293.1499938964844,0.6333479285240173,-10364.4013671875,304.1903686523437,0.9781413078308104,0.6400437951087952,0.6076489686965942,293.1809997558594,297.1499938964844,293.1499938964844,0.047807615250349,-6839.89404296875,304.1594543457031,0.4893274307250976,0.0843045860528945,0.4018924832344055,290.0738220214844,291.1499938964844,258.62860107421875,257.2640075683594,279.16510009765625,293.23193359375,290.0781555175781,1.0,0.5612154006958008,0.5379124283790588,0.5379124283790588,1.0,1.0,-2.940667629241944,1.195756435394287,1.7449113130569458,0.0758461877703666,0.0,0.0,1.0,152.47703552246094,125.0,148.88392639160156,-32522.068359375,2211.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5722351074219,310.3290100097656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7797968983650208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007913947338238,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2909545898437,297.1499938964844,293.1499938964844,0.2722728550434112,-5098.4951171875,304.1869506835937,0.7890077233314514,0.3288016021251678,0.3001035749912262,293.2727355957031,297.1499938964844,293.1499938964844,0.221292644739151,-4561.09326171875,304.1824035644531,0.7473751306533813,0.2783986032009125,0.2685578465461731,293.1679382324219,297.1499938964844,293.1499938964844,0.5031060576438904,-6408.94580078125,304.1822509765625,0.927391529083252,0.5370503664016724,0.3773639500141144,293.178466796875,297.1499938964844,293.1499938964844,0.6290417909622192,-10309.79296875,304.1908569335937,0.9845625758171082,0.6392258405685425,0.6066779494285583,293.18170166015625,297.1499938964844,293.1499938964844,0.0468354448676109,-6757.0537109375,304.1595153808594,0.4920262098312378,0.0837757065892219,0.3985058963298797,290.12615966796875,291.1499938964844,258.6517028808594,257.2841796875,279.1652526855469,293.2347412109375,290.1304016113281,1.0,0.5558966398239136,0.5386886596679688,0.5386886596679688,1.0,1.0,-2.926814556121826,1.1910415887832642,1.7357728481292725,0.0761682242155075,0.0,0.0,1.0,146.69674682617188,113.0,147.35537719726562,-32520.09765625,2158.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6660461425781,310.4230651855469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7839199304580688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007955791079439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2926330566406,297.1499938964844,293.1499938964844,0.2685568332672119,-5042.8662109375,304.1869812011719,0.7939274907112122,0.3266815841197967,0.2980055809020996,293.2757263183594,297.1499938964844,293.1499938964844,0.217946708202362,-4505.57275390625,304.1826171875,0.7514071464538574,0.2762603759765625,0.2663376331329345,293.1701354980469,297.1499938964844,293.1499938964844,0.4995797872543335,-6373.5986328125,304.18280029296875,0.935905933380127,0.5363936424255371,0.3767566382884979,293.1808776855469,297.1499938964844,293.1499938964844,0.6245795488357544,-10252.92578125,304.1915588378906,0.9909172654151917,0.6383933424949646,0.6056936979293823,293.182373046875,297.1499938964844,293.1499938964844,0.0458485446870327,-6673.02587890625,304.1595764160156,0.4949287176132202,0.0832455903291702,0.3951123058795929,290.1813659667969,291.1499938964844,258.6749267578125,257.3045349121094,279.1654357910156,293.2374572753906,290.18621826171875,1.0,0.5505263209342957,0.5394718647003174,0.5394718647003174,1.0,1.0,-2.912891149520874,1.1862919330596924,1.726599097251892,0.0764786154031753,0.0,0.0,1.0,140.91070556640625,113.0,152.31666564941406,-32544.638671875,2105.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7895812988281,310.5434265136719,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7836890816688538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007953448221087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.29425048828125,297.1499938964844,293.1499938964844,0.2648110389709472,-4986.56005859375,304.18707275390625,0.7992293834686279,0.324561595916748,0.2959073781967163,293.2785949707031,297.1499938964844,293.1499938964844,0.2145645469427108,-4449.212890625,304.1828308105469,0.755801796913147,0.2741049528121948,0.2641009092330932,293.1722412109375,297.1499938964844,293.1499938964844,0.4959374964237213,-6336.97607421875,304.1834716796875,0.9448198676109314,0.5357215404510498,0.3761394023895263,293.1831970214844,297.1499938964844,293.1499938964844,0.6199614405632019,-10193.9560546875,304.1923828125,0.9971581101417542,0.6375433802604675,0.6046940684318542,293.1829833984375,297.1499938964844,293.1499938964844,0.0448499843478202,-6588.08056640625,304.1596374511719,0.4980761706829071,0.0827142521739006,0.3917132019996643,290.23956298828125,291.1499938964844,258.6982116699219,257.3249816894531,279.16558837890625,293.2401428222656,290.2443542480469,1.0,0.5451042652130127,0.54026198387146,0.54026198387146,1.0,1.0,-2.898878812789917,1.181498646736145,1.717380166053772,0.0767771676182746,0.0,0.0,1.0,135.1242218017578,101.0,156.55682373046875,-32560.998046875,2053.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90643310546875,310.6581115722656,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7832838296890259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007949335267767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.295654296875,297.1499938964844,293.1499938964844,0.2610889673233032,-4930.3876953125,304.1871032714844,0.8034343123435974,0.3224585354328155,0.2938563525676727,293.28125,297.1499938964844,293.1499938964844,0.2111974060535431,-4392.8681640625,304.1829833984375,0.7592415809631348,0.2719504237174988,0.2618972659111023,293.1742248535156,297.1499938964844,293.1499938964844,0.492237240076065,-6299.6826171875,304.1841125488281,0.9521021246910096,0.5350514650344849,0.3755481541156769,293.18377685546875,297.1499938964844,293.1499938964844,0.6102167367935181,-10057.7119140625,304.2026062011719,0.9990000128746032,0.6370053291320801,0.5985000133514404,293.1834716796875,297.1499938964844,293.1499938964844,0.0438881777226924,-6506.16162109375,304.1596374511719,0.500606894493103,0.0822004303336143,0.3885435163974762,290.300048828125,291.1499938964844,258.7215270996094,257.3455505371094,279.1663818359375,293.2424621582031,290.3055114746094,1.0,0.5393129587173462,0.5411405563354492,0.5411405563354492,1.0,1.0,-2.878425121307373,1.173999547958374,1.7044256925582886,0.0769144743680954,0.0,0.0,1.0,130.26910400390625,101.0,164.5159149169922,-32529.50390625,1995.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0180969238281,310.7738037109375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7826939225196838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007943348027765,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2969665527344,297.1499938964844,293.1499938964844,0.2571979165077209,-4871.20849609375,304.1874389648437,0.8065618872642517,0.3203544020652771,0.2918523848056793,293.2838134765625,297.1499938964844,293.1499938964844,0.2076960355043411,-4333.82763671875,304.183349609375,0.7617268562316895,0.2697862386703491,0.2597325146198272,293.1761474609375,297.1499938964844,293.1499938964844,0.4881221652030945,-6257.82421875,304.1853942871094,0.9578415155410768,0.5343661308288574,0.3749845623970032,293.177490234375,297.1499938964844,293.1499938964844,0.5935915112495422,-9834.76171875,304.22320556640625,0.9990000128746032,0.6378036141395569,0.5876944661140442,293.1838684082031,297.1499938964844,293.1499938964844,0.042926087975502,-6423.54296875,304.1596374511719,0.5025467872619629,0.0816962420940399,0.3856348097324371,290.372314453125,291.1499938964844,258.744873046875,257.3661804199219,279.1675720214844,293.24346923828125,290.37872314453125,1.0,0.5329301953315735,0.5421133041381836,0.5421133041381836,1.0,1.0,-2.8499701023101807,1.1631226539611816,1.686847448348999,0.0766691714525222,0.0,0.0,1.0,126.16155242919922,104.0,183.7298889160156,-32449.0625,1929.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1356201171875,310.9017333984375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7818250060081482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007934530149213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.2984619140625,297.1499938964844,293.1499938964844,0.2533053457736969,-4811.78564453125,304.1877136230469,0.8082007169723511,0.3182011246681213,0.289863646030426,293.2865295410156,297.1499938964844,293.1499938964844,0.2041924744844436,-4274.5126953125,304.18365478515625,0.762869119644165,0.2675603926181793,0.2575738728046417,293.17828369140625,297.1499938964844,293.1499938964844,0.4839142262935638,-6214.97265625,304.1866149902344,0.9616579413414,0.5336151719093323,0.3744215071201324,293.1663818359375,297.1499938964844,293.1499938964844,0.580746054649353,-9662.939453125,304.23309326171875,0.9990000128746032,0.6396380662918091,0.5801756978034973,293.1844482421875,297.1499938964844,293.1499938964844,0.0419829748570919,-6342.4111328125,304.1596069335937,0.5035768151283264,0.0811532959342002,0.382852554321289,290.4475402832031,291.1499938964844,258.7681884765625,257.3868713378906,279.1676940917969,293.24383544921875,290.45367431640625,1.0,0.5284279584884644,0.5430074334144592,0.5430074334144592,1.0,1.0,-2.8274412155151367,1.1547222137451172,1.67271888256073,0.0764394700527191,0.0,0.0,1.0,123.27165985107422,104.0,194.12535095214844,-32409.55859375,1879.8543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2568664550781,311.0282287597656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.785479724407196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007971620652824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462960,293.29998779296875,297.1499938964844,293.1499938964844,0.2494470477104187,-4752.685546875,304.1878662109375,0.8087685108184814,0.3160199224948883,0.2878658175468445,293.2892761230469,297.1499938964844,293.1499938964844,0.2007076442241668,-4215.29736328125,304.1838684082031,0.7629992961883545,0.265288382768631,0.2553911805152893,293.1805114746094,297.1499938964844,293.1499938964844,0.4797016978263855,-6172.03857421875,304.1876220703125,0.9641234874725342,0.5328220129013062,0.3738411068916321,293.1546936035156,297.1499938964844,293.1499938964844,0.5703909993171692,-9526.6728515625,304.2367553710937,0.9990000128746032,0.6417250633239746,0.5749631524085999,293.18511962890625,297.1499938964844,293.1499938964844,0.0410459898412227,-6261.8046875,304.1595458984375,0.5038893222808838,0.0805869475007057,0.3800594508647918,290.52203369140625,291.1499938964844,258.7914428710937,257.40753173828125,279.1676025390625,293.2446594238281,290.52862548828125,1.0,0.5246780514717102,0.5438798666000366,0.5438798666000366,1.0,1.0,-2.8082871437072754,1.1477257013320925,1.6605615615844729,0.0764323025941848,0.0,0.0,1.0,121.20636749267578,107.0,201.83680725097656,-32418.671875,1839.9241943359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4085998535156,311.17889404296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7847165465354919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007963875541463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463020,293.3014831542969,297.1499938964844,293.1499938964844,0.2456222474575042,-4693.90478515625,304.1879272460937,0.8085775375366211,0.3138236701488495,0.2858685851097107,293.29205322265625,297.1499938964844,293.1499938964844,0.1972390264272689,-4156.14306640625,304.1840209960937,0.7623927593231201,0.2629808187484741,0.2531905472278595,293.1827392578125,297.1499938964844,293.1499938964844,0.4754763841629028,-6128.9453125,304.1884460449219,0.9656468033790588,0.5319988131523132,0.373250812292099,293.14410400390625,297.1499938964844,293.1499938964844,0.561809778213501,-9415.4619140625,304.2365417480469,0.9990000128746032,0.6437453031539917,0.5713796019554138,293.185791015625,297.1499938964844,293.1499938964844,0.0401185601949691,-6181.94970703125,304.1595153808594,0.5036910176277161,0.0800070986151695,0.3772830069065094,290.5968933105469,291.1499938964844,258.81463623046875,257.4281921386719,279.1673889160156,293.2460632324219,290.6031799316406,1.0,0.5215930342674255,0.5447345972061157,0.5447345972061157,1.0,1.0,-2.7915594577789307,1.141743779182434,1.6498156785964966,0.0765356346964836,0.0,0.0,1.0,119.71251678466795,107.0,203.9415435791016,-32433.29296875,1806.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5506896972656,311.3190612792969,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7837516665458679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007954083266668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463080,293.3029479980469,297.1499938964844,293.1499938964844,0.2419274002313614,-4637.0146484375,304.187744140625,0.8077530860900879,0.3116187751293182,0.2838761508464813,293.2947692871094,297.1499938964844,293.1499938964844,0.1938643157482147,-4098.4541015625,304.1839599609375,0.761172890663147,0.2606440186500549,0.2509757578372955,293.1849060058594,297.1499938964844,293.1499938964844,0.471422016620636,-6087.67529296875,304.1888122558594,0.9664047956466676,0.5311543345451355,0.3726548552513122,293.135498046875,297.1499938964844,293.1499938964844,0.5549216270446777,-9327.8408203125,304.2333068847656,0.9990000128746032,0.6455127596855164,0.569133460521698,293.1864929199219,297.1499938964844,293.1499938964844,0.0392239280045032,-6104.9755859375,304.1593933105469,0.5030708312988281,0.0794159099459648,0.3745296001434326,290.6673278808594,291.1499938964844,258.83770751953125,257.44879150390625,279.1671142578125,293.2478942871094,290.6732482910156,1.0,0.5190573930740356,0.5455703139305115,0.5455703139305115,1.0,1.0,-2.776848554611206,1.1365991830825806,1.6402493715286257,0.0767257139086723,0.0,0.0,1.0,118.68135833740234,110.0,199.45420837402344,-32449.03515625,1779.537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6801452636719,311.4464416503906,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7826452851295471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007942854426801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463140,293.3043518066406,297.1499938964844,293.1499938964844,0.2383765876293182,-4582.251953125,304.1873474121094,0.8063644170761108,0.309408038854599,0.2818902730941772,293.2974853515625,297.1499938964844,293.1499938964844,0.1905942559242248,-4042.43359375,304.1837463378906,0.7594211101531982,0.2582809329032898,0.248748317360878,293.1870422363281,297.1499938964844,293.1499938964844,0.4675727784633636,-6048.580078125,304.1887512207031,0.9665039777755736,0.5302937626838684,0.3720559179782867,293.1292724609375,297.1499938964844,293.1499938964844,0.5495783090591431,-9261.51953125,304.22784423828125,0.9990000128746032,0.6469205617904663,0.5680443048477173,293.1872253417969,297.1499938964844,293.1499938964844,0.038363080471754,-6030.96728515625,304.1592712402344,0.5020811557769775,0.0788119807839393,0.3717882633209228,290.7326354980469,291.1499938964844,258.860595703125,257.46929931640625,279.1667785644531,293.2499084472656,290.73809814453125,1.0,0.5169969201087952,0.5463836789131165,0.5463836789131165,1.0,1.0,-2.7638776302337646,1.132168173789978,1.631709337234497,0.0769835114479065,0.0,0.0,1.0,118.04608917236328,110.0,190.33094787597656,-32463.55859375,1756.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7959289550781,311.56036376953125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7814286947250366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007930507417768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463200,293.3056640625,297.1499938964844,293.1499938964844,0.2349749207496643,-4529.7099609375,304.1867370605469,0.8044854402542114,0.3071929514408111,0.2799107730388641,293.30010986328125,297.1499938964844,293.1499938964844,0.1874331384897232,-3988.16943359375,304.183349609375,0.7572269439697266,0.2558938264846802,0.2465087622404098,293.1891174316406,297.1499938964844,293.1499938964844,0.4639492034912109,-6011.861328125,304.18829345703125,0.9660500884056092,0.5294204950332642,0.3714556097984314,293.1255798339844,297.1499938964844,293.1499938964844,0.545604407787323,-9213.8857421875,304.2209167480469,0.9990000128746032,0.6479067206382751,0.5679244995117188,293.18798828125,297.1499938964844,293.1499938964844,0.0375335216522216,-5959.712890625,304.1590881347656,0.500775933265686,0.0781924650073051,0.3690388202667236,290.7924194335937,291.1499938964844,258.8833312988281,257.4897155761719,279.1663818359375,293.2519836425781,290.7973937988281,1.0,0.5153314471244812,0.5471731424331665,0.5471731424331665,1.0,1.0,-2.752336263656616,1.1283150911331177,1.624021053314209,0.0772894844412803,0.0,0.0,1.0,117.73999786376952,113.0,178.33102416992188,-32474.97265625,1738.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89801025390625,311.6609191894531,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7849331498146057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007966073462739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463260,293.3069152832031,297.1499938964844,293.1499938964844,0.2316405326128006,-4478.03173828125,304.1861267089844,0.8021905422210693,0.3049731850624084,0.2779367566108703,293.3027038574219,297.1499938964844,293.1499938964844,0.1843155771493911,-3934.45751953125,304.1829528808594,0.7546560764312744,0.2534832954406738,0.2442567199468612,293.19110107421875,297.1499938964844,293.1499938964844,0.4604016840457916,-5975.841796875,304.1877746582031,0.9651117920875548,0.5285348296165466,0.3708540797233581,293.1244506835937,297.1499938964844,293.1499938964844,0.5426896810531616,-9180.4111328125,304.2133178710937,0.9990000128746032,0.6484413743019104,0.568645715713501,293.18878173828125,297.1499938964844,293.1499938964844,0.0367126353085041,-5889.0576171875,304.158935546875,0.4991919696331024,0.0775545984506607,0.3662613928318023,290.8504333496094,291.1499938964844,258.9058532714844,257.5099792480469,279.1659545898437,293.2539978027344,290.8556823730469,1.0,0.5140053033828735,0.5479382872581482,0.5479382872581482,1.0,1.0,-2.742002248764038,1.1249433755874634,1.6170588731765747,0.0776310786604881,0.0,0.0,1.0,117.71831512451172,113.0,171.82286071777344,-32514.046875,1722.60302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0220947265625,311.77996826171875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7841510772705078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007958136848174,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463320,293.3081359863281,297.1499938964844,293.1499938964844,0.2283666133880615,-4427.12890625,304.1855163574219,0.799547016620636,0.3027477264404297,0.2759658992290497,293.3052673339844,297.1499938964844,293.1499938964844,0.1812370866537094,-3881.233154296875,304.1825561523437,0.7517755627632141,0.2510493099689483,0.2419909238815307,293.1930236816406,297.1499938964844,293.1499938964844,0.4569204449653625,-5940.4375,304.187255859375,0.9637560844421388,0.5276345014572144,0.370249330997467,293.1257629394531,297.1499938964844,293.1499938964844,0.540682315826416,-9158.96875,304.2054443359375,0.9990000128746032,0.6485090851783752,0.5700773596763611,293.18963623046875,297.1499938964844,293.1499938964844,0.0358962044119834,-5818.619140625,304.1587829589844,0.4973663091659546,0.0768957659602165,0.363435834646225,290.9073791503906,291.1499938964844,258.9281005859375,257.53009033203125,279.1654968261719,293.2558898925781,290.9122009277344,1.0,0.5129604935646057,0.5486805438995361,0.5486805438995361,1.0,1.0,-2.732640027999878,1.121953368186951,1.6106866598129272,0.0779969468712806,0.0,0.0,1.0,117.93656158447266,116.0,164.60025024414062,-32546.462890625,1709.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1323547363281,311.885986328125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7832725644111633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007949220598675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463380,293.3092956542969,297.1499938964844,293.1499938964844,0.2252203822135925,-4378.12890625,304.1847839355469,0.7966060042381287,0.3005167841911316,0.273997038602829,293.3077697753906,297.1499938964844,293.1499938964844,0.1782507598400116,-3829.488037109375,304.1820678710937,0.7486379146575928,0.2485918253660202,0.239710196852684,293.1949157714844,297.1499938964844,293.1499938964844,0.4536407589912414,-5907.13623046875,304.1864318847656,0.9620314240455629,0.5267209410667419,0.3696402013301849,293.12939453125,297.1499938964844,293.1499938964844,0.539635181427002,-9150.3291015625,304.1972961425781,0.9990000128746032,0.6481073498725891,0.5721226334571838,293.1905517578125,297.1499938964844,293.1499938964844,0.0350979529321193,-5749.72021484375,304.1586303710937,0.4953260123729706,0.0762145668268203,0.3605475723743438,290.9594116210937,291.1499938964844,258.9501037597656,257.54998779296875,279.1650695800781,293.2577514648437,290.9638061523437,1.0,0.5121548175811768,0.5494019389152527,0.5494019389152527,1.0,1.0,-2.7240779399871826,1.119274020195007,1.6048039197921753,0.0783805102109909,0.0,0.0,1.0,118.36258697509766,116.0,154.53257751464844,-32571.330078125,1699.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.228271484375,311.9786376953125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.782329261302948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007939647184684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463440,293.3104553222656,297.1499938964844,293.1499938964844,0.2221910506486892,-4330.86669921875,304.1839599609375,0.7934212684631348,0.2982728779315948,0.2720266580581665,293.31024169921875,297.1499938964844,293.1499938964844,0.1753474771976471,-3779.06689453125,304.1815185546875,0.7452953457832336,0.2461041361093521,0.2374112755060196,293.1967163085937,297.1499938964844,293.1499938964844,0.4505548775196075,-5875.8447265625,304.1854248046875,0.9599936604499816,0.5257954597473145,0.3690271079540252,293.13507080078125,297.1499938964844,293.1499938964844,0.5394212603569031,-9152.703125,304.1890869140625,0.9990000128746032,0.6472535133361816,0.574675977230072,293.1914978027344,297.1499938964844,293.1499938964844,0.0343152992427349,-5682.1015625,304.1584777832031,0.4931008815765381,0.0755112692713737,0.3575898110866546,291.0067443847656,291.1499938964844,258.9717712402344,257.56964111328125,279.1647033691406,293.2596435546875,291.0107421875,1.0,0.5115431547164917,0.5501070618629456,0.5501070618629456,1.0,1.0,-2.716137409210205,1.116834282875061,1.5993030071258545,0.0787779688835144,0.0,0.0,1.0,118.96177673339844,119.0,143.14215087890625,-32588.869140625,1690.2230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3113708496094,312.0594482421875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7813378572463989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007929585990495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463500,293.3117370605469,297.1499938964844,293.1499938964844,0.2192577272653579,-4285.01611328125,304.18310546875,0.7900094985961914,0.2959871590137481,0.2700383961200714,293.3128662109375,297.1499938964844,293.1499938964844,0.1725081354379654,-3729.639404296875,304.1809387207031,0.741762638092041,0.2435584366321563,0.2350776195526123,293.198486328125,297.1499938964844,293.1499938964844,0.4476567506790161,-5846.4921875,304.18426513671875,0.9576687812805176,0.5248568654060364,0.3684094250202179,293.1426696777344,297.1499938964844,293.1499938964844,0.5399760603904724,-9165.1748046875,304.18096923828125,0.9990000128746032,0.6459488868713379,0.5776838660240173,293.1925354003906,297.1499938964844,293.1499938964844,0.0335468538105487,-5615.607421875,304.1583557128906,0.4907011985778808,0.0747863054275512,0.3545595407485962,291.0495300292969,291.1499938964844,258.9931030273437,257.58905029296875,279.1643981933594,293.2618103027344,291.0531616210937,1.0,0.5110969543457031,0.5508032441139221,0.5508032441139221,1.0,1.0,-2.708684206008911,1.114586591720581,1.59409761428833,0.0791924744844436,0.0,0.0,1.0,119.7165756225586,119.0,131.29287719726562,-32599.07421875,1682.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3826904296875,312.12939453125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7851082682609558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007967851124703,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463560,293.3132019042969,297.1499938964844,293.1499938964844,0.2163122743368148,-4238.77490234375,304.1824645996094,0.7863863110542297,0.2936493456363678,0.2680100202560425,293.3157043457031,297.1499938964844,293.1499938964844,0.1696434915065765,-3679.55078125,304.1805419921875,0.7380473613739014,0.2409407645463943,0.2326852530241012,293.2002258300781,297.1499938964844,293.1499938964844,0.4447757005691528,-5817.16748046875,304.1832580566406,0.9550890922546388,0.5239035487174988,0.3677859306335449,293.15203857421875,297.1499938964844,293.1499938964844,0.5410267114639282,-9183.826171875,304.1734619140625,0.9990000128746032,0.6442070603370667,0.5810836553573608,293.1935729980469,297.1499938964844,293.1499938964844,0.0327738374471664,-5548.31884765625,304.1582336425781,0.4881362318992615,0.0740414187312126,0.3514600694179535,291.0920715332031,291.1499938964844,259.0140686035156,257.6081848144531,279.1641845703125,293.26446533203125,291.0960998535156,1.0,0.5107820630073547,0.5514976978302002,0.5514976978302002,1.0,1.0,-2.7015576362609863,1.1124712228775024,1.5890862941741943,0.0796248018741607,0.0,0.0,1.0,120.60601043701172,122.0,126.928955078125,-32633.73046875,1676.54052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4791259765625,312.22137451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.78462153673172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007962911040522,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463620,293.3147277832031,297.1499938964844,293.1499938964844,0.2133528739213943,-4192.12646484375,304.18194580078125,0.7825990915298462,0.2912852168083191,0.2659498155117035,293.318603515625,297.1499938964844,293.1499938964844,0.1667489558458328,-3628.722412109375,304.18023681640625,0.7341786623001099,0.2382703870534896,0.2302369177341461,293.201904296875,297.1499938964844,293.1499938964844,0.4418872594833374,-5787.6357421875,304.1824645996094,0.9522886276245116,0.5229331254959106,0.3671542108058929,293.1629943847656,297.1499938964844,293.1499938964844,0.542474627494812,-9207.328125,304.1665954589844,0.9990000128746032,0.6420242786407471,0.5848107933998108,293.19464111328125,297.1499938964844,293.1499938964844,0.0319956615567207,-5480.10595703125,304.1581420898437,0.4854064583778381,0.0732785835862159,0.3482942581176758,291.1354064941406,291.1499938964844,259.0346069335937,257.6269836425781,279.1640930175781,293.26763916015625,291.13916015625,1.0,0.5105757713317871,0.5521933436393738,0.5521933436393738,1.0,1.0,-2.694677829742432,1.1104581356048584,1.5842196941375732,0.0800738483667373,0.0,0.0,1.0,121.61016845703124,122.0,123.23821258544922,-32660.14453125,1671.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.56524658203125,312.3040466308594,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7840511202812195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007957122288644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463680,293.316162109375,297.1499938964844,293.1499938964844,0.2104628086090088,-4146.47021484375,304.181396484375,0.7787154912948608,0.2889135479927063,0.2638782262802124,293.3215026855469,297.1499938964844,293.1499938964844,0.1638916134834289,-3578.40380859375,304.179931640625,0.7302011847496033,0.2355661541223526,0.2277519553899765,293.2035827636719,297.1499938964844,293.1499938964844,0.4391204118728637,-5759.34423828125,304.1816101074219,0.9493168592453004,0.5219482779502869,0.3665141463279724,293.1753845214844,297.1499938964844,293.1499938964844,0.544379472732544,-9236.63671875,304.1601257324219,0.9990000128746032,0.6394305229187012,0.5887818336486816,293.1957397460937,297.1499938964844,293.1499938964844,0.0312296859920024,-5412.61181640625,304.1580505371094,0.4825115799903869,0.0725006312131881,0.3450729250907898,291.1757202148437,291.1499938964844,259.0547180175781,257.6454467773437,279.1638488769531,293.27056884765625,291.1791687011719,1.0,0.510455310344696,0.5528709292411804,0.5528709292411804,1.0,1.0,-2.6879959106445312,1.1085022687911987,1.579493761062622,0.0805130675435066,0.0,0.0,0.9948772192001344,122.70361328125,125.0,117.32526397705078,-32677.55859375,1666.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6413879394531,312.377197265625,278.1499938964844,0.0,18000.0,316.6700134277344,32521.40234375,36000.0,0.0,0.0,0.7834215760231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8315273523330688,1.8315550088882449,-2.772482002910692e-05,0.0,0.0007950732833705,0.0,0.0,683.4788208007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463740,293.3175354003906,297.1499938964844,293.1499938964844,0.20766282081604,-4102.15625,304.1807556152344,0.7747736573219299,0.2865414321422577,0.261805921792984,293.3243408203125,297.1499938964844,293.1499938964844,0.1610892117023468,-3528.92431640625,304.1795959472656,0.7261255979537964,0.2328366190195083,0.2252416163682937,293.2052001953125,297.1499938964844,293.1499938964844,0.4365017116069793,-5732.5849609375,304.1806030273437,0.946201741695404,0.5209507942199707,0.3658666610717773,293.18902587890625,297.1499938964844,293.1499938964844,0.546727180480957,-9271.5703125,304.1540222167969,0.9990000128746032,0.6364311575889587,0.5929547548294067,293.19683837890625,297.1499938964844,293.1499938964844,0.0304766464978456,-5345.9052734375,304.157958984375,0.4794144630432129,0.0717026591300964,0.3417844772338867,291.2123413085937,291.1499938964844,259.0743713378906,257.6635437011719,279.1635437011719,293.2726135253906,291.21551513671875,1.0,0.5104063153266907,0.5535227060317993,0.5535227060317993,1.0,1.0,-2.6814656257629395,1.106564164161682,1.574901461601257,0.0809211209416389,0.0,0.0,0.9870208501815796,123.87349700927734,125.0,109.53797149658205,-32685.212890625,1662.4515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7089538574219,312.44146728515625,278.1499938964844,0.0,18000.0,316.6700134277344,32778.6328125,36000.0,0.0,0.0,0.7827336192131042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8305548429489136,1.830582618713379,-2.776136716420297e-05,0.0,0.0007943751406855,0.0,0.0,683.485595703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463800,293.3187866210937,297.1499938964844,293.1499938964844,0.2049442678689956,-4059.044189453125,304.1801147460937,0.7707905173301697,0.2841717004776001,0.2597368657588959,293.3270874023437,297.1499938964844,293.1499938964844,0.1583376377820968,-3480.20751953125,304.1792297363281,0.7219350337982178,0.2300871461629867,0.2227126359939575,293.206787109375,297.1499938964844,293.1499938964844,0.4340113699436188,-5707.13916015625,304.1795654296875,0.9429547786712646,0.5199422240257263,0.3652130961418152,293.2037353515625,297.1499938964844,293.1499938964844,0.5493990182876587,-9310.794921875,304.1484375,0.9990000128746032,0.6330477595329285,0.5972858667373657,293.1979675292969,297.1499938964844,293.1499938964844,0.0297422278672456,-5279.24267578125,304.1578674316406,0.4760579764842987,0.0708897337317466,0.3384291529655456,291.245849609375,291.1499938964844,259.093505859375,257.68121337890625,279.1633605957031,293.2753295898437,291.2487487792969,1.0,0.510411262512207,0.5541783571243286,0.5541783571243286,1.0,1.0,-2.6749725341796875,1.1046392917633057,1.5703331232070925,0.0813390389084816,0.0,0.0,0.9772642254829408,125.11526489257812,128.0,101.47057342529295,-32684.708984375,1658.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7694396972656,312.4988098144531,278.1499938964844,0.0,18000.0,317.1499938964844,33140.3671875,36000.0,0.0,0.0,0.7867892980575562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.829185485839844,1.829213261604309,-2.781274088192731e-05,0.0,0.0007984911208041,0.0,0.0,683.4931030273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
