time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463860,293.3199157714844,297.1499938964844,293.1499938964844,0.2022191733121872,-4015.59619140625,304.1795959472656,0.7658542990684509,0.2818161249160766,0.2577035129070282,293.3297119140625,297.1499938964844,293.1499938964844,0.1555761992931366,-3431.045654296875,304.1789245605469,0.7167683839797974,0.2273323088884353,0.2202009558677673,293.208251953125,297.1499938964844,293.1499938964844,0.4314388334751129,-5680.6240234375,304.17889404296875,0.9382639527320862,0.5189328193664551,0.3645775616168976,293.21844482421875,297.1499938964844,293.1499938964844,0.5488711595535278,-9302.3662109375,304.1499328613281,0.9977384209632874,0.6294803023338318,0.598365068435669,293.198974609375,297.1499938964844,293.1499938964844,0.0291914604604244,-5232.0322265625,304.1573486328125,0.4716643989086151,0.0700806304812431,0.3351853787899017,291.2823181152344,291.1499938964844,259.1120910644531,257.6984558105469,279.1640014648437,293.2787170410156,291.2862548828125,1.0,0.5102539658546448,0.5549195408821106,0.5549195408821106,1.0,1.0,-2.6639716625213623,1.1007956266403198,1.5631760358810425,0.0816956385970115,0.0,0.0,0.9648696184158324,127.05965423583984,128.0,105.40138244628906,-32676.205078125,1651.8756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.86102294921875,312.587158203125,278.1499938964844,0.0,18000.0,317.1499938964844,33621.96484375,36000.0,0.0,0.0,0.7865437269210815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.827358961105347,1.8273868560791016,-2.788109668472316e-05,0.0,0.0007982418756,0.0,0.0,683.49951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463920,293.3209228515625,297.1499938964844,293.1499938964844,0.1993325054645538,-3969.14404296875,304.1794738769531,0.7601990103721619,0.27946338057518,0.2557092607021332,293.3321838378906,297.1499938964844,293.1499938964844,0.1526926308870315,-3379.253662109375,304.1789245605469,0.7106446027755737,0.2245672941207885,0.2177152782678604,293.209716796875,297.1499938964844,293.1499938964844,0.4284452497959137,-5649.2734375,304.1790771484375,0.93237042427063,0.5179067254066467,0.3639610111713409,293.2287292480469,297.1499938964844,293.1499938964844,0.5433654189109802,-9225.349609375,304.15997314453125,0.9929025769233704,0.6265870928764343,0.595425546169281,293.1999206542969,297.1499938964844,293.1499938964844,0.0279734898358583,-5129.38525390625,304.1582336425781,0.4661028981208801,0.0692775398492813,0.3321238160133362,291.3315734863281,291.1499938964844,259.130126953125,257.7152099609375,279.1649475097656,293.2820129394531,291.3362731933594,1.0,0.5097435712814331,0.55573970079422,0.55573970079422,1.0,1.0,-2.6468160152435303,1.0943686962127686,1.5524473190307615,0.0815619900822639,0.0,0.0,0.9478848576545716,129.571044921875,131.0,121.9028778076172,-32622.017578125,1639.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9576416015625,312.6846618652344,278.1499938964844,0.0,18000.0,317.1499938964844,34336.35546875,36000.0,0.0,0.0,0.786060094833374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.824642300605774,1.8246703147888184,-2.798241075652185e-05,0.0,0.0007977510686032,0.0,0.0,683.50146484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
463980,293.32196044921875,297.1499938964844,293.1499938964844,0.1964005678892135,-3921.76318359375,304.179443359375,0.7552884817123413,0.2770933508872986,0.2536861002445221,293.3346862792969,297.1499938964844,293.1499938964844,0.1497671157121658,-3326.456787109375,304.1789855957031,0.704823911190033,0.2217680513858795,0.2151854336261749,293.2113037109375,297.1499938964844,293.1499938964844,0.4253211319446563,-5616.4248046875,304.1794738769531,0.9274213910102844,0.5168400406837463,0.3633068799972534,293.23553466796875,297.1499938964844,293.1499938964844,0.5389155149459839,-9159.3896484375,304.1662902832031,0.9887741208076476,0.6242526769638062,0.5930936336517334,293.20086669921875,297.1499938964844,293.1499938964844,0.0275538768619298,-5076.716796875,304.15753173828125,0.46043461561203,0.0684596672654151,0.328933835029602,291.3835754394531,291.1499938964844,259.1475524902344,257.73150634765625,279.16534423828125,293.28472900390625,291.3883361816406,1.0,0.5091540217399597,0.556537926197052,0.556537926197052,1.0,1.0,-2.631232976913452,1.0885629653930664,1.5426701307296753,0.0815637856721878,0.0,0.0,0.9271070957183838,131.64491271972656,131.0,132.17626953125,-32576.021484375,1626.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0585327148437,312.7822265625,278.1499938964844,0.0,18000.0,317.1499938964844,35378.5390625,36000.0,0.0,0.0,0.7853350043296814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.820663571357727,1.820691704750061,-2.813002720358781e-05,0.0,0.0007970152073539,0.0,0.0,683.4879760742188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
464040,293.32293701171875,297.1499938964844,293.1499938964844,0.1935316622257232,-3875.310302734375,304.1792907714844,0.7506807446479797,0.274725466966629,0.2516521513462066,293.3371276855469,297.1499938964844,293.1499938964844,0.1468823999166488,-3274.240966796875,304.178955078125,0.699148952960968,0.2189498543739318,0.2126260697841644,293.212890625,297.1499938964844,293.1499938964844,0.4222753643989563,-5584.4423828125,304.1796569824219,0.922822117805481,0.5157527923583984,0.3626285195350647,293.2401733398437,297.1499938964844,293.1499938964844,0.5345388054847717,-9097.9541015625,304.1712341308594,0.9849092364311218,0.6222552061080933,0.5911646485328674,293.2017517089844,297.1499938964844,293.1499938964844,0.0267986617982387,-5006.8291015625,304.15753173828125,0.4549469351768493,0.0676393881440162,0.3256858289241791,291.4333190917969,291.1499938964844,259.1643371582031,257.74725341796875,279.16552734375,293.2870178222656,291.4366760253906,1.0,0.5084717869758606,0.5573267340660095,0.5573267340660095,1.0,1.0,-2.6155388355255127,1.0826919078826904,1.5328469276428225,0.0815074816346168,0.0,0.0,0.9031848907470704,133.5711212158203,134.0,129.0844268798828,-32470.5859375,1612.681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1643371582031,312.8629150390625,278.1499938964844,0.0,18000.0,317.1499938964844,36360.00390625,36000.0,0.0,0.0,0.7843559980392456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.803804397583008,1.8038322925567627,-2.798091918521095e-05,0.0,0.0007960216607898,0.0,0.0,670.7166748046875,0.0,0.0,0.0,0.991857886314392,4.0,0.0,1.0
464100,293.32379150390625,297.1499938964844,293.1499938964844,0.1911366283893585,-3836.93603515625,304.1783142089844,0.7463653683662415,0.2723675370216369,0.2496170848608017,293.3394775390625,297.1499938964844,293.1499938964844,0.1443464607000351,-3228.645751953125,304.17828369140625,0.693661630153656,0.2161178439855575,0.2100442349910736,293.2143859863281,297.1499938964844,293.1499938964844,0.4201928675174713,-5563.29443359375,304.1780090332031,0.918592631816864,0.5146617293357849,0.3619360327720642,293.24346923828125,297.1499938964844,293.1499938964844,0.5315500497817993,-9057.1865234375,304.1727905273437,0.9812796711921692,0.6204676032066345,0.589480459690094,293.2026062011719,297.1499938964844,293.1499938964844,0.0261660907417535,-4947.482421875,304.1573181152344,0.4497902989387512,0.0668174251914024,0.3223970532417297,291.45660400390625,291.1499938964844,259.18048095703125,257.762451171875,279.1654968261719,293.2889404296875,291.4577941894531,1.0,0.5077391862869263,0.5580998659133911,0.5580998659133911,1.0,1.0,-2.600095510482788,1.076895236968994,1.5232001543045044,0.0814388245344162,0.0,0.0,0.8802898526191711,135.35264587402344,134.0,94.30265045166016,-32276.302734375,1599.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2919616699219,312.92291259765625,278.1499938964844,0.0,18000.0,316.6700134277344,36784.05078125,36000.0,0.0,0.0,0.7781270146369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7650667428970337,1.7650939226150513,-2.723729812714737e-05,0.0,0.0007896999595686,0.0,0.0,635.5501098632812,0.0,0.0,0.0,0.9735538363456726,4.0,0.0,1.0
464160,293.32452392578125,297.1499938964844,293.1499938964844,0.1890689879655838,-3804.0986328125,304.1769104003906,0.7422749400138855,0.2700235843658447,0.2475887686014175,293.3417358398437,297.1499938964844,293.1499938964844,0.1420439183712005,-3187.439697265625,304.1773376464844,0.6883168816566467,0.2132758647203445,0.20744688808918,293.2157592773437,297.1499938964844,293.1499938964844,0.4187926948070526,-5549.70166015625,304.1754455566406,0.9146685004234314,0.5135785341262817,0.3612425029277801,293.2458190917969,297.1499938964844,293.1499938964844,0.5295169353485107,-9030.4345703125,304.1723022460937,0.9778077006340028,0.618817150592804,0.5879542231559753,293.2033996582031,297.1499938964844,293.1499938964844,0.0256005208939313,-4894.91015625,304.1570129394531,0.4449097216129303,0.0659950599074363,0.3190830647945404,291.4614562988281,291.1499938964844,259.1958923339844,257.7770690917969,279.16534423828125,293.2905578613281,291.46099853515625,1.0,0.5069757103919983,0.5588564276695251,0.5588564276695251,1.0,1.0,-2.584837913513184,1.071143627166748,1.513694167137146,0.0813526362180709,0.0,0.0,0.8589377999305725,137.0331573486328,137.0,53.05479431152344,-32032.87109375,1585.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4112548828125,312.9591979980469,278.1499938964844,0.0,18000.0,316.6700134277344,36993.6328125,36000.0,0.0,0.0,0.7755741477012634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7190192937850952,1.7190455198287964,-2.631046481837984e-05,0.0,0.0007871091365814,0.0,0.0,594.5086669921875,0.0,0.0,0.0,0.951859176158905,4.0,0.0,1.0
464220,293.3251342773437,297.1499938964844,293.1499938964844,0.1872074604034423,-3774.69140625,304.1754150390625,0.7383576035499573,0.267692893743515,0.2455699890851974,293.3438720703125,297.1499938964844,293.1499938964844,0.1398813277482986,-3148.806640625,304.1763000488281,0.6830849647521973,0.2104248255491256,0.2048374861478805,293.21697998046875,297.1499938964844,293.1499938964844,0.4178325533866882,-5540.865234375,304.1725769042969,0.911003589630127,0.5125026702880859,0.3605523407459259,293.24761962890625,297.1499938964844,293.1499938964844,0.5280910134315491,-9012.4033203125,304.1708374023437,0.9744370579719543,0.6172513365745544,0.5865285992622375,293.2041320800781,297.1499938964844,293.1499938964844,0.0250765662640333,-4846.39599609375,304.1566772460937,0.4402702748775482,0.0651735886931419,0.3157561123371124,291.4547424316406,291.1499938964844,259.2106018066406,257.79107666015625,279.1651306152344,293.2919921875,291.4537353515625,1.0,0.5061942934989929,0.5595963597297668,0.5595963597297668,1.0,1.0,-2.569713592529297,1.0654146671295166,1.5042990446090698,0.0812461003661155,0.0,0.0,0.8392701745033264,138.64352416992188,137.0,19.461944580078125,-31789.068359375,1571.8062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.55584716796875,313.00860595703125,278.1499938964844,0.0,18000.0,316.6700134277344,37080.0234375,36000.0,0.0,0.0,0.772502601146698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.670151710510254,1.670176982879639,-2.532427424739581e-05,0.0,0.0007839919417165,0.0,0.0,552.629150390625,0.0,0.0,0.0,0.9289300441741944,4.0,0.0,1.0
464280,293.3256530761719,297.1499938964844,293.1499938964844,0.1854329705238342,-3746.656005859375,304.17401123046875,0.734568178653717,0.2653729021549225,0.2435597330331802,293.345947265625,297.1499938964844,293.1499938964844,0.1377699524164199,-3111.01611328125,304.17535400390625,0.6779441237449646,0.2075644582509994,0.2022172212600708,293.2181396484375,297.1499938964844,293.1499938964844,0.4170604646205902,-5533.9404296875,304.1698913574219,0.9075614809989928,0.5114270448684692,0.35986328125,293.2490539550781,297.1499938964844,293.1499938964844,0.526931881904602,-8998.064453125,304.1691589355469,0.9711224436759948,0.6157317757606506,0.5851613283157349,293.204833984375,297.1499938964844,293.1499938964844,0.0245710741728544,-4799.34716796875,304.1564025878906,0.4358460009098053,0.0643532127141952,0.3124244213104248,291.4437561035156,291.1499938964844,259.2245483398437,257.804443359375,279.16485595703125,293.29327392578125,291.4424133300781,1.0,0.5054035782814026,0.5603201985359192,0.5603201985359192,1.0,1.0,-2.55466890335083,1.0596855878829956,1.4949833154678345,0.0811169818043708,0.0,0.0,0.8207715153694153,140.2077178955078,140.0,-4.204001426696777,-31547.654296875,1558.1785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7220764160156,313.0704345703125,278.1499938964844,0.0,18000.0,316.6700134277344,37112.68359375,36000.0,0.0,0.0,0.7689048051834106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6202008724212646,1.620225191116333,-2.433361078146845e-05,0.0,0.000780340633355,0.0,0.0,511.8778991699219,0.0,0.0,0.0,0.9055882692337036,4.0,0.0,1.0
464340,293.3260803222656,297.1499938964844,293.1499938964844,0.1837203949689865,-3719.56689453125,304.1727600097656,0.7308714389801025,0.263062059879303,0.241557165980339,293.3479309082031,297.1499938964844,293.1499938964844,0.135691225528717,-3073.71240234375,304.1745300292969,0.6728827953338623,0.2046939879655838,0.1995862424373626,293.21923828125,297.1499938964844,293.1499938964844,0.416420578956604,-5528.31005859375,304.1674499511719,0.9043217301368712,0.5103460550308228,0.3591715097427368,293.2502746582031,297.1499938964844,293.1499938964844,0.5259561538696289,-8986.185546875,304.1674499511719,0.96783447265625,0.6142361164093018,0.583825945854187,293.2054748535156,297.1499938964844,293.1499938964844,0.0240794848650693,-4753.25634765625,304.1561279296875,0.4316180646419525,0.0635336712002754,0.3090906739234924,291.4298400878906,291.1499938964844,259.2376708984375,257.817138671875,279.1645812988281,293.29443359375,291.42828369140625,1.0,0.5046082735061646,0.561028242111206,0.561028242111206,1.0,1.0,-2.539660692214966,1.0539382696151731,1.4857224225997925,0.080963134765625,0.0,0.0,0.8035054206848145,141.7415313720703,140.0,-20.42781448364257,-31308.94140625,1544.5867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.90557861328125,313.142333984375,278.1499938964844,0.0,18000.0,316.6700134277344,37111.91015625,36000.0,0.0,0.0,0.7647796273231506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.570225954055786,1.570249319076538,-2.3365231754723936e-05,0.0,0.0007761540473438,0.0,0.0,473.2106323242188,0.0,0.0,0.0,0.8823835849761963,4.0,0.0,1.0
464400,293.3264465332031,297.1499938964844,293.1499938964844,0.1820462197065353,-3693.02734375,304.17169189453125,0.7272355556488037,0.2607592046260834,0.239561066031456,293.3498229980469,297.1499938964844,293.1499938964844,0.1336284130811691,-3036.57275390625,304.173828125,0.6678955554962158,0.2018132358789444,0.1969446241855621,293.2203369140625,297.1499938964844,293.1499938964844,0.4158597886562347,-5523.39990234375,304.165283203125,0.9012588262557985,0.50925612449646,0.3584740459918976,293.2513732910156,297.1499938964844,293.1499938964844,0.525089681148529,-8975.693359375,304.1658630371094,0.9645525217056274,0.6127497553825378,0.582504391670227,293.2060546875,297.1499938964844,293.1499938964844,0.0235975906252861,-4707.64013671875,304.1558837890625,0.4275712072849273,0.0627144575119018,0.3057554960250854,291.414306640625,291.1499938964844,259.25,257.8291015625,279.1642761230469,293.2955017089844,291.4126281738281,1.0,0.5038119554519653,0.5617207288742065,0.5617207288742065,1.0,1.0,-2.5246570110321045,1.0481597185134888,1.4764972925186155,0.0807830467820167,0.0,0.0,0.7874369621276855,143.2564239501953,143.0,-31.27657699584961,-31073.0703125,1531.0369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1011047363281,313.2214660644531,278.1499938964844,0.0,18000.0,316.19000244140625,37088.37109375,36000.0,0.0,0.0,0.755358099937439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5211881399154663,1.5212106704711914,-2.243934250145685e-05,0.0,0.0007665924495086,0.0,0.0,437.2877807617188,0.0,0.0,0.0,0.8597623109817505,4.0,0.0,1.0
464460,293.3265380859375,297.1499938964844,293.1499938964844,0.180466741323471,-3668.03857421875,304.17059326171875,0.7236717343330383,0.2585081160068512,0.2375847250223159,293.3514099121094,297.1499938964844,293.1499938964844,0.131625235080719,-3000.469970703125,304.1731262207031,0.6630264520645142,0.1989672631025314,0.1943067163228988,293.2211608886719,297.1499938964844,293.1499938964844,0.4154891669750213,-5520.498046875,304.1631774902344,0.8983150720596313,0.5081994533538818,0.3577794730663299,293.2521667480469,297.1499938964844,293.1499938964844,0.5244634747505188,-8968.53515625,304.1640930175781,0.9613139033317566,0.6113094687461853,0.5812013745307922,293.20635986328125,297.1499938964844,293.1499938964844,0.0231441836804151,-4664.58837890625,304.1556396484375,0.4237633347511291,0.0619411692023277,0.3024869859218597,291.3944702148437,291.1499938964844,259.2616882324219,257.8406066894531,279.1639404296875,293.2963256835937,291.3919982910156,1.0,0.503024160861969,0.5623921751976013,0.5623921751976013,1.0,1.0,-2.509819984436035,1.0424178838729858,1.4674022197723389,0.0805746540427208,0.0,0.0,0.7730739116668701,144.73455810546875,143.0,-44.7209587097168,-30815.130859375,1517.668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2687683105469,313.2750549316406,278.1499938964844,0.0,18000.0,316.19000244140625,37037.71875,36000.0,0.0,0.0,0.7496908903121948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4741218090057373,1.474143385887146,-2.1571797333308496e-05,0.0,0.0007608409505337,0.0,0.0,404.61572265625,0.0,0.0,0.0,0.8382443785667419,4.0,0.0,1.0
464520,293.32623291015625,297.1499938964844,293.1499938964844,0.1789928078651428,-3644.75439453125,304.1695556640625,0.7202571034431458,0.2563319206237793,0.2356677204370498,293.35260009765625,297.1499938964844,293.1499938964844,0.1296996176242828,-2965.71435546875,304.17242431640625,0.6583945155143738,0.1961853951215744,0.19171804189682,293.2216796875,297.1499938964844,293.1499938964844,0.4152964651584625,-5519.43896484375,304.1611328125,0.8955831527709961,0.5071991086006165,0.3571180999279022,293.2525634765625,297.1499938964844,293.1499938964844,0.524053692817688,-8964.2998046875,304.16229248046875,0.9582401514053344,0.6099367737770081,0.5799543261528015,293.2062683105469,297.1499938964844,293.1499938964844,0.0227479264140129,-4626.93603515625,304.15533447265625,0.4203788340091705,0.0612446926534175,0.2995077073574066,291.37115478515625,291.1499938964844,259.27301025390625,257.851806640625,279.1634826660156,293.2967224121094,291.3688659667969,1.0,0.5022752285003662,0.563033401966095,0.563033401966095,1.0,1.0,-2.4957141876220703,1.036953330039978,1.4587609767913818,0.0803668797016143,0.0,0.0,0.7606717348098755,146.1204833984375,146.0,-53.24839019775391,-30580.13671875,1504.9832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4378662109375,313.3343200683594,278.1499938964844,0.0,18000.0,316.19000244140625,36944.3046875,36000.0,0.0,0.0,0.7436732053756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314360618591309,1.4314569234848022,-2.0797526303795166e-05,0.0,0.0007547338027507,0.0,0.0,376.4034118652344,0.0,0.0,0.0,0.8188636302947998,4.0,0.0,1.0
464580,293.32568359375,297.1499938964844,293.1499938964844,0.177537053823471,-3621.6494140625,304.16864013671875,0.7169280052185059,0.254204511642456,0.2338020503520965,293.3534851074219,297.1499938964844,293.1499938964844,0.1277913302183151,-2931.107666015625,304.1718139648437,0.653959333896637,0.1934465020895004,0.189175859093666,293.2220153808594,297.1499938964844,293.1499938964844,0.4150899350643158,-5518.06982421875,304.15948486328125,0.8930058479309082,0.5062273144721985,0.3564829528331756,293.25274658203125,297.1499938964844,293.1499938964844,0.5236249566078186,-8959.5732421875,304.16082763671875,0.9552825689315796,0.6086024045944214,0.5787525773048401,293.2059020996094,297.1499938964844,293.1499938964844,0.0223915893584489,-4592.7353515625,304.1549987792969,0.4173476696014404,0.0606042221188545,0.2968082129955292,291.3498229980469,291.1499938964844,259.283935546875,257.8627624511719,279.1630249023437,293.2968444824219,291.3476867675781,1.0,0.5015769600868225,0.5636476278305054,0.5636476278305054,1.0,1.0,-2.482283353805542,1.031745195388794,1.4505382776260376,0.0801670476794242,0.0,0.0,0.749495267868042,147.44764709472656,146.0,-55.767181396484375,-30363.091796875,1493.0330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6026916503906,313.3949279785156,278.1499938964844,0.0,18000.0,316.19000244140625,36853.65234375,36000.0,0.0,0.0,0.7373621463775635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3928580284118652,1.392878174781799,-2.0115392544539645e-05,0.0,0.0007483288645744,0.0,0.0,352.133544921875,0.0,0.0,0.0,0.8014143109321594,4.0,0.0,1.0
464640,293.32501220703125,297.1499938964844,293.1499938964844,0.1760971397161483,-3598.7060546875,304.1678771972656,0.7136067748069763,0.2521115243434906,0.231971800327301,293.3541564941406,297.1499938964844,293.1499938964844,0.1258978396654129,-2896.621337890625,304.1712951660156,0.6496630907058716,0.1907363086938858,0.1866656690835952,293.22222900390625,297.1499938964844,293.1499938964844,0.4148758053779602,-5516.494140625,304.1581726074219,0.8905153870582581,0.505268394947052,0.3558608889579773,293.2528076171875,297.1499938964844,293.1499938964844,0.5231879949569702,-8954.5556640625,304.15966796875,0.9523762464523317,0.6072893738746643,0.5775769948959351,293.2053527832031,297.1499938964844,293.1499938964844,0.0220661200582981,-4561.2236328125,304.1546936035156,0.4145640730857849,0.0600043796002864,0.2943181991577148,291.3297119140625,291.1499938964844,259.2945251464844,257.8734741210937,279.1625366210937,293.2968139648437,291.3276672363281,1.0,0.500929057598114,0.5642397999763489,0.5642397999763489,1.0,1.0,-2.469327449798584,1.0267118215560913,1.442615628242493,0.0799677595496177,0.0,0.0,0.7395309805870056,148.7532958984375,149.0,-55.70013427734375,-30157.720703125,1481.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.75836181640625,313.45245361328125,278.1499938964844,0.0,18000.0,316.19000244140625,36768.4296875,36000.0,0.0,0.0,0.7308231592178345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3578859567642212,1.3579055070877075,-1.951195008587092e-05,0.0,0.0007416926091536,0.0,0.0,331.1191101074219,0.0,0.0,0.0,0.7857043743133545,4.0,0.0,1.0
464700,293.3242492675781,297.1499938964844,293.1499938964844,0.1746630370616912,-3575.76025390625,304.167236328125,0.7102380394935608,0.2500456273555755,0.2301689535379409,293.35467529296875,297.1499938964844,293.1499938964844,0.1240101233124733,-2862.085693359375,304.1708679199219,0.6454724669456482,0.1880460083484649,0.1841782331466674,293.2224426269531,297.1499938964844,293.1499938964844,0.414635568857193,-5514.5244140625,304.1571044921875,0.8880755305290222,0.504314661026001,0.3552448749542236,293.2528076171875,297.1499938964844,293.1499938964844,0.5227213501930237,-8948.96484375,304.15875244140625,0.9494863748550416,0.6059888601303101,0.5764169692993164,293.2046813964844,297.1499938964844,293.1499938964844,0.0217632185667753,-4531.60595703125,304.1543884277344,0.4119586050510406,0.0594352781772613,0.2919882833957672,291.3109436035156,291.1499938964844,259.3047790527344,257.8839416503906,279.162109375,293.29669189453125,291.3090209960937,1.0,0.5003294944763184,0.5648135542869568,0.5648135542869568,1.0,1.0,-2.4567201137542725,1.021802306175232,1.4349178075790403,0.0797646641731262,0.0,0.0,0.7306952476501465,150.05780029296875,149.0,-53.83001708984375,-29962.455078125,1470.8948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9011535644531,313.5047912597656,278.1499938964844,0.0,18000.0,315.7099914550781,36686.58203125,36000.0,0.0,0.0,0.7193118333816528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3265280723571775,1.3265470266342163,-1.89822731044842e-05,0.0,0.00073001004057,0.0,0.0,313.0469055175781,0.0,0.0,0.0,0.7717037200927734,4.0,0.0,1.0
464760,293.3233947753906,297.1499938964844,293.1499938964844,0.1732803434133529,-3553.6435546875,304.1665954589844,0.7067878842353821,0.2480022311210632,0.2283878326416015,293.3551025390625,297.1499938964844,293.1499938964844,0.1221582069993019,-2828.130126953125,304.1704406738281,0.6413640379905701,0.1853691339492797,0.1817060858011245,293.2226257324219,297.1499938964844,293.1499938964844,0.4144797325134277,-5513.4462890625,304.1560974121094,0.8856659531593323,0.5033622980117798,0.3546308279037475,293.25274658203125,297.1499938964844,293.1499938964844,0.5223622918128967,-8944.85546875,304.1578063964844,0.9465940594673156,0.6046962141990662,0.5752660036087036,293.2039489746094,297.1499938964844,293.1499938964844,0.0214853584766387,-4504.453125,304.1540832519531,0.4094782769680023,0.0588888451457023,0.2897772192955017,291.2904052734375,291.1499938964844,259.314697265625,257.8941955566406,279.1617431640625,293.29644775390625,291.2879638671875,1.0,0.499773770570755,0.565372109413147,0.565372109413147,1.0,1.0,-2.4443633556365967,1.0169779062271118,1.4273854494094849,0.0795549005270004,0.0,0.0,0.723349928855896,151.37242126464844,152.0,-57.21794891357422,-29749.544921875,1460.5301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9924621582031,313.5197448730469,278.1499938964844,0.0,18000.0,315.7099914550781,36600.99609375,36000.0,0.0,0.0,0.7119205594062805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2988250255584717,1.298843502998352,-1.852126297308132e-05,0.0,0.0007225088775157,0.0,0.0,297.6499328613281,0.0,0.0,0.0,0.7594408988952637,4.0,0.0,1.0
464820,293.322509765625,297.1499938964844,293.1499938964844,0.1719251424074173,-3531.924560546875,304.1660461425781,0.7033339142799377,0.2459794580936432,0.2266265451908111,293.35546875,297.1499938964844,293.1499938964844,0.1203228533267974,-2794.363525390625,304.1700439453125,0.6373223066329956,0.182701975107193,0.179245188832283,293.2227783203125,297.1499938964844,293.1499938964844,0.4143576323986053,-5512.6640625,304.1552124023437,0.8832800388336182,0.5024113655090332,0.3540181815624237,293.2526550292969,297.1499938964844,293.1499938964844,0.5220494270324707,-8941.28515625,304.156982421875,0.9436952471733092,0.6034113764762878,0.574122965335846,293.2031555175781,297.1499938964844,293.1499938964844,0.0212242808192968,-4478.84033203125,304.1538391113281,0.4070867300033569,0.0583602413535118,0.2876589000225067,291.2689208984375,291.1499938964844,259.3243408203125,257.9042358398437,279.1614074707031,293.2961730957031,291.2668762207031,1.0,0.4992583394050598,0.5659175515174866,0.5659175515174866,1.0,1.0,-2.432206392288208,1.012218952178955,1.419987440109253,0.0793375223875045,0.0,0.0,0.7176091074943542,152.7013397216797,152.0,-56.98536682128906,-29557.748046875,1450.55126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0638732910156,313.53033447265625,278.1499938964844,0.0,18000.0,315.7099914550781,36495.03515625,36000.0,0.0,0.0,0.704565703868866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2763497829437256,1.2763679027557373,-1.8145839931094088e-05,0.0,0.0007150446181185,0.0,0.0,285.4721984863281,0.0,0.0,0.0,0.7495272159576416,4.0,0.0,1.0
464880,293.32159423828125,297.1499938964844,293.1499938964844,0.1705286055803299,-3509.385498046875,304.1656799316406,0.6998944282531738,0.2439748048782348,0.2248826026916504,293.3557434082031,297.1499938964844,293.1499938964844,0.1184554696083068,-2759.797119140625,304.1697998046875,0.6333302855491638,0.1800416707992553,0.1767921894788742,293.2229309082031,297.1499938964844,293.1499938964844,0.4141073822975158,-5510.3701171875,304.1547241210937,0.8809145092964172,0.5014585256576538,0.353405624628067,293.2525634765625,297.1499938964844,293.1499938964844,0.5215821862220764,-8935.3662109375,304.15655517578125,0.9407895803451538,0.6021296381950378,0.5729854106903076,293.20233154296875,297.1499938964844,293.1499938964844,0.0209654904901981,-4452.943359375,304.1535949707031,0.4047534167766571,0.0578457452356815,0.2856137752532959,291.2513122558594,291.1499938964844,259.33367919921875,257.9140930175781,279.1611328125,293.2958679199219,291.24957275390625,1.0,0.4987786710262298,0.5664520263671875,0.5664520263671875,1.0,1.0,-2.42020583152771,1.0075093507766724,1.4126964807510376,0.0791123807430267,0.0,0.0,0.7126274108886719,154.04579162597656,155.0,-52.71081161499024,-29377.08984375,1440.9019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1144714355469,313.5328063964844,278.1499938964844,0.0,18000.0,315.7099914550781,36411.97265625,36000.0,0.0,0.0,0.6972978115081787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2576738595962524,1.257691740989685,-1.783967309165746e-05,0.0,0.0007076686597429,0.0,0.0,275.6424865722656,0.0,0.0,0.0,0.741279125213623,4.0,0.0,1.0
464940,293.3206481933594,297.1499938964844,293.1499938964844,0.1691216677427292,-3486.584716796875,304.1653747558594,0.6964706778526306,0.2419873923063278,0.2231550514698028,293.35601806640625,297.1499938964844,293.1499938964844,0.1165775284171104,-2724.871337890625,304.16961669921875,0.6293670535087585,0.1773865967988968,0.1743452996015548,293.2230834960937,297.1499938964844,293.1499938964844,0.4137974977493286,-5507.3662109375,304.1544494628906,0.8785671591758728,0.5005022883415222,0.3527914583683014,293.2524719238281,297.1499938964844,293.1499938964844,0.5210444331169128,-8928.3720703125,304.1563415527344,0.9378781318664552,0.6008490324020386,0.571850061416626,293.2015380859375,297.1499938964844,293.1499938964844,0.0207127518951892,-4427.32177734375,304.1534118652344,0.402451604604721,0.0573430992662906,0.2836292088031769,291.23553466796875,291.1499938964844,259.3427429199219,257.9237365722656,279.160888671875,293.2955322265625,291.2339172363281,1.0,0.498331218957901,0.5669770836830139,0.5669770836830139,1.0,1.0,-2.4083309173583984,1.0028377771377563,1.405493140220642,0.0788793265819549,0.0,0.0,0.7085155248641968,155.40614318847656,155.0,-48.3773307800293,-29201.701171875,1431.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.14337158203125,313.5244140625,278.1499938964844,0.0,18000.0,315.7099914550781,36343.7734375,36000.0,0.0,0.0,0.6901677846908569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.241928219795227,1.2419458627700806,-1.7585249224794097e-05,0.0,0.0007004325743764,0.0,0.0,267.5516662597656,0.0,0.0,0.0,0.7343714237213135,4.0,0.0,1.0
465000,293.3196716308594,297.1499938964844,293.1499938964844,0.1677063107490539,-3463.56103515625,304.1651611328125,0.6930661201477051,0.2400166690349578,0.2214428037405014,293.356201171875,297.1499938964844,293.1499938964844,0.1146904304623603,-2689.614013671875,304.16949462890625,0.6254050731658936,0.1747357994318008,0.171903058886528,293.2232666015625,297.1499938964844,293.1499938964844,0.4134321808815002,-5503.7138671875,304.154296875,0.8762396574020386,0.4995430707931518,0.3521753847599029,293.2523803710937,297.1499938964844,293.1499938964844,0.5204411149024963,-8920.3935546875,304.1562805175781,0.9349668622016908,0.59956955909729,0.570716142654419,293.2007141113281,297.1499938964844,293.1499938964844,0.0204651728272438,-4401.90234375,304.1532287597656,0.4001561403274536,0.0568505190312862,0.2816956341266632,291.2213134765625,291.1499938964844,259.3515930175781,257.9332275390625,279.1606750488281,293.2951965332031,291.2198486328125,1.0,0.4979123175144195,0.5674940943717957,0.5674940943717957,1.0,1.0,-2.396561622619629,0.9981972575187684,1.398364543914795,0.0786386281251907,0.0,0.0,0.70518958568573,156.78067016601562,158.0,-43.988895416259766,-29031.73046875,1422.4293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.15106201171875,313.5056457519531,278.1499938964844,0.0,18000.0,315.2300109863281,36282.4296875,36000.0,0.0,0.0,0.6784151792526245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2289700508117676,1.228987455368042,-1.737694583425764e-05,0.0,0.000688505184371,0.0,0.0,261.0100402832031,0.0,0.0,0.0,0.7287049293518066,4.0,0.0,1.0
465060,293.3186950683594,297.1499938964844,293.1499938964844,0.1663318872451782,-3441.2109375,304.1649169921875,0.6896854639053345,0.2380625754594802,0.2197458297014236,293.3563842773437,297.1499938964844,293.1499938964844,0.1128274872899055,-2654.721435546875,304.1693420410156,0.6214069724082947,0.1720888614654541,0.169464960694313,293.22344970703125,297.1499938964844,293.1499938964844,0.4131299257278442,-5500.77587890625,304.154052734375,0.8739343285560608,0.4985818564891815,0.3515576422214508,293.2522888183594,297.1499938964844,293.1499938964844,0.5199182629585266,-8913.6005859375,304.1560974121094,0.9320630431175232,0.5982921719551086,0.5695837736129761,293.19989013671875,297.1499938964844,293.1499938964844,0.0202302075922489,-4377.76416015625,304.153076171875,0.397842139005661,0.0563670508563518,0.2798070907592773,291.2054748535156,291.1499938964844,259.36016845703125,257.9425354003906,279.16046142578125,293.2948303222656,291.2034606933594,1.0,0.4975195825099945,0.5680038928985596,0.5680038928985596,1.0,1.0,-2.3848893642425537,0.9935851097106934,1.3913042545318604,0.0783907994627952,0.0,0.0,0.7030368447303772,158.1676483154297,158.0,-45.87703323364258,-28841.591796875,1413.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.101806640625,313.4461975097656,278.1499938964844,0.0,18000.0,315.2300109863281,36219.515625,36000.0,0.0,0.0,0.6711099743843079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.218828201293945,1.2188454866409302,-1.721196895232424e-05,0.0,0.0006810912746004,0.0,0.0,255.93418884277344,0.0,0.0,0.0,0.7243137359619141,4.0,0.0,1.0
465120,293.3176574707031,297.1499938964844,293.1499938964844,0.1649821251630783,-3419.232177734375,304.1646423339844,0.6863341331481934,0.236125573515892,0.2180640399456024,293.3565368652344,297.1499938964844,293.1499938964844,0.1109769642353057,-2619.943359375,304.169189453125,0.6173222661018372,0.1694456934928894,0.1670304536819458,293.2236022949219,297.1499938964844,293.1499938964844,0.4128560423851013,-5498.1298828125,304.1538391113281,0.8716554045677185,0.4976212084293365,0.3509397804737091,293.2521667480469,297.1499938964844,293.1499938964844,0.5194340944290161,-8907.32421875,304.1558532714844,0.9291768074035645,0.5970199704170227,0.5684553384780884,293.1990966796875,297.1499938964844,293.1499938964844,0.0200041197240352,-4354.43408203125,304.1529235839844,0.3954838812351227,0.0558918416500091,0.2779586315155029,291.1885070800781,291.1499938964844,259.3685302734375,257.95172119140625,279.1603088378906,293.29443359375,291.1869201660156,1.0,0.4971507787704468,0.5685070157051086,0.5685070157051086,1.0,1.0,-2.3733110427856445,0.9890013337135316,1.3843096494674685,0.0781365260481834,0.0,0.0,0.7021933794021606,159.56442260742188,161.0,-44.97273254394531,-28670.005859375,1404.878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.03057861328125,313.38104248046875,278.1499938964844,0.0,18000.0,315.2300109863281,36136.421875,36000.0,0.0,0.0,0.664146363735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.212968349456787,1.2129855155944824,-1.7106644008890726e-05,0.0,0.0006740241660736,0.0,0.0,252.9177398681641,0.0,0.0,0.0,0.7217684388160706,4.0,0.0,1.0
465180,293.316650390625,297.1499938964844,293.1499938964844,0.1635937541723251,-3396.488037109375,304.1645202636719,0.6830165386199951,0.2342050671577453,0.2163976281881332,293.3566589355469,297.1499938964844,293.1499938964844,0.109096921980381,-2584.40283203125,304.1690979003906,0.6130830645561218,0.16680608689785,0.164599597454071,293.2237548828125,297.1499938964844,293.1499938964844,0.4124527871608734,-5494.00244140625,304.15386962890625,0.8694041967391968,0.4966589510440826,0.3503217399120331,293.2520446777344,297.1499938964844,293.1499938964844,0.5187932848930359,-8898.73828125,304.1559753417969,0.9263151288032532,0.5957499146461487,0.5673305988311768,293.19830322265625,297.1499938964844,293.1499938964844,0.0197759177535772,-4330.38525390625,304.1528015136719,0.3930534720420837,0.0554244257509708,0.2761472761631012,291.17529296875,291.1499938964844,259.376708984375,257.96075439453125,279.16015625,293.2940368652344,291.1739196777344,1.0,0.4968042969703674,0.5690043568611145,0.5690043568611145,1.0,1.0,-2.3618221282958984,0.9844449758529664,1.377377152442932,0.0778766721487045,0.0,0.0,0.7018464207649231,160.96966552734375,161.0,-40.72408676147461,-28506.6953125,1396.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9389038085937,313.30743408203125,278.1499938964844,0.0,18000.0,315.2300109863281,36076.34765625,36000.0,0.0,0.0,0.65755295753479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2099840641021729,1.2100011110305786,-1.7049149391823448e-05,0.0,0.0006673326715826,0.0,0.0,251.3470458984375,0.0,0.0,0.0,0.720433235168457,4.0,0.0,1.0
465240,293.3155822753906,297.1499938964844,293.1499938964844,0.1621997505426406,-3373.577392578125,304.1643981933594,0.679735004901886,0.2323006093502044,0.2147455513477325,293.35675048828125,297.1499938964844,293.1499938964844,0.1072103604674339,-2548.578125,304.1690673828125,0.6086316108703613,0.1641699969768524,0.1621719598770141,293.2239074707031,297.1499938964844,293.1499938964844,0.4119987785816192,-5489.30322265625,304.15399169921875,0.8671804070472717,0.4956945776939392,0.349702388048172,293.2519226074219,297.1499938964844,293.1499938964844,0.5180923342704773,-8889.283203125,304.1561584472656,0.9234831929206848,0.5944811701774597,0.5662074089050293,293.1975402832031,297.1499938964844,293.1499938964844,0.0195509232580661,-4306.3759765625,304.1527099609375,0.3905205130577087,0.0549642071127891,0.2743701636791229,291.1635131835937,291.1499938964844,259.3847045898437,257.9696655273437,279.1600341796875,293.2936096191406,291.1622314453125,1.0,0.4964779019355774,0.569496750831604,0.569496750831604,1.0,1.0,-2.3504116535186768,0.9799123406410216,1.3704993724822998,0.077611468732357,0.0,0.0,0.7021318674087524,162.38233947753906,164.0,-36.83711242675781,-28346.91796875,1388.1116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8293151855469,313.22479248046875,278.1499938964844,0.0,18000.0,315.2300109863281,36028.51953125,36000.0,0.0,0.0,0.651338517665863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2090400457382202,1.209057092666626,-1.702446570561733e-05,0.0,0.000661025813315,0.0,0.0,250.78013610839844,0.0,0.0,0.0,0.7200130820274353,4.0,0.0,1.0
465300,293.31451416015625,297.1499938964844,293.1499938964844,0.1608007848262787,-3350.51123046875,304.1643371582031,0.6764939427375793,0.2304126918315887,0.2131084501743316,293.3568115234375,297.1499938964844,293.1499938964844,0.1053180918097496,-2512.481201171875,304.1690368652344,0.6040642857551575,0.1615376770496368,0.1597478985786438,293.2240600585937,297.1499938964844,293.1499938964844,0.411492645740509,-5484.02099609375,304.1541748046875,0.8649850487709045,0.4947284460067749,0.349081814289093,293.2518005371094,297.1499938964844,293.1499938964844,0.5173293352127075,-8878.94140625,304.15643310546875,0.9206883311271667,0.5932140946388245,0.565085768699646,293.19677734375,297.1499938964844,293.1499938964844,0.0193289872258901,-4282.39111328125,304.1526184082031,0.3878666162490845,0.0545110590755939,0.2726260721683502,291.1530456542969,291.1499938964844,259.3925476074219,257.9784545898437,279.159912109375,293.2931823730469,291.1519470214844,1.0,0.4961707592010498,0.5699845552444458,0.5699845552444458,1.0,1.0,-2.3390791416168213,0.9754039645195008,1.363675236701965,0.0773414820432663,0.0,0.0,0.7029925584793091,163.8014373779297,164.0,-32.91047668457031,-28191.927734375,1379.9871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7035827636719,313.1346435546875,278.1499938964844,0.0,18000.0,314.75,35985.44140625,36000.0,0.0,0.0,0.6407248973846436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2101587057113647,1.2101757526397705,-1.7031157767632976e-05,0.0,0.0006502543692477,0.0,0.0,251.20455932617188,0.0,0.0,0.0,0.7204893231391907,4.0,0.0,1.0
465360,293.3134460449219,297.1499938964844,293.1499938964844,0.1594429910182953,-3328.1357421875,304.1641845703125,0.6732962131500244,0.2285411357879638,0.211485669016838,293.3568725585937,297.1499938964844,293.1499938964844,0.1034504696726799,-2476.7578125,304.1689758300781,0.5994017720222473,0.1589093208312988,0.1573272496461868,293.2242126464844,297.1499938964844,293.1499938964844,0.4110515713691711,-5479.49951171875,304.1542053222656,0.8628194332122803,0.4937616288661957,0.3484602868556976,293.2516784667969,297.1499938964844,293.1499938964844,0.5166486501693726,-8869.849609375,304.156494140625,0.9179383516311646,0.5919498205184937,0.5639659762382507,293.196044921875,297.1499938964844,293.1499938964844,0.0191173367202281,-4259.51416015625,304.15252685546875,0.3852026164531708,0.0540645085275173,0.2709126770496368,291.140869140625,291.1499938964844,259.40020751953125,257.9871520996094,279.1598205566406,293.2927551269531,291.1391906738281,1.0,0.4958812296390533,0.5704683661460876,0.5704683661460876,1.0,1.0,-2.3278207778930664,0.9709189534187316,1.35690176486969,0.0770671665668487,0.0,0.0,0.704780638217926,165.22544860839844,167.0,-35.30514907836914,-28015.908203125,1372.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5279235839844,313.0074768066406,278.1499938964844,0.0,18000.0,314.75,35939.95703125,36000.0,0.0,0.0,0.6347461342811584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2132527828216553,1.213269829750061,-1.706640250631608e-05,0.0,0.0006441866280511,0.0,0.0,252.56491088867188,0.0,0.0,0.0,0.7218591570854187,4.0,0.0,1.0
465420,293.3123474121094,297.1499938964844,293.1499938964844,0.1581131964921951,-3306.20068359375,304.1640319824219,0.6701467037200928,0.2266867756843567,0.2098782658576965,293.3568725585937,297.1499938964844,293.1499938964844,0.1015984416007995,-2441.209228515625,304.1688842773437,0.5946495532989502,0.1562854200601577,0.1549106538295745,293.2243347167969,297.1499938964844,293.1499938964844,0.4106452763080597,-5475.3623046875,304.1542053222656,0.8606859445571899,0.4927965104579925,0.3478392958641052,293.25152587890625,297.1499938964844,293.1499938964844,0.5160140991210938,-8861.4140625,304.1564636230469,0.9152429103851318,0.5906912088394165,0.5628505349159241,293.1953125,297.1499938964844,293.1499938964844,0.0189133174717426,-4237.38037109375,304.1524353027344,0.3825633823871612,0.0536245554685592,0.2692292630672455,291.1272888183594,291.1499938964844,259.40777587890625,257.9957580566406,279.15972900390625,293.2923278808594,291.1259765625,1.0,0.4956090748310089,0.5709483027458191,0.5709483027458191,1.0,1.0,-2.3166439533233643,0.9664611220359802,1.3501827716827393,0.0767892822623252,0.0,0.0,0.7076819539070129,166.6529998779297,167.0,-35.043148040771484,-27857.35546875,1364.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.33892822265625,312.8792724609375,278.1499938964844,0.0,18000.0,314.75,35873.28125,36000.0,0.0,0.0,0.6292709708213806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2198853492736816,1.219902515411377,-1.7149322957266122e-05,0.0,0.0006386300083249,0.0,0.0,255.57769775390625,0.0,0.0,0.0,0.7247515320777893,4.0,0.0,1.0
465480,293.31121826171875,297.1499938964844,293.1499938964844,0.1567502319812774,-3283.594970703125,304.1639709472656,0.6670467853546143,0.2248488515615463,0.2082855850458145,293.3568725585937,297.1499938964844,293.1499938964844,0.0997236892580986,-2405.015625,304.1688537597656,0.5898119211196899,0.1536660343408584,0.1524979919195175,293.2244567871094,297.1499938964844,293.1499938964844,0.4101178050041199,-5469.8486328125,304.1543884277344,0.8585842847824097,0.4918309152126312,0.3472187221050262,293.2513732910156,297.1499938964844,293.1499938964844,0.5152328610420227,-8850.8310546875,304.1567077636719,0.9126085042953492,0.5894354581832886,0.5617390275001526,293.1946105957031,297.1499938964844,293.1499938964844,0.0187070555984973,-4214.53271484375,304.1523742675781,0.379950076341629,0.0531909205019474,0.2675747871398926,291.1172180175781,291.1499938964844,259.4151916503906,258.0042724609375,279.15966796875,293.2918701171875,291.1161804199219,1.0,0.4953533113002777,0.5714250206947327,0.5714250206947327,1.0,1.0,-2.3055453300476074,0.9620296955108644,1.3435155153274536,0.0765084773302078,0.0,0.0,0.7108867764472961,168.08358764648438,170.0,-31.22881507873535,-27707.111328125,1356.5509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1398620605469,312.7485656738281,278.1499938964844,0.0,18000.0,314.75,35826.359375,36000.0,0.0,0.0,0.6242814660072327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2287309169769287,1.2287482023239136,-1.7270236639888026e-05,0.0,0.0006335662910714,0.0,0.0,259.7444763183594,0.0,0.0,0.0,0.7285734415054321,4.0,0.0,1.0
465540,293.3100891113281,297.1499938964844,293.1499938964844,0.1553825139999389,-3260.837646484375,304.1639099121094,0.6639984846115112,0.2230276465415954,0.2067079991102218,293.3568420410156,297.1499938964844,293.1499938964844,0.0978448018431663,-2368.578125,304.1688537597656,0.5848946571350098,0.1510515362024307,0.150089830160141,293.2245788574219,297.1499938964844,293.1499938964844,0.4095361530780792,-5463.734375,304.1546630859375,0.8565126657485962,0.4908639192581177,0.3465974330902099,293.251220703125,297.1499938964844,293.1499938964844,0.5143870115280151,-8839.330078125,304.15704345703125,0.9100401401519777,0.5881813764572144,0.5606294870376587,293.19390869140625,297.1499938964844,293.1499938964844,0.0185030922293663,-4191.6416015625,304.1523132324219,0.3773639500141144,0.0527635961771011,0.2659490406513214,291.108642578125,291.1499938964844,259.42254638671875,258.0127258300781,279.1595764160156,293.2913818359375,291.10772705078125,1.0,0.4951135218143463,0.5718989372253418,0.5718989372253418,1.0,1.0,-2.2945210933685303,0.9576238393783568,1.3368972539901731,0.0762250497937202,0.0,0.0,0.7145166397094727,169.5174560546875,170.0,-27.550880432128903,-27560.548828125,1349.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9334716796875,312.61492919921875,278.1499938964844,0.0,18000.0,314.75,35792.05859375,36000.0,0.0,0.0,0.6197782158851624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2389721870422363,1.2389895915985107,-1.7415946786059067e-05,0.0,0.0006289961165748,0.0,0.0,264.683349609375,0.0,0.0,0.0,0.7330442667007446,4.0,0.0,1.0
