time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465600,293.3089599609375,297.1499938964844,293.1499938964844,0.1540107727050781,-3237.942626953125,304.16387939453125,0.6610028743743896,0.2212228178977966,0.2051448076963424,293.3567810058594,297.1499938964844,293.1499938964844,0.0959615558385849,-2331.92041015625,304.1688537597656,0.5799041986465454,0.1484421789646148,0.1476861089468002,293.2247009277344,297.1499938964844,293.1499938964844,0.4089024364948272,-5457.044921875,304.15496826171875,0.8544708490371704,0.4898957908153534,0.3459752798080444,293.2510681152344,297.1499938964844,293.1499938964844,0.5134788751602173,-8826.9501953125,304.15740966796875,0.9075449109077454,0.5869290828704834,0.5595215559005737,293.1932067871094,297.1499938964844,293.1499938964844,0.0183014068752527,-4168.7119140625,304.1522521972656,0.374805599451065,0.0523421801626682,0.2643503248691559,291.1014099121094,291.1499938964844,259.4298095703125,258.0211486816406,279.1595153808594,293.2909240722656,291.10064697265625,1.0,0.4948886036872864,0.5723705291748047,0.5723705291748047,1.0,1.0,-2.283566951751709,0.9532421827316284,1.330324649810791,0.0759392902255058,0.0,0.0,0.718481183052063,170.9539794921875,173.0,-23.71965980529785,-27418.55078125,1341.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7229919433594,312.48052978515625,278.1499938964844,0.0,18000.0,314.2699890136719,35762.8203125,36000.0,0.0,0.0,0.6109265685081482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2504920959472656,1.2505096197128296,-1.7583482986083254e-05,0.0,0.0006200128118507,0.0,0.0,270.34619140625,0.0,0.0,0.0,0.7380905747413635,4.0,0.0,1.0
465660,293.3078308105469,297.1499938964844,293.1499938964844,0.15267875790596,-3215.718505859375,304.16375732421875,0.6580618023872375,0.2194347232580185,0.2035965472459793,293.3567199707031,297.1499938964844,293.1499938964844,0.09409961104393,-2295.634765625,304.1687927246094,0.5748488306999207,0.1458383202552795,0.145287349820137,293.22479248046875,297.1499938964844,293.1499938964844,0.4083292484283447,-5451.0732421875,304.15509033203125,0.8524587154388428,0.4889273345470428,0.345352441072464,293.2509155273437,297.1499938964844,293.1499938964844,0.5126472115516663,-8815.7451171875,304.1575622558594,0.9051303267478944,0.5856795907020569,0.5584155321121216,293.1925354003906,297.1499938964844,293.1499938964844,0.018108706921339,-4146.79345703125,304.1521911621094,0.3722765147686004,0.0519266799092292,0.2627783119678497,291.0925598144531,291.1499938964844,259.4369812011719,258.0295104980469,279.15948486328125,293.2904357910156,291.0911865234375,1.0,0.4946783781051636,0.5728402137756348,0.5728402137756348,1.0,1.0,-2.2726845741271973,0.9488861560821532,1.323798418045044,0.0756516903638839,0.0,0.0,0.7231579422950745,172.3927764892578,173.0,-26.154441833496094,-27255.375,1334.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4737854003906,312.3151550292969,278.1499938964844,0.0,18000.0,314.2699890136719,35731.37890625,36000.0,0.0,0.0,0.606760561466217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2633153200149536,1.263333082199097,-1.7772119463188574e-05,0.0,0.0006157848401926,0.0,0.0,276.7580261230469,0.0,0.0,0.0,0.7437602877616882,4.0,0.0,1.0
465720,293.306640625,297.1499938964844,293.1499938964844,0.1513798385858535,-3194.034912109375,304.16363525390625,0.6551769375801086,0.2176639884710312,0.2020633518695831,293.3565979003906,297.1499938964844,293.1499938964844,0.0922530516982078,-2259.61962890625,304.1687316894531,0.56973797082901,0.1432405114173889,0.1428937762975692,293.22491455078125,297.1499938964844,293.1499938964844,0.4078043103218078,-5445.6455078125,304.1551208496094,0.8504773378372192,0.4879609048366546,0.3447302579879761,293.250732421875,297.1499938964844,293.1499938964844,0.5118780136108398,-8805.447265625,304.1575927734375,0.9028058648109436,0.584435760974884,0.5573135018348694,293.19189453125,297.1499938964844,293.1499938964844,0.0179236009716987,-4125.69580078125,304.1521301269531,0.3697782456874847,0.0515169575810432,0.2612323760986328,291.0818786621094,291.1499938964844,259.44415283203125,258.037841796875,279.159423828125,293.2899475097656,291.0809020996094,1.0,0.494482547044754,0.5733080506324768,0.5733080506324768,1.0,1.0,-2.261878967285156,0.9445581436157228,1.3173208236694336,0.0753628090023994,0.0,0.0,0.7287863492965698,173.8329315185547,176.0,-26.347856521606445,-27108.484375,1327.2960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.22369384765625,312.1553649902344,278.1499938964844,0.0,18000.0,314.2699890136719,35677.12890625,36000.0,0.0,0.0,0.6031041741371155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2789318561553955,1.2789498567581177,-1.8000935597228818e-05,0.0,0.0006120740436017,0.0,0.0,284.6763916015625,0.0,0.0,0.0,0.7506732940673828,4.0,0.0,1.0
465780,293.30548095703125,297.1499938964844,293.1499938964844,0.1500502079725265,-3171.7177734375,304.16357421875,0.6523489952087402,0.2159102857112884,0.2005457133054733,293.3564758300781,297.1499938964844,293.1499938964844,0.0903821736574173,-2223.042724609375,304.1687316894531,0.5645824074745178,0.1406490802764892,0.1405060589313507,293.2250061035156,297.1499938964844,293.1499938964844,0.4071566462516784,-5438.82568359375,304.1553649902344,0.848526120185852,0.4869942963123321,0.3441087603569031,293.25054931640625,297.1499938964844,293.1499938964844,0.5109601020812988,-8792.974609375,304.1578674316406,0.900542140007019,0.5831947326660156,0.5562155842781067,293.1912536621094,297.1499938964844,293.1499938964844,0.0177360698580741,-4103.8564453125,304.152099609375,0.3673118352890014,0.0511129833757877,0.2597121596336365,291.0747985839844,291.1499938964844,259.4512634277344,258.0461730957031,279.1593933105469,293.2894592285156,291.0740661621094,1.0,0.4943009912967682,0.5737745761871338,0.5737745761871338,1.0,1.0,-2.251151323318481,0.9402594566345216,1.3108919858932495,0.0750734061002731,0.0,0.0,0.7345255613327026,175.2744140625,176.0,-22.6600341796875,-26970.681640625,1320.3162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9759216308594,312.0004272460937,278.1499938964844,0.0,18000.0,314.2699890136719,35642.40234375,36000.0,0.0,0.0,0.5999290943145752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2961716651916504,1.2961900234222412,-1.8262668163515627e-05,0.0,0.0006088517257012,0.0,0.0,293.67938232421875,0.0,0.0,0.0,0.7582854628562927,4.0,0.0,1.0
465840,293.3042907714844,297.1499938964844,293.1499938964844,0.1487139165401458,-3149.212890625,304.1635437011719,0.6495763063430786,0.2141731232404709,0.1990426927804947,293.3563232421875,297.1499938964844,293.1499938964844,0.0885012075304985,-2186.244140625,304.16876220703125,0.5593922734260559,0.1380643099546432,0.1381241530179977,293.22509765625,297.1499938964844,293.1499938964844,0.406447559595108,-5431.3232421875,304.1556701660156,0.8466024398803711,0.4860264658927917,0.3434866070747375,293.2503967285156,297.1499938964844,293.1499938964844,0.5099684596061707,-8779.451171875,304.15826416015625,0.898301362991333,0.5819551348686218,0.5551193952560425,293.19061279296875,297.1499938964844,293.1499938964844,0.017549904063344,-4081.867431640625,304.15203857421875,0.3648772537708282,0.0507144592702388,0.2582167088985443,291.0694274902344,291.1499938964844,259.4583740234375,258.05450439453125,279.15936279296875,293.2889404296875,291.06884765625,1.0,0.4941329061985016,0.5742402672767639,0.5742402672767639,1.0,1.0,-2.2404932975769043,0.9359869360923768,1.3045064210891724,0.0747834891080856,0.0,0.0,0.740439236164093,176.71763610839844,164.0,-18.72432327270508,-26837.068359375,1313.459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.73297119140625,311.8495788574219,278.1499938964844,0.0,18000.0,314.2699890136719,35621.7109375,36000.0,0.0,0.0,0.5971904397010803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.314073920249939,1.3140925168991089,-1.854175206972286e-05,0.0,0.0006060723681002,0.0,0.0,303.2906494140625,0.0,0.0,0.0,0.7662454843521118,4.0,0.0,1.0
465900,293.30303955078125,297.1499938964844,293.1499938964844,0.1472949236631393,-3125.190673828125,304.1636657714844,0.6482821702957153,0.2124657332897186,0.1974758058786392,293.3560791015625,297.1499938964844,293.1499938964844,0.0865399539470672,-2147.85107421875,304.1689147949219,0.5556710362434387,0.1354966908693313,0.1356647163629531,293.2251281738281,297.1499938964844,293.1499938964844,0.4055759608745575,-5422.00390625,304.15625,0.8465673923492432,0.4850674867630005,0.3428016304969787,293.2501525878906,297.1499938964844,293.1499938964844,0.5087951421737671,-8763.30078125,304.15887451171875,0.8982211351394653,0.5807257890701294,0.5539402365684509,293.18994140625,297.1499938964844,293.1499938964844,0.0173129364848136,-4053.30224609375,304.152099609375,0.3636901974678039,0.0503315925598144,0.2563473582267761,291.066162109375,291.1499938964844,259.4654846191406,258.06280517578125,279.1595153808594,293.2883605957031,291.0659484863281,1.0,0.4920067191123962,0.5747261047363281,0.5747261047363281,1.0,1.0,-2.228857040405273,0.9312898516654968,1.2975672483444214,0.0744379088282585,0.0,0.0,0.7463699579238892,175.931640625,164.0,-13.19960880279541,-26701.21875,1297.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.497802734375,311.70611572265625,278.1499938964844,0.0,18000.0,313.7900085449219,35609.4609375,36000.0,0.0,0.0,0.590053141117096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3324449062347412,1.3324637413024902,-1.8834220099961385e-05,0.0,0.0005988289485685,0.0,0.0,313.4165344238281,0.0,0.0,0.0,0.7744436264038086,4.0,0.0,1.0
465960,293.3016357421875,297.1499938964844,293.1499938964844,0.145870640873909,-3101.045654296875,304.16375732421875,0.6478754878044128,0.2108027637004852,0.1958944350481033,293.355712890625,297.1499938964844,293.1499938964844,0.0845547243952751,-2109.06396484375,304.1690673828125,0.5528213977813721,0.132958173751831,0.1331762820482254,293.2250671386719,297.1499938964844,293.1499938964844,0.4046769738197326,-5412.43115234375,304.15673828125,0.8476662039756775,0.484127938747406,0.3420889973640442,293.2498779296875,297.1499938964844,293.1499938964844,0.507594645023346,-8746.8447265625,304.1594543457031,0.8994371891021729,0.5795155763626099,0.5527238249778748,293.1891784667969,297.1499938964844,293.1499938964844,0.017013331875205,-4018.579345703125,304.1519470214844,0.3633125722408294,0.050000000745058,0.2543418705463409,291.06280517578125,291.1499938964844,259.4725952148437,258.0711669921875,279.1596374511719,293.2876892089844,291.0619812011719,1.0,0.4891135990619659,0.5752188563346863,0.5752188563346863,1.0,1.0,-2.216860055923462,0.9264376163482666,1.290422439575195,0.074049986898899,0.0,0.0,0.7524879574775696,173.82948303222656,152.0,-13.48692512512207,-26539.337890625,1275.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2364807128906,311.53839111328125,278.1499938964844,0.0,18000.0,313.7900085449219,35604.44140625,36000.0,0.0,0.0,0.5875128507614136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3507709503173828,1.350790023803711,-1.913168489409145e-05,0.0,0.000596250873059,0.0,0.0,323.7823486328125,0.0,0.0,0.0,0.7826792001724243,4.0,0.0,1.0
466020,293.30010986328125,297.1499938964844,293.1499938964844,0.1444756537675857,-3077.393798828125,304.1637878417969,0.6482051610946655,0.2091811895370483,0.194313034415245,293.355224609375,297.1499938964844,293.1499938964844,0.0825687274336814,-2070.390869140625,304.1692199707031,0.5506853461265564,0.1304482668638229,0.1306745111942291,293.22491455078125,297.1499938964844,293.1499938964844,0.4038267135620117,-5403.43994140625,304.15704345703125,0.8497146964073181,0.4832077324390411,0.3413597345352173,293.2494812011719,297.1499938964844,293.1499938964844,0.5064582824707031,-8731.373046875,304.1597900390625,0.9017294049263,0.5783252120018005,0.551485002040863,293.1883850097656,297.1499938964844,293.1499938964844,0.0168921537697315,-4003.02587890625,304.1470642089844,0.3643673062324524,0.050000000745058,0.2531111538410187,291.056884765625,291.1499938964844,259.4797668457031,258.0795288085937,279.1595458984375,293.28692626953125,291.05621337890625,1.0,0.4856400489807129,0.5756896734237671,0.5756896734237671,1.0,1.0,-2.205949068069458,0.9220513701438904,1.2838975191116333,0.0737001672387123,0.0,0.0,0.7592987418174744,170.71043395996094,152.0,-14.223456382751465,-26397.8125,1251.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.98687744140625,311.3809814453125,278.1499938964844,0.0,18000.0,313.7900085449219,35577.22265625,36000.0,0.0,0.0,0.5853709578514099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3704549074172974,1.370474338531494,-1.945079930010252e-05,0.0,0.0005940771079622,0.0,0.0,335.1316223144531,0.0,0.0,0.0,0.7915747165679932,4.0,0.0,1.0
466080,293.2984924316406,297.1499938964844,293.1499938964844,0.1430707722902298,-3053.49658203125,304.1638488769531,0.6490989327430725,0.2075977474451065,0.1927394419908523,293.3546447753906,297.1499938964844,293.1499938964844,0.0805618688464164,-2031.4124755859373,304.1693725585937,0.5490752458572388,0.1279666572809219,0.128170296549797,293.22467041015625,297.1499938964844,293.1499938964844,0.4029105305671692,-5393.71923828125,304.1574401855469,0.8525027632713318,0.4823073446750641,0.3406224548816681,293.2490234375,297.1499938964844,293.1499938964844,0.505242645740509,-8714.7724609375,304.16021728515625,0.9048725366592408,0.5771545171737671,0.5502355098724365,293.1877136230469,297.1499938964844,293.1499938964844,0.0167916342616081,-3991.5068359375,304.1419372558594,0.3664561510086059,0.050000000745058,0.2523990273475647,291.05242919921875,291.1499938964844,259.48699951171875,258.08795166015625,279.1593933105469,293.2860717773437,291.0519714355469,1.0,0.4817355275154114,0.5761463046073914,0.5761463046073914,1.0,1.0,-2.195802688598633,0.9179853796958924,1.2778173685073853,0.0734044685959816,0.0,0.0,0.7662560343742371,166.88194274902344,140.0,-12.72778606414795,-26271.75390625,1225.6595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7494812011719,311.2338562011719,278.1499938964844,0.0,18000.0,313.7900085449219,35555.57421875,36000.0,0.0,0.0,0.5835902690887451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391160249710083,1.391180157661438,-1.9793131286860444e-05,0.0,0.0005922699347138,0.0,0.0,347.4016418457031,0.0,0.0,0.0,0.8009270429611206,4.0,0.0,1.0
466140,293.2968139648437,297.1499938964844,293.1499938964844,0.1416557431221008,-3029.337890625,304.1639099121094,0.650422215461731,0.2060483247041702,0.1911812871694564,293.3539428710937,297.1499938964844,293.1499938964844,0.0785373449325561,-1992.2138671875,304.1695251464844,0.5478435754776001,0.1255119889974594,0.1256742924451828,293.2243347167969,297.1499938964844,293.1499938964844,0.4019175767898559,-5383.1455078125,304.15789794921875,0.8558634519577026,0.4814256131649017,0.3398852944374084,293.2485046386719,297.1499938964844,293.1499938964844,0.5039308667182922,-8696.7978515625,304.1607360839844,0.9087839722633362,0.5760014057159424,0.5489855408668518,293.18719482421875,297.1499938964844,293.1499938964844,0.0166797302663326,-3978.3388671875,304.1366271972656,0.3689264953136444,0.050000000745058,0.2516262829303741,291.0500793457031,291.1499938964844,259.49432373046875,258.096435546875,279.1592712402344,293.2851867675781,291.04986572265625,1.0,0.4774696826934814,0.5766027569770813,0.5766027569770813,1.0,1.0,-2.185603141784668,0.9138912558555604,1.271711826324463,0.0730987712740898,0.0,0.0,0.7731640338897705,162.58375549316406,140.0,-9.164971351623535,-26151.943359375,1198.398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.525390625,311.0971374511719,278.1499938964844,0.0,18000.0,313.7900085449219,35546.78125,36000.0,0.0,0.0,0.5821453332901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4121148586273191,1.4121350049972534,-2.014784877246712e-05,0.0,0.0005908035091124,0.0,0.0,360.1882629394531,0.0,0.0,0.0,0.8104228377342224,4.0,0.0,1.0
466200,293.2950744628906,297.1499938964844,293.1499938964844,0.1402314752340316,-3004.933837890625,304.1639709472656,0.6521175503730774,0.2045273929834365,0.189637541770935,293.3531494140625,297.1499938964844,293.1499938964844,0.0764961838722229,-1952.84814453125,304.1697082519531,0.5469196438789368,0.1230804845690727,0.123187743127346,293.2239685058594,297.1499938964844,293.1499938964844,0.4008522033691406,-5371.77099609375,304.15838623046875,0.8597317337989807,0.4805580675601959,0.3391492366790771,293.2479553222656,297.1499938964844,293.1499938964844,0.5025272965431213,-8677.5244140625,304.1613464355469,0.913410484790802,0.574861466884613,0.5477360486984253,293.1867370605469,297.1499938964844,293.1499938964844,0.0165568888187408,-3963.546630859375,304.1312561035156,0.3717105686664581,0.050000000745058,0.2507904767990112,291.0498046875,291.1499938964844,259.501708984375,258.10498046875,279.15924072265625,293.28424072265625,291.0498046875,1.0,0.4729227423667907,0.5770606994628906,0.5770606994628906,1.0,1.0,-2.1753485202789307,0.9097707271575928,1.265577793121338,0.0727838948369026,0.0,0.0,0.7798813581466675,157.94314575195312,128.0,-4.706912517547607,-26036.232421875,1170.0377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3156433105469,310.97052001953125,278.1499938964844,0.0,18000.0,313.3099975585937,35550.0703125,36000.0,0.0,0.0,0.5761838555335999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4327322244644165,1.4327527284622192,-2.0504763597273268e-05,0.0,0.0005847534048371,0.0,0.0,373.13525390625,0.0,0.0,0.0,0.8197992444038391,4.0,0.0,1.0
466260,293.2933349609375,297.1499938964844,293.1499938964844,0.1388412714004516,-2981.1025390625,304.1639404296875,0.6541664600372314,0.2030334025621414,0.188108816742897,293.3523254394531,297.1499938964844,293.1499938964844,0.0744630694389343,-1913.8760986328125,304.1697998046875,0.5462725162506104,0.120671309530735,0.1207122728228569,293.2235412597656,297.1499938964844,293.1499938964844,0.3998342156410217,-5360.9755859375,304.1587219238281,0.8640878200531006,0.479702889919281,0.3384146094322204,293.2474060058594,297.1499938964844,293.1499938964844,0.5011794567108154,-8659.1435546875,304.1617126464844,0.9187152981758118,0.5737334489822388,0.5464876294136047,293.18634033203125,297.1499938964844,293.1499938964844,0.0164314173161983,-3948.4375,304.1258544921875,0.3747899830341339,0.050000000745058,0.2499045133590698,291.0483093261719,291.1499938964844,259.5092163085937,258.11358642578125,279.1592102050781,293.28326416015625,291.0476989746094,1.0,0.4681423902511596,0.5775209069252014,0.5775209069252014,1.0,1.0,-2.1650631427764893,0.9056352376937866,1.259427785873413,0.0724626556038856,0.0,0.0,0.7867745757102966,153.0351104736328,128.0,-6.552755355834961,-25897.6796875,1140.898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0839538574219,310.82183837890625,278.1499938964844,0.0,18000.0,313.3099975585937,35555.13671875,36000.0,0.0,0.0,0.5747222304344177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528682231903076,1.452889084815979,-2.085874803015031e-05,0.0,0.0005832699825987,0.0,0.0,386.1080017089844,0.0,0.0,0.0,0.8290217518806458,4.0,0.0,1.0
466320,293.29156494140625,297.1499938964844,293.1499938964844,0.1374914646148681,-2957.955322265625,304.16387939453125,0.6565570831298828,0.2015658318996429,0.1865961998701095,293.3514404296875,297.1499938964844,293.1499938964844,0.0724407136440277,-1875.3701171875,304.1698913574219,0.5458774566650391,0.1182834655046463,0.1182492524385452,293.2230834960937,297.1499938964844,293.1499938964844,0.398884654045105,-5350.9658203125,304.1588439941406,0.8689184784889221,0.4788603782653808,0.3376827239990234,293.2467956542969,297.1499938964844,293.1499938964844,0.4999147653579712,-8641.9990234375,304.1618957519531,0.924645185470581,0.572618842124939,0.5452430844306946,293.1859741210937,297.1499938964844,293.1499938964844,0.0163057036697864,-3933.33642578125,304.1204528808594,0.3781501054763794,0.050000000745058,0.2489804476499557,291.0444641113281,291.1499938964844,259.5168151855469,258.122314453125,279.15924072265625,293.28228759765625,291.04412841796875,1.0,0.4631712138652801,0.5779836177825928,0.5779836177825928,1.0,1.0,-2.1547739505767822,0.901497483253479,1.2532764673233032,0.0721377655863761,0.0,0.0,0.7942104339599609,147.92453002929688,116.0,-7.279608249664307,-25771.603515625,1111.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8680114746094,310.68707275390625,278.1499938964844,0.0,18000.0,313.3099975585937,35538.81640625,36000.0,0.0,0.0,0.573552131652832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4738653898239136,1.4738866090774536,-2.122823025274556e-05,0.0,0.0005820824881084,0.0,0.0,399.914794921875,0.0,0.0,0.0,0.8386799693107605,4.0,0.0,1.0
466380,293.2897644042969,297.1499938964844,293.1499938964844,0.1361216157674789,-2934.35009765625,304.1638488769531,0.6592922806739807,0.2001241892576217,0.1851013600826263,293.3504943847656,297.1499938964844,293.1499938964844,0.0703939273953437,-1836.602783203125,304.16998291015625,0.5457240343093872,0.1159164756536483,0.115800030529499,293.2226257324219,297.1499938964844,293.1499938964844,0.3978271484375,-5339.7265625,304.1591796875,0.8742250800132751,0.4780274033546448,0.336954116821289,293.24615478515625,297.1499938964844,293.1499938964844,0.498516321182251,-8622.8935546875,304.16229248046875,0.9311435222625732,0.5715145468711853,0.5440037250518799,293.18560791015625,297.1499938964844,293.1499938964844,0.0161718782037496,-3916.806884765625,304.1151123046875,0.3817852735519409,0.050000000745058,0.2480268478393554,291.0438537597656,291.1499938964844,259.52459716796875,258.1311340332031,279.1592712402344,293.2812805175781,291.0438842773437,1.0,0.4580388069152832,0.5784493088722229,0.5784493088722229,1.0,1.0,-2.144501209259033,0.8973668813705444,1.2471343278884888,0.071811519563198,0.0,0.0,0.8013607263565063,142.6575927734375,116.0,-3.74634313583374,-25655.322265625,1081.3319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66949462890625,310.5664367675781,278.1499938964844,0.0,18000.0,313.3099975585937,35536.06640625,36000.0,0.0,0.0,0.5726274847984314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495034098625183,1.4950557947158811,-2.160925214411691e-05,0.0,0.0005811440641991,0.0,0.0,414.2356262207031,0.0,0.0,0.0,0.8483902215957642,4.0,0.0,1.0
466440,293.2879638671875,297.1499938964844,293.1499938964844,0.1347442120313644,-2910.5224609375,304.163818359375,0.6623749732971191,0.1987074911594391,0.1836245357990265,293.3495178222656,297.1499938964844,293.1499938964844,0.068329706788063,-1797.7506103515625,304.17010498046875,0.545802891254425,0.1135701760649681,0.1133654117584228,293.2221374511719,297.1499938964844,293.1499938964844,0.3966922760009765,-5327.61767578125,304.1595764160156,0.8800066709518433,0.4772011041641235,0.3362275660037994,293.2455444335937,297.1499938964844,293.1499938964844,0.4970215857028961,-8602.40234375,304.1627502441406,0.9381338357925416,0.5704177618026733,0.5427678227424622,293.18524169921875,297.1499938964844,293.1499938964844,0.0160328987985849,-3899.286865234375,304.10986328125,0.3856892585754394,0.050000000745058,0.2470516413450241,291.0456237792969,291.1499938964844,259.53253173828125,258.1400451660156,279.1593017578125,293.2802429199219,291.0458679199219,1.0,0.4527721107006073,0.5789185166358948,0.5789185166358948,1.0,1.0,-2.134253740310669,0.8932479619979858,1.2410056591033936,0.0714852586388588,0.0,0.0,0.8081533908843994,137.2767333984375,104.0,0.8731637597084045,-25544.236328125,1051.2740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4882507324219,310.4577941894531,278.1499938964844,0.0,18000.0,313.3099975585937,35550.1015625,36000.0,0.0,0.0,0.5719046592712402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5153257846832275,1.5153477191925049,-2.1983365513733588e-05,0.0,0.0005804105312563,0.0,0.0,428.359375,0.0,0.0,0.0,0.8577322363853455,4.0,0.0,1.0
466500,293.2861633300781,297.1499938964844,293.1499938964844,0.1333648115396499,-2886.574462890625,304.163818359375,0.6658268570899963,0.197316363453865,0.1821673214435577,293.3484802246094,297.1499938964844,293.1499938964844,0.0662516430020332,-1758.909423828125,304.17022705078125,0.5461251735687256,0.1112459823489189,0.110947698354721,293.2216796875,297.1499938964844,293.1499938964844,0.3954892754554748,-5314.7490234375,304.1600036621094,0.8862818479537964,0.4763804376125335,0.3355026841163635,293.24493408203125,297.1499938964844,293.1499938964844,0.4954420030117035,-8580.69921875,304.1632995605469,0.9455497860908508,0.569327712059021,0.5415351390838623,293.18487548828125,297.1499938964844,293.1499938964844,0.0158900283277034,-3880.947509765625,304.1047058105469,0.3898558914661407,0.050000000745058,0.246059238910675,291.04937744140625,291.1499938964844,259.5406188964844,258.14910888671875,279.15936279296875,293.2792053222656,291.0498352050781,1.0,0.4473854899406433,0.5793915390968323,0.5793915390968323,1.0,1.0,-2.124042510986328,0.8891461491584778,1.234896540641785,0.0711602196097374,0.0,0.0,0.8144910931587219,131.80567932128906,104.0,5.893683433532715,-25438.109375,1021.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32525634765625,310.3615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,35573.67578125,35280.0,0.0,0.0,0.5697497725486755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.534393548965454,1.5344158411026,-2.2341819203575145e-05,0.0,0.0005782235530205,0.0,0.0,441.9765930175781,0.0,0.0,0.0,0.8565351963043213,4.0,0.0,1.0
466560,293.2843322753906,297.1499938964844,293.1499938964844,0.1321248412132263,-2865.2109375,304.1635437011719,0.6696662306785583,0.1959505677223205,0.1807297766208648,293.3473815917969,297.1499938964844,293.1499938964844,0.0642388984560966,-1721.74560546875,304.1701965332031,0.5466983318328857,0.1089443564414978,0.1085478663444519,293.22119140625,297.1499938964844,293.1499938964844,0.3946357071399688,-5305.9150390625,304.15972900390625,0.8930643200874329,0.475567877292633,0.3347800374031067,293.24432373046875,297.1499938964844,293.1499938964844,0.4942924976348877,-8565.4111328125,304.1629638671875,0.9533079862594604,0.5682478547096252,0.5403066873550415,293.1845092773437,297.1499938964844,293.1499938964844,0.0157645232975482,-3865.577880859375,304.0995483398437,0.3940114676952362,0.050000000745058,0.2450544685125351,291.0430908203125,291.1499938964844,259.5489196777344,258.1583251953125,279.159423828125,293.27813720703125,291.0425720214844,1.0,0.441895842552185,0.5798683762550354,0.5798683762550354,1.0,1.0,-2.1138792037963867,0.8850665092468262,1.2288126945495603,0.0708372890949249,0.0,0.0,0.8221606016159058,126.27037048339844,92.0,-6.003085136413574,-25283.94140625,991.1907348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1750183105469,310.2513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,34994.390625,35280.0,0.0,0.0,0.5690553188323975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5406240224838257,1.5406463146209717,-2.2327154511003755e-05,0.0,0.0005775187746621,0.0,0.0,444.63873291015625,0.0,0.0,0.0,0.8681094646453857,4.0,0.0,1.0
466620,293.2825012207031,297.1499938964844,293.1499938964844,0.1307909488677978,-2841.95703125,304.1635131835937,0.6739288568496704,0.1946104317903518,0.1793136447668075,293.34625244140625,297.1499938964844,293.1499938964844,0.062161661684513,-1683.5462646484375,304.1703186035156,0.5475494861602783,0.106667123734951,0.1061684265732765,293.220703125,297.1499938964844,293.1499938964844,0.3934493958950043,-5293.22021484375,304.1601257324219,0.9003855586051941,0.4747627079486847,0.3340623080730438,293.2436828613281,297.1499938964844,293.1499938964844,0.4927349984645843,-8544.009765625,304.1634521484375,0.9613366723060608,0.5671777129173279,0.5390873551368713,293.18414306640625,297.1499938964844,293.1499938964844,0.0156223177909851,-3847.02783203125,304.0945739746094,0.3981208801269531,0.050000000745058,0.2440396249294281,291.046142578125,291.1499938964844,259.5574035644531,258.1676940917969,279.1595153808594,293.27703857421875,291.04693603515625,1.0,0.4363116323947906,0.5803490877151489,0.5803490877151489,1.0,1.0,-2.1037845611572266,0.8810184001922607,1.2227660417556765,0.0705182328820228,0.0,0.0,0.8288388252258301,120.6833724975586,92.0,4.052399158477783,-25192.4296875,961.3377685546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04150390625,310.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,34908.53515625,35280.0,0.0,0.0,0.5684776306152344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5588406324386597,1.5588632822036743,-2.2650603568763472e-05,0.0,0.0005769325071014,0.0,0.0,457.6640625,0.0,0.0,0.0,0.8764061331748962,4.0,0.0,1.0
466680,293.2806396484375,297.1499938964844,293.1499938964844,0.1294227242469787,-2817.964599609375,304.1635437011719,0.678645670413971,0.193294808268547,0.1779181510210037,293.3450622558594,297.1499938964844,293.1499938964844,0.0600553601980209,-1645.07861328125,304.1704406738281,0.5487030744552612,0.1044154465198516,0.1038107275962829,293.22021484375,297.1499938964844,293.1499938964844,0.3920920193195343,-5278.59326171875,304.1607666015625,0.908454179763794,0.4739584028720855,0.3333456814289093,293.2430725097656,297.1499938964844,293.1499938964844,0.4909661710262298,-8519.5419921875,304.1642150878906,0.9695416688919068,0.5661094188690186,0.5378707647323608,293.1837463378906,297.1499938964844,293.1499938964844,0.0154728619381785,-3826.939697265625,304.0897216796875,0.4023054838180542,0.050000000745058,0.2430176585912704,291.0547790527344,291.1499938964844,259.5661315917969,258.1771850585937,279.1595764160156,293.27593994140625,291.0558166503906,1.0,0.4306405484676361,0.5808344483375549,0.5808344483375549,1.0,1.0,-2.0937485694885254,0.876998245716095,1.2167502641677856,0.0702032074332237,0.0,0.0,0.8343344926834106,115.06034088134766,80.0,13.671967506408691,-25101.982421875,931.6778564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9227600097656,310.11297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,34921.03515625,35280.0,0.0,0.0,0.5680031180381775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5751852989196775,1.575208306312561,-2.296449019922875e-05,0.0,0.0005764509551227,0.0,0.0,469.8758239746094,0.0,0.0,0.0,0.8839358687400818,4.0,0.0,1.0
466740,293.2787780761719,297.1499938964844,293.1499938964844,0.1280624568462371,-2794.03759765625,304.16357421875,0.6838610768318176,0.1920046806335449,0.1765442192554474,293.34381103515625,297.1499938964844,293.1499938964844,0.0579456463456153,-1606.8702392578125,304.1705627441406,0.5501999855041504,0.102191686630249,0.1014773622155189,293.21978759765625,297.1499938964844,293.1499938964844,0.3906828761100769,-5263.4033203125,304.1613464355469,0.91777241230011,0.4731557071208954,0.3326290249824524,293.24249267578125,297.1499938964844,293.1499938964844,0.4891325235366821,-8494.1826171875,304.1649780273437,0.9778354167938232,0.5650440454483032,0.5366553068161011,293.1833190917969,297.1499938964844,293.1499938964844,0.0153223071247339,-3806.410400390625,304.0849914550781,0.406712919473648,0.050000000745058,0.241990178823471,291.0648803710937,291.1499938964844,259.5751037597656,258.1868896484375,279.15966796875,293.2748413085937,291.0660705566406,1.0,0.4248868823051452,0.5813247561454773,0.5813247561454773,1.0,1.0,-2.08377456665039,0.8730077743530273,1.2107667922973633,0.0698925480246543,0.0,0.0,0.8390015959739685,109.4098129272461,80.0,20.749208450317383,-25012.65234375,902.2428588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8196105957031,310.057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,34958.16796875,35280.0,0.0,0.0,0.5675968527793884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5893710851669312,1.5893943309783936,-2.3245494958246127e-05,0.0,0.0005760386120527,0.0,0.0,480.7478942871094,0.0,0.0,0.0,0.8905218243598938,4.0,0.0,1.0
466800,293.27691650390625,297.1499938964844,293.1499938964844,0.1267113238573074,-2770.19873046875,304.1635437011719,0.6896215081214905,0.1907395124435424,0.1751918047666549,293.34246826171875,297.1499938964844,293.1499938964844,0.0558351911604404,-1568.96630859375,304.170654296875,0.5520856976509094,0.0999976098537445,0.0991699025034904,293.2193603515625,297.1499938964844,293.1499938964844,0.3892265558242798,-5247.7001953125,304.1619567871094,0.928188681602478,0.4723556041717529,0.3319132030010223,293.241943359375,297.1499938964844,293.1499938964844,0.4872400164604187,-8468.01171875,304.1656799316406,0.9861252903938292,0.5639829039573669,0.5354422330856323,293.18292236328125,297.1499938964844,293.1499938964844,0.0151711767539381,-3785.50634765625,304.08038330078125,0.4115112423896789,0.050000000745058,0.2409587949514389,291.0762939453125,291.1499938964844,259.5843505859375,258.19677734375,279.1597595214844,293.2737121582031,291.07763671875,1.0,0.4190559983253479,0.5818200707435608,0.5818200707435608,1.0,1.0,-2.073870658874512,0.8690507411956787,1.204819917678833,0.0695869401097297,0.0,0.0,0.8427772521972656,103.74053192138672,68.0,26.30844688415528,-24924.806640625,873.0689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73175048828125,310.0109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,35004.5703125,34200.0,0.0,0.0,0.5672257542610168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6013836860656738,1.601407170295715,-2.34887411352247e-05,0.0,0.0005756620084866,0.0,0.0,490.1421813964844,0.0,0.0,0.0,0.8811049461364746,4.0,0.0,1.0
466860,293.2750549316406,297.1499938964844,293.1499938964844,0.1255432665348053,-2749.816162109375,304.1632080078125,0.6959853172302246,0.1894995123147964,0.1738612651824951,293.341064453125,297.1499938964844,293.1499938964844,0.0538217648863792,-1533.3114013671875,304.1705627441406,0.5544254779815674,0.0978365018963813,0.0968913435935974,293.21893310546875,297.1499938964844,293.1499938964844,0.3882575035095215,-5237.63623046875,304.1615295410156,0.9394983053207396,0.4715628027915954,0.3311997354030609,293.2413635253906,297.1499938964844,293.1499938964844,0.4859475493431091,-8450.8076171875,304.1651611328125,0.9943211674690248,0.5629318952560425,0.5342342853546143,293.1824951171875,297.1499938964844,293.1499938964844,0.0150442356243729,-3768.92041015625,304.07574462890625,0.416893720626831,0.050000000745058,0.2399241626262664,291.0734558105469,291.1499938964844,259.5938415527344,258.2068786621094,279.15985107421875,293.2725524902344,291.073486328125,1.0,0.4131498634815216,0.5823202133178711,0.5823202133178711,1.0,1.0,-2.064049243927002,0.8651323914527893,1.198916792869568,0.0692870542407035,0.0,0.0,0.848047137260437,98.0561294555664,68.0,9.206181526184082,-24775.20703125,844.1768188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6699523925781,309.9516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,34162.52734375,34200.0,0.0,0.0,0.5667455792427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5927667617797852,1.592789888381958,-2.313117511221208e-05,0.0,0.0005751747521571,0.0,0.0,480.7496948242188,0.0,0.0,0.0,0.8901155591011047,4.0,0.0,1.0
466920,293.2731018066406,297.1499938964844,293.1499938964844,0.1242672950029373,-2727.206298828125,304.1631164550781,0.7018123269081116,0.1882951259613037,0.1725824475288391,293.3395080566406,297.1499938964844,293.1499938964844,0.0517649017274379,-1496.9625244140625,304.1705627441406,0.5562161803245544,0.0957246199250221,0.0946766883134841,293.2184143066406,297.1499938964844,293.1499938964844,0.3868518471717834,-5222.47216796875,304.1619873046875,0.9497499465942384,0.4707879722118377,0.3305153846740722,293.24005126953125,297.1499938964844,293.1499938964844,0.4802504181861877,-8376.134765625,304.1732482910156,0.9990000128746032,0.5620256066322327,0.5301737189292908,293.1819763183594,297.1499938964844,293.1499938964844,0.0149136120453476,-3750.4443359375,304.07147216796875,0.4221835732460022,0.050000000745058,0.2390276193618774,291.083740234375,291.1499938964844,259.6036682128906,258.2171630859375,279.1612243652344,293.271240234375,291.0859680175781,1.0,0.4069802761077881,0.5829647779464722,0.5829647779464722,1.0,1.0,-2.0487372875213623,0.8588092923164368,1.1899280548095703,0.0688687264919281,0.0,0.0,0.8515353798866272,93.02806854248048,56.0,24.969566345214844,-24663.859375,813.6748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6231994628906,309.9419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,34044.20703125,34200.0,0.0,0.0,0.5662223696708679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6018329858779907,1.601856350898743,-2.328029586351477e-05,0.0,0.0005746437236666,0.0,0.0,487.33685302734375,0.0,0.0,0.0,0.8941344618797302,4.0,0.0,1.0
466980,293.27117919921875,297.1499938964844,293.1499938964844,0.1228275671601295,-2701.260009765625,304.1633605957031,0.7064995169639587,0.187116339802742,0.1713763922452926,293.3377380371094,297.1499938964844,293.1499938964844,0.0496604740619659,-1459.7530517578125,304.170654296875,0.5569720268249512,0.0936708897352218,0.0925596058368682,293.21795654296875,297.1499938964844,293.1499938964844,0.3847772181034088,-5199.60693359375,304.1636047363281,0.9580038189888,0.470012903213501,0.3298724293708801,293.2313537597656,297.1499938964844,293.1499938964844,0.4662753045558929,-8164.8759765625,304.1945495605469,0.9990000128746032,0.5625874400138855,0.5167447328567505,293.1813659667969,297.1499938964844,293.1499938964844,0.0147718023508787,-3728.55126953125,304.0677490234375,0.4268891811370849,0.050000000745058,0.2383182197809219,291.1159973144531,291.1499938964844,259.61376953125,258.2276916503906,279.1632995605469,293.2682800292969,291.12091064453125,1.0,0.4002282321453094,0.5837815403938293,0.5837815403938293,1.0,1.0,-2.0232503414154053,0.8481643199920654,1.1750860214233398,0.0674790889024734,0.0,0.0,0.8506986498832703,88.82759857177734,56.0,61.98215103149414,-24479.96484375,776.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029052734375,309.9612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,34101.61328125,34200.0,0.0,0.0,0.565504789352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.606921911239624,1.606945276260376,-2.3392434741253965e-05,0.0,0.0005739154876209,0.0,0.0,491.4717102050781,0.0,0.0,0.0,0.8962491750717163,4.0,0.0,1.0
467040,293.26934814453125,297.1499938964844,293.1499938964844,0.1212777197360992,-2673.09375,304.16375732421875,0.7115303874015808,0.1859405636787414,0.1701776385307312,293.3359069824219,297.1499938964844,293.1499938964844,0.0475226752460002,-1422.06298828125,304.1707763671875,0.5580874681472778,0.0916531533002853,0.0904841497540474,293.2176513671875,297.1499938964844,293.1499938964844,0.3822811543941498,-5171.98095703125,304.1656799316406,0.9664465188980104,0.4692099392414093,0.3292153477668762,293.214111328125,297.1499938964844,293.1499938964844,0.4499852657318115,-7928.7802734375,304.2160339355469,0.9990000128746032,0.5649325847625732,0.5027260184288025,293.1807556152344,297.1499938964844,293.1499938964844,0.0146146677434444,-3703.34716796875,304.0643310546875,0.4321793019771576,0.050000000745058,0.2376038432121276,291.1611022949219,291.1499938964844,259.6242370605469,258.2384338378906,279.1651306152344,293.263916015625,291.1667785644531,1.0,0.3930444121360779,0.5846775770187378,0.5846775770187378,1.0,1.0,-1.995268702507019,0.8364360332489014,1.1588326692581177,0.0660102739930152,0.0,0.0,0.8454763293266296,84.56951904296875,59.0,92.93465423583984,-24266.818359375,738.5057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6164245605469,309.99853515625,278.1499938964844,0.0,18000.0,313.1499938964844,34269.31640625,34200.0,0.0,0.0,0.564456045627594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6032516956329346,1.6032750606536863,-2.335881617909763e-05,0.0,0.0005728511023335,0.0,0.0,489.1744079589844,0.0,0.0,0.0,0.8943220376968384,4.0,0.0,1.0
467100,293.2676696777344,297.1499938964844,293.1499938964844,0.1197667345404625,-2645.569091796875,304.1640014648437,0.7149465680122375,0.1847581714391708,0.1690162122249603,293.3341369628906,297.1499938964844,293.1499938964844,0.0454372353851795,-1385.502197265625,304.1708068847656,0.557799756526947,0.0896409079432487,0.0884685963392257,293.2175598144531,297.1499938964844,293.1499938964844,0.3797729611396789,-5144.31884765625,304.1673583984375,0.972556471824646,0.4683725535869598,0.328566312789917,293.1913146972656,297.1499938964844,293.1499938964844,0.4368971586227417,-7741.3359375,304.2276611328125,0.9990000128746032,0.5685920119285583,0.4921395182609558,293.1802062988281,297.1499938964844,293.1499938964844,0.0144790727645158,-3681.01611328125,304.0607604980469,0.4364827871322632,0.050000000745058,0.237077534198761,291.20709228515625,291.1499938964844,259.635009765625,258.2494506835937,279.1656188964844,293.26007080078125,291.21209716796875,1.0,0.3878075182437897,0.5854977369308472,0.5854977369308472,1.0,1.0,-1.972858190536499,0.8271597623825073,1.1456984281539917,0.0648493245244026,0.0,0.0,0.8370345234870911,81.4063949584961,59.0,106.38436889648438,-24082.892578125,709.6060180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6612548828125,310.0423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,34462.0703125,33120.0,0.0,0.0,0.5630339980125427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5904163122177124,1.5904394388198853,-2.3153483198257163e-05,0.0,0.0005714079015888,0.0,0.0,479.9295654296875,0.0,0.0,0.0,0.8731867671012878,4.0,0.0,1.0
467160,293.2660827636719,297.1499938964844,293.1499938964844,0.1185273304581642,-2623.2666015625,304.1636962890625,0.7172994017601013,0.1835790425539016,0.1678758263587951,293.3324890136719,297.1499938964844,293.1499938964844,0.0435068309307098,-1352.088134765625,304.1705322265625,0.5564605593681335,0.0876328498125076,0.0864813178777694,293.217529296875,297.1499938964844,293.1499938964844,0.3780294060707092,-5125.578125,304.1673583984375,0.9771057963371276,0.4675216674804687,0.3279178142547607,293.16748046875,297.1499938964844,293.1499938964844,0.4269554018974304,-7600.94189453125,304.2315368652344,0.9990000128746032,0.5727517008781433,0.4838809669017792,293.1796875,297.1499938964844,293.1499938964844,0.0143931210041046,-3667.50732421875,304.0570068359375,0.4400345683097839,0.050000000745058,0.2366747558116912,291.2299499511719,291.1499938964844,259.64617919921875,258.2607116699219,279.1658935546875,293.25836181640625,291.232421875,1.0,0.3834293782711029,0.5863141417503357,0.5863141417503357,1.0,1.0,-1.954204797744751,0.8195479512214661,1.13465678691864,0.0640326812863349,0.0,0.0,0.829248309135437,78.96684265136719,77.0,82.00538635253906,-23852.923828125,686.6351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7387084960937,310.0660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,33728.51953125,33120.0,0.0,0.0,0.5611640810966492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.552014708518982,1.552037000656128,-2.2254798750509508e-05,0.0,0.00056951015722,0.0,0.0,448.89447021484375,0.0,0.0,0.0,0.8682622313499451,4.0,0.0,1.0
467220,293.2646484375,297.1499938964844,293.1499938964844,0.1173393651843071,-2601.82275390625,304.1633605957031,0.7168620824813843,0.1823921799659729,0.1667952239513397,293.3309936523437,297.1499938964844,293.1499938964844,0.0416303537786006,-1319.67138671875,304.1701965332031,0.552325427532196,0.0856143087148666,0.0845556780695915,293.2176208496094,297.1499938964844,293.1499938964844,0.3763210773468017,-5107.1875,304.16729736328125,0.9779081344604492,0.4666510224342346,0.3273063898086548,293.146240234375,297.1499938964844,293.1499938964844,0.4229223430156708,-7548.6728515625,304.2238464355469,0.9990000128746032,0.576704740524292,0.4816796481609344,293.17919921875,297.1499938964844,293.1499938964844,0.0143384439870715,-3658.3837890625,304.0531921386719,0.4410110414028168,0.050000000745058,0.2365687936544418,291.2523803710937,291.1499938964844,259.65771484375,258.2722473144531,279.1646728515625,293.25848388671875,291.2545471191406,1.0,0.3821483552455902,0.5869591236114502,0.5869591236114502,1.0,1.0,-1.945302128791809,0.8161841034889221,1.1291179656982422,0.0638150200247764,0.0,0.0,0.8201624751091003,78.26134490966797,77.0,70.86009216308594,-23761.4375,677.3330688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82867431640625,310.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,33664.375,33120.0,0.0,0.0,0.558996856212616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5291279554367063,1.5291497707366943,-2.1812076738569885e-05,0.0,0.0005673107225447,0.0,0.0,432.2210388183594,0.0,0.0,0.0,0.8574047684669495,4.0,0.0,1.0
467280,293.2633056640625,297.1499938964844,293.1499938964844,0.116322323679924,-2583.635009765625,304.16278076171875,0.7142306566238403,0.1812003999948501,0.1657514125108719,293.32965087890625,297.1499938964844,293.1499938964844,0.0398586019873619,-1289.248046875,304.16973876953125,0.5460189580917358,0.0835879072546958,0.0826664343476295,293.2177734375,297.1499938964844,293.1499938964844,0.3750703930854797,-5094.07666015625,304.1664123535156,0.975858747959137,0.4657637476921081,0.3267146646976471,293.13214111328125,297.1499938964844,293.1499938964844,0.4240342080593109,-7572.35888671875,304.20831298828125,0.9990000128746032,0.5795275568962097,0.4841109216213226,293.1788330078125,297.1499938964844,293.1499938964844,0.0143264420330524,-3656.439453125,304.0491027832031,0.4399336576461792,0.050000000745058,0.2366864383220672,291.26226806640625,291.1499938964844,259.6696472167969,258.2840881347656,279.16259765625,293.25885009765625,291.262451171875,1.0,0.3827401399612427,0.5874371528625488,0.5874371528625488,1.0,1.0,-1.9438267946243288,0.8159890174865723,1.1278377771377563,0.0641222298145294,0.0,0.0,0.811603307723999,78.86553955078125,95.0,45.13261032104492,-23715.3359375,678.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9134216308594,310.14849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,33656.734375,33120.0,0.0,0.0,0.556705892086029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5050396919250488,1.5050610303878784,-2.1366522560128946e-05,0.0,0.0005649856757372,0.0,0.0,415.337646484375,0.0,0.0,0.0,0.8462174534797668,4.0,0.0,1.0
