time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467340,293.2620849609375,297.1499938964844,293.1499938964844,0.1154904514551162,-2568.99560546875,304.1619567871094,0.7097522020339966,0.180007591843605,0.1647419780492782,293.3283996582031,297.1499938964844,293.1499938964844,0.0381960272789001,-1260.86083984375,304.169189453125,0.5380951166152954,0.0815570876002311,0.0808103010058403,293.21795654296875,297.1499938964844,293.1499938964844,0.3743461966514587,-5086.98876953125,304.16473388671875,0.9714484810829164,0.4648684561252594,0.3261429965496063,293.126708984375,297.1499938964844,293.1499938964844,0.4295114278793335,-7659.9072265625,304.1877136230469,0.9990000128746032,0.580832302570343,0.4902534186840057,293.1786193847656,297.1499938964844,293.1499938964844,0.0143542224541306,-3661.461669921875,304.0443725585937,0.4372793138027191,0.050000000745058,0.23698590695858,291.2568054199219,291.1499938964844,259.6819763183594,258.29620361328125,279.15985107421875,293.2579345703125,291.2552185058594,1.0,0.3849929273128509,0.5877264142036438,0.5877264142036438,1.0,1.0,-1.9483197927474976,0.8183019161224365,1.130017876625061,0.0647729784250259,0.0,0.0,0.8049538135528564,80.53214263916016,95.0,12.35104274749756,-23710.14453125,687.2235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9838562011719,310.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,33607.640625,33120.0,0.0,0.0,0.5544007420539856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4831088781356812,1.483129858970642,-2.0957475499017164e-05,0.0,0.0005626462516374,0.0,0.0,400.2555847167969,0.0,0.0,0.0,0.8361470699310303,4.0,0.0,1.0
467400,293.26092529296875,297.1499938964844,293.1499938964844,0.1148179322481155,-2557.41162109375,304.1610107421875,0.703605055809021,0.1788123995065689,0.1637633591890335,293.3272705078125,297.1499938964844,293.1499938964844,0.0366270430386066,-1234.167236328125,304.1685485839844,0.5290060043334961,0.0795214101672172,0.0789838805794715,293.2181701660156,297.1499938964844,293.1499938964844,0.3740896880626678,-5085.20068359375,304.1625061035156,0.964893400669098,0.4639678299427032,0.3255917727947235,293.13037109375,297.1499938964844,293.1499938964844,0.4388376474380493,-7802.9560546875,304.1638488769531,0.9990000128746032,0.5804184079170227,0.4995778203010559,293.1787414550781,297.1499938964844,293.1499938964844,0.0144160334020853,-3672.48828125,304.03875732421875,0.4334314465522766,0.050000000745058,0.2374475747346878,291.23797607421875,291.1499938964844,259.6947631835937,258.3086242675781,279.15673828125,293.2554016113281,291.23492431640625,1.0,0.3886822462081909,0.5878294110298157,0.5878294110298157,1.0,1.0,-1.9579483270645144,0.8227515816688538,1.1351966857910156,0.0656978711485862,0.0,0.0,0.8008980751037598,83.14433288574219,98.0,-21.74128150939941,-23744.95703125,703.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0323486328125,310.1620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,33507.77734375,32040.0,0.0,0.0,0.5521955490112305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.465944528579712,1.4659651517868042,-2.0627509002224546e-05,0.0,0.0005604082834906,0.0,0.0,388.5429382324219,0.0,0.0,0.0,0.8133274912834167,4.0,0.0,1.0
467460,293.2597961425781,297.1499938964844,293.1499938964844,0.1143701523542404,-2550.239990234375,304.1598205566406,0.6982694268226624,0.1776327192783355,0.1627749800682068,293.3261413574219,297.1499938964844,293.1499938964844,0.0351585932075977,-1209.395751953125,304.1678466796875,0.520832359790802,0.0774987488985061,0.0771449580788612,293.21826171875,297.1499938964844,293.1499938964844,0.374600201845169,-5092.16259765625,304.1593017578125,0.95920330286026,0.4630835652351379,0.3250321447849273,293.141357421875,297.1499938964844,293.1499938964844,0.4479044377803802,-7939.5166015625,304.1449279785156,0.9990000128746032,0.5785120725631714,0.5073563456535339,293.1791687011719,297.1499938964844,293.1499938964844,0.014502570964396,-3688.96142578125,304.0320739746094,0.4303831756114959,0.050000000745058,0.2378393113613128,291.19561767578125,291.1499938964844,259.7079772949219,258.3213806152344,279.155029296875,293.2523803710937,291.1908874511719,1.0,0.3913037776947021,0.587949812412262,0.587949812412262,1.0,1.0,-1.965121507644653,0.8260810971260071,1.139040470123291,0.0664985179901123,0.0,0.0,0.8019561171531677,85.348876953125,98.0,-67.45357513427734,-23703.8828125,716.6176147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06695556640625,310.1281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,32462.779296875,32040.0,0.0,0.0,0.5500479936599731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.438149333000183,1.438169240951538,-1.9901013729395345e-05,0.0,0.0005582288140431,0.0,0.0,367.4879455566406,0.0,0.0,0.0,0.8135021328926086,4.0,0.0,1.0
467520,293.2586364746094,297.1499938964844,293.1499938964844,0.1137654110789299,-2539.896240234375,304.1591491699219,0.6933389902114868,0.1764662265777588,0.1617957949638366,293.32501220703125,297.1499938964844,293.1499938964844,0.0336244665086269,-1183.0369873046875,304.1673889160156,0.5132365226745605,0.0754889622330665,0.0753138735890388,293.21832275390625,297.1499938964844,293.1499938964844,0.3746145367622375,-5093.12744140625,304.1575927734375,0.9538865685462952,0.4622071087360382,0.3244792520999908,293.1561584472656,297.1499938964844,293.1499938964844,0.45593923330307,-8058.52099609375,304.1313171386719,0.9990000128746032,0.5757211446762085,0.5144561529159546,293.17987060546875,297.1499938964844,293.1499938964844,0.0145596945658326,-3699.9638671875,304.02471923828125,0.42772376537323,0.050000000745058,0.2382021844387054,291.1683349609375,291.1499938964844,259.7216796875,258.3344421386719,279.1541442871094,293.2500305175781,291.1658630371094,1.0,0.3938271701335907,0.5880857706069946,0.5880857706069946,1.0,1.0,-1.97126305103302,0.8289738893508911,1.142289161682129,0.0671851858496666,0.0,0.0,0.8035666346549988,87.38236999511719,101.0,-65.83132934570312,-23748.359375,728.3939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0790710449219,310.1272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,32166.279296875,32040.0,0.0,0.0,0.548076331615448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362276792526243,1.43624746799469,-1.980041815841105e-05,0.0,0.0005562278092838,0.0,0.0,365.3991088867188,0.0,0.0,0.0,0.8123500943183899,4.0,0.0,1.0
467580,293.2575378417969,297.1499938964844,293.1499938964844,0.1130954027175903,-2528.221435546875,304.15869140625,0.688612163066864,0.1753087043762207,0.1608239710330963,293.3238830566406,297.1499938964844,293.1499938964844,0.0320781543850898,-1156.0675048828125,304.16705322265625,0.5060470700263977,0.0734916180372238,0.0734922811388969,293.2184143066406,297.1499938964844,293.1499938964844,0.3744045197963714,-5091.4013671875,304.1566162109375,0.9486981630325316,0.4613227546215057,0.3239235281944275,293.17352294921875,297.1499938964844,293.1499938964844,0.4636262059211731,-8170.70068359375,304.12078857421875,0.9990000128746032,0.5722336173057556,0.5212798118591309,293.1808166503906,297.1499938964844,293.1499938964844,0.0146030541509389,-3708.513916015625,304.0166931152344,0.4252733886241913,0.050000000745058,0.2385557144880294,291.1493530273437,291.1499938964844,259.73583984375,258.3478698730469,279.15386962890625,293.2490234375,291.1471252441406,1.0,0.3962404429912567,0.588258683681488,0.588258683681488,1.0,1.0,-1.9769973754882808,0.8317181468009949,1.1452792882919312,0.0678693875670433,0.0,0.0,0.8055249452590942,89.35987091064453,101.0,-59.90231704711914,-23788.095703125,739.7161254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06658935546875,310.1124572753906,278.1499938964844,0.0,18000.0,313.1499938964844,32036.9453125,32040.0,0.0,0.0,0.5463522672653198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437874674797058,1.4378944635391235,-1.9799914298346263e-05,0.0,0.0005544780869968,0.0,0.0,366.058837890625,0.0,0.0,0.0,0.8130075931549072,4.0,0.0,1.0
467640,293.2564392089844,297.1499938964844,293.1499938964844,0.1124201267957687,-2516.404541015625,304.1583557128906,0.6840732097625732,0.1741613447666168,0.1598588675260543,293.32275390625,297.1499938964844,293.1499938964844,0.0305544156581163,-1129.096435546875,304.1667175292969,0.4992116391658783,0.0715100988745689,0.0716819837689399,293.21856689453125,297.1499938964844,293.1499938964844,0.37415811419487,-5089.19140625,304.1558532714844,0.9436370134353638,0.460430771112442,0.3233610987663269,293.192626953125,297.1499938964844,293.1499938964844,0.4711954891681671,-8279.7890625,304.11236572265625,0.9990000128746032,0.5681875944137573,0.5278589129447937,293.1819763183594,297.1499938964844,293.1499938964844,0.0146422265097498,-3716.443359375,304.0080261230469,0.4230040609836578,0.050000000745058,0.2389009892940521,291.1315612792969,291.1499938964844,259.7505187988281,258.3616638183594,279.1541748046875,293.2497863769531,291.1294860839844,1.0,0.398556113243103,0.5884889960289001,0.5884889960289001,1.0,1.0,-1.9823696613311768,0.8343539834022522,1.1480156183242798,0.0685744881629943,0.0,0.0,0.8085395097732544,91.28791046142578,104.0,-55.00453567504883,-23823.849609375,750.6331176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0330810546875,310.0857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,31951.05078125,32040.0,0.0,0.0,0.5448845028877258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4426084756851196,1.4426283836364746,-1.986329152714461e-05,0.0,0.0005529884947463,0.0,0.0,368.8073120117188,0.0,0.0,0.0,0.8151943683624268,4.0,0.0,1.0
467700,293.2553405761719,297.1499938964844,293.1499938964844,0.111738808453083,-2504.426513671875,304.1580810546875,0.679658830165863,0.1730271279811859,0.1589041054248809,293.32159423828125,297.1499938964844,293.1499938964844,0.0290220882743597,-1102.0164794921875,304.1664733886719,0.4925909638404846,0.0695511102676391,0.0698895901441574,293.2186889648437,297.1499938964844,293.1499938964844,0.3738627135753631,-5086.36669921875,304.15533447265625,0.9386255741119384,0.4595329165458679,0.3227938711643219,293.2128295898437,297.1499938964844,293.1499938964844,0.4784164130687713,-8383.328125,304.1061096191406,0.9990000128746032,0.56368088722229,0.5341039896011353,293.1831970214844,297.1499938964844,293.1499938964844,0.0146779511123895,-3723.80712890625,303.9988708496094,0.4208515882492065,0.050000000745058,0.2392456382513046,291.11529541015625,291.1499938964844,259.7657165527344,258.37579345703125,279.1549987792969,293.2525634765625,291.1134338378906,1.0,0.4007733166217804,0.5887981057167053,0.5887981057167053,1.0,1.0,-1.9871175289154053,0.8367809653282166,1.1503366231918335,0.0693052485585212,0.0,0.0,0.8124948740005493,93.20327758789062,104.0,-50.06986618041992,-23855.115234375,761.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9814453125,310.0498046875,278.1499938964844,0.0,18000.0,313.1499938964844,31881.009765625,30960.0,0.0,0.0,0.5436851382255554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450328350067139,1.4503483772277832,-1.9983070160378705e-05,0.0,0.0005517712561413,0.0,0.0,373.53228759765625,0.0,0.0,0.0,0.8037741780281067,4.0,0.0,1.0
467760,293.2541809082031,297.1499938964844,293.1499938964844,0.1112071871757507,-2495.318115234375,304.1575622558594,0.6735659837722778,0.1719245314598083,0.1580159366130828,293.3202209472656,297.1499938964844,293.1499938964844,0.0305363275110721,-1109.1260986328125,304.1603088378906,0.4847454130649566,0.0676442384719848,0.0681794509291648,293.2187805175781,297.1499938964844,293.1499938964844,0.373937726020813,-5087.78857421875,304.1542358398437,0.9308594465255736,0.4586502909660339,0.3222659826278686,293.23065185546875,297.1499938964844,293.1499938964844,0.4785294234752655,-8379.2783203125,304.1141662597656,0.9943097829818726,0.5593772530555725,0.5323697328567505,293.18438720703125,297.1499938964844,293.1499938964844,0.0147541156038641,-3737.65478515625,303.989501953125,0.4174705147743225,0.050000000745058,0.2398239225149154,291.0890808105469,291.1499938964844,259.78143310546875,258.39031982421875,279.157958984375,293.2566833496094,291.08746337890625,1.0,0.4025168418884277,0.589413046836853,0.589413046836853,1.0,1.0,-1.9808557033538816,0.8344939351081848,1.1463617086410522,0.0694633871316909,0.0,0.0,0.8191319704055786,96.19683837890624,107.0,-55.8570556640625,-23739.35546875,765.9328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9320678710937,309.9969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,30937.64453125,30960.0,0.0,0.0,0.5425671339035034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421662092208862,1.4421857595443726,-1.962636088137515e-05,0.0,0.0005506366724148,0.0,0.0,365.5300903320313,0.0,0.0,0.0,0.8128562569618225,4.0,0.0,1.0
467820,293.2530822753906,297.1499938964844,293.1499938964844,0.1104037836194038,-2480.732666015625,304.1576538085937,0.6678784489631653,0.170821264386177,0.1571408361196518,293.3188171386719,297.1499938964844,293.1499938964844,0.0259261615574359,-1045.992431640625,304.16632080078125,0.4766120314598083,0.0657674819231033,0.0665081888437271,293.21893310546875,297.1499938964844,293.1499938964844,0.373067170381546,-5078.14794921875,304.1550598144531,0.9235462546348572,0.4577446579933166,0.3217363059520721,293.2413024902344,297.1499938964844,293.1499938964844,0.4755555689334869,-8331.671875,304.12603759765625,0.9878241419792176,0.5562566518783569,0.5290346741676331,293.1856384277344,297.1499938964844,293.1499938964844,0.0147832799702882,-3742.5185546875,303.98016357421875,0.4144168198108673,0.050000000745058,0.2403878420591354,291.0918273925781,291.1499938964844,259.7976989746094,258.4052429199219,279.16015625,293.2596435546875,291.09307861328125,1.0,0.4039065241813659,0.5900927782058716,0.5900927782058716,1.0,1.0,-1.972066879272461,0.8311647176742554,1.1409021615982056,0.0693455785512924,0.0,0.0,0.8228616118431091,99.06996154785156,107.0,-20.45018577575684,-23689.568359375,768.2839965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.886962890625,309.98907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,30789.212890625,30960.0,0.0,0.0,0.5414999127388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452843427658081,1.452863097190857,-1.9780498405452818e-05,0.0,0.0005495535442605,0.0,0.0,371.8976745605469,0.0,0.0,0.0,0.8174430131912231,4.0,0.0,1.0
467880,293.25201416015625,297.1499938964844,293.1499938964844,0.1095259562134742,-2464.6669921875,304.1578674316406,0.6629720330238342,0.1697214692831039,0.1562492549419403,293.3172607421875,297.1499938964844,293.1499938964844,0.0249247718602418,-1023.59765625,304.16522216796875,0.4677726030349731,0.0639328882098198,0.0648566856980323,293.21923828125,297.1499938964844,293.1499938964844,0.3719336688518524,-5065.541015625,304.1561889648437,0.9173906445503236,0.4568105041980743,0.3211738765239715,293.2474670410156,297.1499938964844,293.1499938964844,0.4730182588100433,-8291.72265625,304.13494873046875,0.9822072982788086,0.5538864731788635,0.5265749096870422,293.1869506835937,297.1499938964844,293.1499938964844,0.0147929769009351,-3744.170166015625,303.9706115722656,0.4119423329830169,0.050000000745058,0.2408752292394638,291.1025695800781,291.1499938964844,259.8145446777344,258.4205627441406,279.16143798828125,293.2613220214844,291.1037902832031,1.0,0.4051086902618408,0.5907642245292664,0.5907642245292664,1.0,1.0,-1.9644349813461304,0.8283452391624451,1.13608980178833,0.0693149790167808,0.0,0.0,0.8249483704566956,101.5531997680664,110.0,1.9928017854690552,-23635.408203125,770.2586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8438720703125,309.97479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,30802.6640625,30960.0,0.0,0.0,0.5405004024505615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460245966911316,1.460265874862671,-1.9914490621886216e-05,0.0,0.0005485391593538,0.0,0.0,376.7101135253906,0.0,0.0,0.0,0.8207688927650452,4.0,0.0,1.0
467940,293.2509460449219,297.1499938964844,293.1499938964844,0.1086574718356132,-2448.765625,304.15802001953125,0.6586162447929382,0.16863813996315,0.155356615781784,293.3157653808594,297.1499938964844,293.1499938964844,0.0236125700175762,-996.966796875,304.16485595703125,0.4575898647308349,0.0621083676815032,0.063217781484127,293.2196044921875,297.1499938964844,293.1499938964844,0.3707886040210724,-5052.87451171875,304.1571655273437,0.9120795726776124,0.4558636248111725,0.3205893039703369,293.2510681152344,297.1499938964844,293.1499938964844,0.4709282517433166,-8259.2890625,304.1414794921875,0.97720068693161,0.5519437193870544,0.524651825428009,293.1882629394531,297.1499938964844,293.1499938964844,0.0147974584251642,-3745.183837890625,303.9607849121094,0.4098442196846008,0.050000000745058,0.241310179233551,291.1124267578125,291.1499938964844,259.8319702148437,258.436279296875,279.1622314453125,293.2621459960937,291.11358642578125,1.0,0.4061713516712188,0.5914338231086731,0.5914338231086731,1.0,1.0,-1.9575157165527344,0.825840413570404,1.1316752433776855,0.0693392381072044,0.0,0.0,0.8264614939689636,103.76811981201172,110.0,13.557856559753418,-23579.974609375,771.9050903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8040466308594,309.958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,30835.37109375,30960.0,0.0,0.0,0.5395515561103821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4656119346618652,1.4656319618225098,-2.0017225324409083e-05,0.0,0.0005475762300193,0.0,0.0,380.295166015625,0.0,0.0,0.0,0.8232510685920715,4.0,0.0,1.0
468000,293.2498474121094,297.1499938964844,293.1499938964844,0.1078031212091445,-2433.108154296875,304.1581115722656,0.6546627283096313,0.1675769537687301,0.1544741094112396,293.3143920898437,297.1499938964844,293.1499938964844,0.0223432518541812,-970.3137817382812,304.1644592285156,0.4477300643920898,0.0602805130183696,0.0615741536021232,293.219970703125,297.1499938964844,293.1499938964844,0.3696323037147522,-5040.13525390625,304.157958984375,0.9074113965034484,0.454912781715393,0.3199934363365173,293.2532043457031,297.1499938964844,293.1499938964844,0.4690688848495483,-8230.919921875,304.1463928222656,0.9725934267044068,0.5502435564994812,0.5230335593223572,293.1895751953125,297.1499938964844,293.1499938964844,0.0147980283945798,-3745.695556640625,303.9508361816406,0.4079961478710174,0.050000000745058,0.2417095303535461,291.12188720703125,291.1499938964844,259.8500061035156,258.4524230957031,279.1627197265625,293.26251220703125,291.1230163574219,1.0,0.407128095626831,0.5921081304550171,0.5921081304550171,1.0,1.0,-1.9509928226470947,0.8235142827033997,1.1274785995483398,0.0693961083889007,0.0,0.0,0.8273871541023254,105.79947662353516,113.0,19.462953567504883,-23523.66796875,773.2501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7679443359375,309.9415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,30868.47265625,29880.0,0.0,0.0,0.5386412143707275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4694863557815552,1.4695063829421997,-2.0093764760531485e-05,0.0,0.0005466523580253,0.0,0.0,382.9270935058594,0.0,0.0,0.0,0.810043215751648,4.0,0.0,1.0
468060,293.2486877441406,297.1499938964844,293.1499938964844,0.1071266010403633,-2420.98291015625,304.1578674316406,0.6510185599327087,0.1665409505367279,0.1536079049110412,293.3131103515625,297.1499938964844,293.1499938964844,0.0211604442447423,-944.8216552734376,304.1639709472656,0.4384733438491821,0.0584453828632831,0.0599199123680591,293.22027587890625,297.1499938964844,293.1499938964844,0.3690209984779358,-5033.79638671875,304.1575927734375,0.903267741203308,0.4539660215377807,0.3193932175636291,293.25445556640625,297.1499938964844,293.1499938964844,0.4680119752883911,-8215.0556640625,304.14892578125,0.968250334262848,0.5486862063407898,0.5215871334075928,293.1908264160156,297.1499938964844,293.1499938964844,0.0148215591907501,-3750.88818359375,303.9403991699219,0.4063219428062439,0.050000000745058,0.2420838177204132,291.1144104003906,291.1499938964844,259.86834716796875,258.4687805175781,279.1630554199219,293.2625427246094,291.113525390625,1.0,0.4080035090446472,0.5927863121032715,0.5927863121032715,1.0,1.0,-1.9446929693222048,0.8212882280349731,1.1234047412872314,0.0694707706570625,0.0,0.0,0.8303592801094055,107.70084381103516,113.0,-2.09739351272583,-23396.56640625,774.3328247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74774169921875,309.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,30016.736328125,29880.0,0.0,0.0,0.5376297235488892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530792236328125,1.4530987739562988,-1.9609964510891587e-05,0.0,0.0005456258077174,0.0,0.0,369.74798583984375,0.0,0.0,0.0,0.8153027892112732,4.0,0.0,1.0
468120,293.2474670410156,297.1499938964844,293.1499938964844,0.1063563451170921,-2406.90673828125,304.1578369140625,0.647623598575592,0.1655303686857223,0.1527609080076217,293.3119812011719,297.1499938964844,293.1499938964844,0.0199848469346761,-918.2573852539062,304.16357421875,0.4298117458820343,0.0566026978194713,0.0582546032965183,293.22052001953125,297.1499938964844,293.1499938964844,0.3680337965488434,-5023.0234375,304.15802001953125,0.8995027542114258,0.4530245065689087,0.3187947273254394,293.2552185058594,297.1499938964844,293.1499938964844,0.4665462076663971,-8193.2587890625,304.1517944335937,0.9640935063362122,0.5472146272659302,0.5202452540397644,293.1920471191406,297.1499938964844,293.1499938964844,0.0148248812183737,-3752.244873046875,303.9300842285156,0.4047741591930389,0.050000000745058,0.2424396127462387,291.1174011230469,291.1499938964844,259.8866577148437,258.48504638671875,279.16326904296875,293.262451171875,291.11846923828125,1.0,0.408816784620285,0.5934646129608154,0.5934646129608154,1.0,1.0,-1.93853771686554,0.8191227912902832,1.1194149255752563,0.0695537626743316,0.0,0.0,0.8323216438293457,109.50614166259766,116.0,7.800302505493164,-23354.322265625,775.2034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7315673828125,309.8984680175781,278.1499938964844,0.0,18000.0,313.1499938964844,29860.763671875,29880.0,0.0,0.0,0.5366122126579285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563510417938232,1.4563707113265991,-1.963249815162272e-05,0.0,0.0005445932038128,0.0,0.0,371.3816528320313,0.0,0.0,0.0,0.8166000843048096,4.0,0.0,1.0
468180,293.2461853027344,297.1499938964844,293.1499938964844,0.105549931526184,-2392.052734375,304.1578674316406,0.6444300413131714,0.1645442396402359,0.1519335359334945,293.3109436035156,297.1499938964844,293.1499938964844,0.0188400708138942,-891.1527099609375,304.1631774902344,0.4217326045036316,0.0547535680234432,0.0565798208117485,293.2207946777344,297.1499938964844,293.1499938964844,0.366850346326828,-5010.0029296875,304.1587219238281,0.8959310054779053,0.4520798623561859,0.3181941509246826,293.2557067871094,297.1499938964844,293.1499938964844,0.4648599922657013,-8168.4755859375,304.1545104980469,0.9600616097450256,0.5457863211631775,0.5189592242240906,293.1932373046875,297.1499938964844,293.1499938964844,0.0148172322660684,-3751.599853515625,303.9197998046875,0.4033181369304657,0.050000000745058,0.2427819818258285,291.12725830078125,291.1499938964844,259.9049987792969,258.5012512207031,279.16339111328125,293.26226806640625,291.1285095214844,1.0,0.4095815122127533,0.594144880771637,0.594144880771637,1.0,1.0,-1.932458758354187,0.8169887661933899,1.115470051765442,0.0696406513452529,0.0,0.0,0.8328545093536377,111.24131774902344,116.0,16.97950553894043,-23309.01953125,775.8936157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7157592773437,309.8963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,29841.18359375,29880.0,0.0,0.0,0.5356234312057495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587174654006958,1.4587371349334717,-1.9669958419399336e-05,0.0,0.000543589645531,0.0,0.0,372.8460083007813,0.0,0.0,0.0,0.8175857663154602,4.0,0.0,1.0
468240,293.2449035644531,297.1499938964844,293.1499938964844,0.1047618314623832,-2377.515869140625,304.1578674316406,0.6414040923118591,0.1635822057723999,0.1511257588863372,293.3100280761719,297.1499938964844,293.1499938964844,0.0177431683987379,-863.9661254882812,304.16278076171875,0.4141753911972046,0.0528994426131248,0.0548974238336086,293.2210388183594,297.1499938964844,293.1499938964844,0.3656560182571411,-4996.89404296875,304.1593017578125,0.8925121426582336,0.4511331617832184,0.3175900876522064,293.2560119628906,297.1499938964844,293.1499938964844,0.4631683826446533,-8143.88037109375,304.1567687988281,0.9561182856559752,0.5443851947784424,0.517703652381897,293.19439697265625,297.1499938964844,293.1499938964844,0.0148080727085471,-3750.75,303.9093933105469,0.4019300639629364,0.050000000745058,0.2431143373250961,291.1372375488281,291.1499938964844,259.92333984375,258.51739501953125,279.1634826660156,293.2620544433594,291.138427734375,1.0,0.4103086292743683,0.5948275327682495,0.5948275327682495,1.0,1.0,-1.9264235496521,0.8148719668388367,1.1115515232086182,0.0697287544608116,0.0,0.0,0.8327063322067261,112.92398071289062,119.0,21.783126831054688,-23259.04296875,776.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7014465332031,309.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,29859.33203125,29880.0,0.0,0.0,0.534649670124054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459635853767395,1.459655523300171,-1.969033655768726e-05,0.0,0.000542601395864,0.0,0.0,373.4924621582031,0.0,0.0,0.0,0.8179805874824524,4.0,0.0,1.0
468300,293.2435302734375,297.1499938964844,293.1499938964844,0.1039975881576538,-2363.40673828125,304.1578369140625,0.6385238170623779,0.1626448780298233,0.1503385603427887,293.30914306640625,297.1499938964844,293.1499938964844,0.0166964251548051,-836.7636108398438,304.162353515625,0.4069721698760986,0.0510418452322483,0.0532092936336994,293.2212829589844,297.1499938964844,293.1499938964844,0.3644702434539795,-4983.91357421875,304.1597595214844,0.8892245888710022,0.4501860439777374,0.3169839978218078,293.2562255859375,297.1499938964844,293.1499938964844,0.4614883363246918,-8119.67919921875,304.1585693359375,0.9522481560707092,0.543004035949707,0.5164685845375061,293.1955261230469,297.1499938964844,293.1499938964844,0.0147982956841588,-3749.866943359375,303.8988647460937,0.4005942940711975,0.050000000745058,0.2434386312961578,291.1466979980469,291.1499938964844,259.9416809082031,258.5334777832031,279.16357421875,293.2618103027344,291.1478271484375,1.0,0.4110061526298523,0.5955124497413635,0.5955124497413635,1.0,1.0,-1.920426368713379,0.8127698302268982,1.1076565980911257,0.0698174238204956,0.0,0.0,0.8319635987281799,114.56459045410156,119.0,23.732776641845703,-23205.48046875,776.8616333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6896057128906,309.8885803222656,278.1499938964844,0.0,18000.0,313.1499938964844,29885.865234375,28800.0,0.0,0.0,0.533677875995636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4592061042785645,1.4592257738113403,-1.968872129509691e-05,0.0,0.0005416151834651,0.0,0.0,373.2946166992188,0.0,0.0,0.0,0.8027617335319519,4.0,0.0,1.0
468360,293.2421569824219,297.1499938964844,293.1499938964844,0.1034110262989997,-2352.853515625,304.157470703125,0.6357975602149963,0.1617313772439956,0.1495702862739563,293.308349609375,297.1499938964844,293.1499938964844,0.0156587064266204,-810.0892944335938,304.15087890625,0.4003776311874389,0.050000000745058,0.0516884103417396,293.22149658203125,297.1499938964844,293.1499938964844,0.3638420701026916,-4977.4765625,304.1591186523437,0.8860970139503479,0.4492429494857788,0.3163767158985138,293.2562866210937,297.1499938964844,293.1499938964844,0.4605025947093963,-8106.087890625,304.1587829589844,0.9484941959381104,0.5416424870491028,0.51524817943573,293.1966247558594,297.1499938964844,293.1499938964844,0.014813314191997,-3753.9765625,303.8878479003906,0.3993211984634399,0.050000000745058,0.2437508106231689,291.138916015625,291.1499938964844,259.9599914550781,258.5495300292969,279.16357421875,293.2615661621094,291.1379089355469,1.0,0.4116896688938141,0.5961927771568298,0.5961927771568298,1.0,1.0,-1.9147093296051023,0.8107890486717224,1.1039202213287354,0.0699133425951004,0.0,0.0,0.8333222270011902,116.14471435546876,122.0,-0.8172756433486938,-23080.298828125,777.3113403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6924133300781,309.85699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,29036.328125,28800.0,0.0,0.0,0.5325696468353271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4382528066635132,1.4382718801498413,-1.9127928680973127e-05,0.0,0.000540490495041,0.0,0.0,357.4510803222656,0.0,0.0,0.0,0.8058702349662781,4.0,0.0,1.0
468420,293.2407531738281,297.1499938964844,293.1499938964844,0.1027491092681884,-2340.717529296875,304.1573181152344,0.6333605647087097,0.1608404070138931,0.1488143801689148,293.308349609375,297.1499938964844,293.1499938964844,0.0155334202572703,-806.4805908203125,304.1214599609375,0.3982638716697693,0.050000000745058,0.051452774554491,293.2216796875,297.1499938964844,293.1499938964844,0.3629111051559448,-4967.4296875,304.1591491699219,0.8833582401275635,0.4483027458190918,0.3157662153244018,293.2562866210937,297.1499938964844,293.1499938964844,0.4591424465179443,-8086.83642578125,304.15966796875,0.9451404809951782,0.5402966737747192,0.5140373110771179,293.1977233886719,297.1499938964844,293.1499938964844,0.0148089313879609,-3754.538330078125,303.8768310546875,0.3982270956039428,0.050000000745058,0.2440207302570343,291.1393737792969,291.1499938964844,259.97833251953125,258.56549072265625,279.163330078125,293.2615661621094,291.1399841308594,1.0,0.4124272465705871,0.5968407988548279,0.5968407988548279,1.0,1.0,-1.9108860492706297,0.8096323013305664,1.1012537479400637,0.0701439827680587,0.0,0.0,0.8340555429458618,117.52790832519533,122.0,4.109947681427002,-23052.484375,778.6690063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6967163085937,309.8639221191406,278.1499938964844,0.0,18000.0,313.1499938964844,28869.392578125,28800.0,0.0,0.0,0.5314368009567261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4375317096710205,1.4375507831573486,-1.9077586330240592e-05,0.0,0.0005393407773226,0.0,0.0,356.5075988769531,0.0,0.0,0.0,0.8053202629089355,4.0,0.0,1.0
468480,293.23931884765625,297.1499938964844,293.1499938964844,0.1020703464746475,-2328.189697265625,304.1572265625,0.6310071349143982,0.159975454211235,0.148079439997673,293.309814453125,297.1499938964844,293.1499938964844,0.0154446000233292,-804.7621459960938,304.0884704589844,0.3971555829048157,0.050000000745058,0.0514993257820606,293.2218322753906,297.1499938964844,293.1499938964844,0.3618519902229309,-4955.89599609375,304.159423828125,0.8806938529014587,0.4473621547222137,0.3151553273200989,293.2562561035156,297.1499938964844,293.1499938964844,0.4576206803321838,-8065.26171875,304.1606750488281,0.9418336749076844,0.5389591455459595,0.512835681438446,293.19879150390625,297.1499938964844,293.1499938964844,0.0147974463179707,-3753.79150390625,303.86578369140625,0.3971525132656097,0.050000000745058,0.2442866116762161,291.1446533203125,291.1499938964844,259.9966735839844,258.5814208984375,279.1632080078125,293.2621154785156,291.1452941894531,1.0,0.4132004380226135,0.5974912643432617,0.5974912643432617,1.0,1.0,-1.90752637386322,0.8086808919906616,1.0988454818725586,0.0704230070114135,0.0,0.0,0.8338818550109863,118.89704895019533,125.0,8.757280349731445,-23025.95703125,780.353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6968688964844,309.8670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,28829.064453125,28800.0,0.0,0.0,0.5303410887718201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370062351226809,1.4370251893997192,-1.9059290934819728e-05,0.0,0.0005382287781685,0.0,0.0,356.0600891113281,0.0,0.0,0.0,0.8049734234809875,4.0,0.0,1.0
468540,293.2378234863281,297.1499938964844,293.1499938964844,0.1014181748032569,-2316.145263671875,304.1571044921875,0.6286949515342712,0.1591365039348602,0.1473689973354339,293.3125,297.1499938964844,293.1499938964844,0.0153529243543744,-803.0263671875,304.0522155761719,0.3960629999637604,0.050000000745058,0.0515553578734397,293.22198486328125,297.1499938964844,293.1499938964844,0.3608081936836242,-4944.5498046875,304.1596069335937,0.8780426979064941,0.4464215636253357,0.3145450055599212,293.25616455078125,297.1499938964844,293.1499938964844,0.456115573644638,-8044.0263671875,304.1614685058594,0.9385060667991638,0.5376295447349548,0.511642575263977,293.19989013671875,297.1499938964844,293.1499938964844,0.0147865330800414,-3753.1875,303.85455322265625,0.396062970161438,0.050000000745058,0.2445563971996307,291.14947509765625,291.1499938964844,260.0150146484375,258.5972900390625,279.1632080078125,293.2631530761719,291.1500549316406,1.0,0.4139979779720306,0.5981523394584656,0.5981523394584656,1.0,1.0,-1.9042372703552248,0.8077667951583862,1.0964704751968384,0.070714496076107,0.0,0.0,0.8334242701530457,120.28817749023438,125.0,10.615001678466797,-22996.123046875,782.158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.693603515625,309.8664245605469,278.1499938964844,0.0,18000.0,313.1499938964844,28823.26953125,28800.0,0.0,0.0,0.5292831063270569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436126470565796,1.436145544052124,-1.904263444885146e-05,0.0,0.0005371550214476,0.0,0.0,355.4934387207031,0.0,0.0,0.0,0.8045349717140198,4.0,0.0,1.0
468600,293.2362976074219,297.1499938964844,293.1499938964844,0.1007918864488601,-2304.573974609375,304.1569519042969,0.6264187097549438,0.1583214104175567,0.1466810554265976,293.31610107421875,297.1499938964844,293.1499938964844,0.0152560519054532,-801.1901245117188,304.0133056640625,0.3949585258960724,0.050000000745058,0.0516129061579704,293.2221374511719,297.1499938964844,293.1499938964844,0.359784334897995,-4933.43994140625,304.15972900390625,0.8754109740257263,0.4454811215400696,0.3139351606369018,293.25604248046875,297.1499938964844,293.1499938964844,0.4546342492103576,-8023.21142578125,304.1620788574219,0.9351705312728882,0.536307156085968,0.5104570388793945,293.2009582519531,297.1499938964844,293.1499938964844,0.0147762969136238,-3752.752197265625,303.8431396484375,0.3949585258960724,0.050000000745058,0.2448294162750244,291.1536560058594,291.1499938964844,260.0333251953125,258.6131286621094,279.1632995605469,293.2646179199219,291.1541442871094,1.0,0.4148147702217102,0.5988249182701111,0.5988249182701111,1.0,1.0,-1.9010009765625,0.8068829774856567,1.0941179990768433,0.071017287671566,0.0,0.0,0.8327584266662598,121.69750213623048,128.0,10.802289962768556,-22963.623046875,784.0582885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6879272460937,309.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,28827.578125,27720.0,0.0,0.0,0.5282579064369202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.434901475906372,1.4349205493927002,-1.9022250853595324e-05,0.0,0.0005361146177165,0.0,0.0,354.74176025390625,0.0,0.0,0.0,0.7889515161514282,4.0,0.0,1.0
468660,293.2347717285156,297.1499938964844,293.1499938964844,0.1003451272845268,-2296.622802734375,304.156494140625,0.6241746544837952,0.1575307697057724,0.1460154205560684,293.3204650878906,297.1499938964844,293.1499938964844,0.0151820685714483,-800.3640747070312,303.9716796875,0.3938389420509338,0.050000000745058,0.0516710244119167,293.2222595214844,297.1499938964844,293.1499938964844,0.3593341410160064,-4929.0595703125,304.15875244140625,0.8728047013282776,0.4445448815822601,0.3133266568183899,293.2558898925781,297.1499938964844,293.1499938964844,0.4538674354553222,-8013.2216796875,304.1612548828125,0.9318408966064452,0.5349969267845154,0.5092802047729492,293.2020568847656,297.1499938964844,293.1499938964844,0.0147928092628717,-3757.669677734375,303.8309936523437,0.3938389420509338,0.050000000745058,0.2451050877571106,291.1401062011719,291.1499938964844,260.0516662597656,258.6288757324219,279.1634521484375,293.2664489746094,291.1383056640625,1.0,0.4156481623649597,0.5995095372200012,0.5995095372200012,1.0,1.0,-1.897818088531494,0.8060300350189209,1.0917880535125732,0.071331650018692,0.0,0.0,0.8346116542816162,123.12191009521484,128.0,-15.531421661376951,-22856.19140625,786.0415649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6925964355469,309.82861328125,278.1499938964844,0.0,18000.0,313.1499938964844,27962.326171875,27720.0,0.0,0.0,0.5271322131156921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4137520790100098,1.41377055644989,-1.8460723367752507e-05,0.0,0.0005349721759557,0.0,0.0,339.22283935546875,0.0,0.0,0.0,0.7919333577156067,4.0,0.0,1.0
468720,293.2331848144531,297.1499938964844,293.1499938964844,0.0998195931315422,-2286.99560546875,304.1562805175781,0.6219592094421387,0.1567641496658325,0.1453721076250076,293.32537841796875,297.1499938964844,293.1499938964844,0.0150853469967842,-798.703125,303.9281311035156,0.3927046954631805,0.050000000745058,0.051729530096054,293.2223205566406,297.1499938964844,293.1499938964844,0.3585480749607086,-4920.646484375,304.1585998535156,0.8702333569526672,0.443613052368164,0.3127227425575256,293.25567626953125,297.1499938964844,293.1499938964844,0.4526872932910919,-7996.8544921875,304.161376953125,0.9285365343093872,0.5336989164352417,0.5081173777580261,293.2031555175781,297.1499938964844,293.1499938964844,0.0147924330085515,-3759.246337890625,303.8188781738281,0.3927046954631805,0.050000000745058,0.245382621884346,291.1361083984375,291.1499938964844,260.07000732421875,258.6446228027344,279.1636657714844,293.26861572265625,291.13641357421875,1.0,0.4164959490299225,0.6002063155174255,0.6002063155174255,1.0,1.0,-1.8946999311447144,0.8052129745483398,1.0894869565963743,0.071658581495285,0.0,0.0,0.836026668548584,124.55728912353516,131.0,-8.114134788513184,-22836.037109375,788.104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6959533691406,309.83551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,27775.728515625,27720.0,0.0,0.0,0.526009202003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4138621091842651,1.4138805866241455,-1.842041456256993e-05,0.0,0.000533832469955,0.0,0.0,338.7486267089844,0.0,0.0,0.0,0.7917657494544983,4.0,0.0,1.0
468780,293.23162841796875,297.1499938964844,293.1499938964844,0.099256157875061,-2276.546875,304.1561584472656,0.6197631359100342,0.1560206711292266,0.1447502672672271,293.3306884765625,297.1499938964844,293.1499938964844,0.0149741508066654,-796.5164794921875,303.88287353515625,0.3915528059005737,0.050000000745058,0.0517884455621242,293.2224426269531,297.1499938964844,293.1499938964844,0.3575569689273834,-4909.83447265625,304.1588439941406,0.8676918148994446,0.4426766633987427,0.3121183514595032,293.2554626464844,297.1499938964844,293.1499938964844,0.451253741979599,-7976.7021484375,304.1618957519531,0.9252588748931884,0.5324012637138367,0.5069596171379089,293.20428466796875,297.1499938964844,293.1499938964844,0.0147814638912677,-3758.81640625,303.8067626953125,0.3915528059005737,0.050000000745058,0.2456620931625366,291.13970947265625,291.1499938964844,260.0883483886719,258.6603088378906,279.16387939453125,293.2711486816406,291.1402282714844,1.0,0.4173555076122284,0.6009165644645691,0.6009165644645691,1.0,1.0,-1.8916244506835933,0.8044227957725525,1.0872015953063965,0.07199726998806,0.0,0.0,0.8363598585128784,126.00373077392578,131.0,0.4356477260589599,-22814.603515625,790.2296752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6940002441406,309.8387756347656,278.1499938964844,0.0,18000.0,313.1499938964844,27726.556640625,27720.0,0.0,0.0,0.5249381065368652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4144428968429563,1.414461374282837,-1.8419268599245697e-05,0.0,0.0005327454418875,0.0,0.0,338.9574890136719,0.0,0.0,0.0,0.7919187545776367,4.0,0.0,1.0
468840,293.2300109863281,297.1499938964844,293.1499938964844,0.0987081676721572,-2266.368896484375,304.1560363769531,0.6175785064697266,0.1553002595901489,0.1441493481397628,293.3363342285156,297.1499938964844,293.1499938964844,0.0148594016209244,-794.2138061523438,303.8360290527344,0.3903816044330597,0.050000000745058,0.0518477149307727,293.2225646972656,297.1499938964844,293.1499938964844,0.3565496802330017,-4898.84326171875,304.1590576171875,0.8651800155639648,0.4417365491390228,0.3115112483501434,293.2552490234375,297.1499938964844,293.1499938964844,0.4498025178909302,-7956.32763671875,304.1623840332031,0.9220169186592102,0.5311078429222107,0.5058037638664246,293.2054138183594,297.1499938964844,293.1499938964844,0.0147694228217005,-3758.228759765625,303.79443359375,0.3903816044330597,0.050000000745058,0.2459432333707809,291.143798828125,291.1499938964844,260.1066589355469,258.67596435546875,279.16412353515625,293.2740173339844,291.144287109375,1.0,0.4182245135307312,0.6016402244567871,0.6016402244567871,1.0,1.0,-1.8885819911956787,0.8036550879478455,1.084926962852478,0.072346530854702,0.0,0.0,0.8363650441169739,127.45970916748048,134.0,5.258514881134033,-22789.140625,792.403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68798828125,309.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,27719.556640625,27720.0,0.0,0.0,0.523915708065033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4146465063095093,1.4146648645401,-1.8421182176098228e-05,0.0,0.000531707832124,0.0,0.0,339.0603942871094,0.0,0.0,0.0,0.7919833064079285,4.0,0.0,1.0
468900,293.2283935546875,297.1499938964844,293.1499938964844,0.0981823727488517,-2256.599609375,304.1558837890625,0.6154001951217651,0.1546038836240768,0.1435700953006744,293.3421630859375,297.1499938964844,293.1499938964844,0.0147422431036829,-791.8375244140625,303.7876892089844,0.3891906440258026,0.050000000745058,0.0519072227180004,293.22265625,297.1499938964844,293.1499938964844,0.3555500209331512,-4887.94970703125,304.15924072265625,0.862702488899231,0.440794438123703,0.310902327299118,293.2549743652344,297.1499938964844,293.1499938964844,0.4483688175678253,-7936.25,304.1627197265625,0.9188293218612672,0.5298265218734741,0.5046563148498535,293.2065734863281,297.1499938964844,293.1499938964844,0.0147571908310055,-3757.672607421875,303.7818298339844,0.3891906440258026,0.050000000745058,0.2462255209684372,291.14752197265625,291.1499938964844,260.125,258.6915588378906,279.16436767578125,293.2771911621094,291.14794921875,1.0,0.4191018939018249,0.6023769974708557,0.6023769974708557,1.0,1.0,-1.885584115982056,0.8029145002365112,1.0826696157455444,0.072706788778305,0.0,0.0,0.8361515998840332,128.9224853515625,134.0,7.394608974456787,-22760.580078125,794.6268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6789855957031,309.83306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,27723.39453125,26640.0,0.0,0.0,0.5229389667510986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414502739906311,1.414521098136902,-1.8419579646433704e-05,0.0,0.0005307165556587,0.0,0.0,338.9844970703125,0.0,0.0,0.0,0.7769050002098083,4.0,0.0,1.0
468960,293.2267761230469,297.1499938964844,293.1499938964844,0.0978325977921485,-2250.407470703125,304.15545654296875,0.6132214069366455,0.1539339423179626,0.1430123746395111,293.3481750488281,297.1499938964844,293.1499938964844,0.0146496901288628,-790.523193359375,303.7374572753906,0.3879894018173218,0.050000000745058,0.0519668757915496,293.2227478027344,297.1499938964844,293.1499938964844,0.3551214039325714,-4883.77783203125,304.1583251953125,0.8602634072303772,0.4398556053638458,0.3102933466434479,293.254638671875,297.1499938964844,293.1499938964844,0.4476548731327057,-7927.080078125,304.16168212890625,0.9157118201255798,0.5285604000091553,0.5035206079483032,293.207763671875,297.1499938964844,293.1499938964844,0.0147714214399456,-3762.484375,303.76837158203125,0.3879894018173218,0.050000000745058,0.2465084791183471,291.13330078125,291.1499938964844,260.1433410644531,258.7071228027344,279.1644897460937,293.2801208496094,291.1313781738281,1.0,0.4199864864349365,0.6031118035316467,0.6031118035316467,1.0,1.0,-1.8826372623443604,0.8021920919418335,1.0804451704025269,0.073066733777523,0.0,0.0,0.838512659072876,130.3897705078125,137.0,-18.428640365600582,-22654.70703125,796.8976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6802978515625,309.796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,26864.75,26640.0,0.0,0.0,0.5218678116798401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3940231800079346,1.3940410614013672,-1.7876123820315115e-05,0.0,0.0005296295275911,0.0,0.0,324.2965393066406,0.0,0.0,0.0,0.7801579833030701,4.0,0.0,1.0
469020,293.2250366210937,297.1499938964844,293.1499938964844,0.097411535680294,-2242.680419921875,304.1552429199219,0.6110461950302124,0.1532976031303405,0.1424829810857772,293.354248046875,297.1499938964844,293.1499938964844,0.0145387668162584,-788.4349365234375,303.6863098144531,0.3868038952350616,0.050000000745058,0.052026554942131,293.22283935546875,297.1499938964844,293.1499938964844,0.354360818862915,-4875.60986328125,304.158203125,0.857869565486908,0.4389208853244781,0.3096883594989776,293.2542724609375,297.1499938964844,293.1499938964844,0.4465398788452148,-7911.67529296875,304.16162109375,0.912681519985199,0.5273086428642273,0.5024012327194214,293.208984375,297.1499938964844,293.1499938964844,0.0147686107084155,-3763.920654296875,303.75494384765625,0.3868038952350616,0.050000000745058,0.2467915713787078,291.12860107421875,291.1499938964844,260.1616516113281,258.72265625,279.16455078125,293.28277587890625,291.1288452148437,1.0,0.4208784103393554,0.6038435101509094,0.6038435101509094,1.0,1.0,-1.87976348400116,0.8014963269233704,1.078267216682434,0.0734269767999649,0.0,0.0,0.8405007123947144,131.8588409423828,137.0,-10.354793548583984,-22637.982421875,799.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68023681640625,309.80157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,26675.263671875,26640.0,0.0,0.0,0.520807147026062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3950318098068235,1.3950495719909668,-1.785035419743508e-05,0.0,0.0005285530351102,0.0,0.0,324.3478698730469,0.0,0.0,0.0,0.7804118990898132,4.0,0.0,1.0
