time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
469080,293.22332763671875,297.1499938964844,293.1499938964844,0.0969535931944847,-2234.146728515625,304.1551208496094,0.6088882088661194,0.152687981724739,0.1419806182384491,293.3603515625,297.1499938964844,293.1499938964844,0.0144158219918608,-785.8320922851562,303.63433837890625,0.3856331706047058,0.050000000745058,0.0520863495767116,293.222900390625,297.1499938964844,293.1499938964844,0.3533802628517151,-4864.86328125,304.1584777832031,0.8555128574371338,0.4379816949367523,0.309082567691803,293.25390625,297.1499938964844,293.1499938964844,0.4451581835746765,-7892.25244140625,304.1620178222656,0.9097378253936768,0.526058554649353,0.5012881755828857,293.2102355957031,297.1499938964844,293.1499938964844,0.0147542143240571,-3763.1552734375,303.741455078125,0.3856331706047058,0.050000000745058,0.2470752149820327,291.1320495605469,291.1499938964844,260.17999267578125,258.7381591796875,279.1646423339844,293.2856140136719,291.1325378417969,1.0,0.421776533126831,0.6045832633972168,0.6045832633972168,1.0,1.0,-1.8769397735595703,0.8008251190185547,1.0761146545410156,0.0737941339612007,0.0,0.0,0.8413656949996948,133.3317413330078,140.0,-0.8731243014335632,-22620.69140625,801.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6746826171875,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,26623.90234375,26640.0,0.0,0.0,0.519806981086731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3966917991638184,1.396709680557251,-1.78668815351557e-05,0.0,0.0005275380099192,0.0,0.0,325.1782531738281,0.0,0.0,0.0,0.7810674905776978,4.0,0.0,1.0
469140,293.2215881347656,297.1499938964844,293.1499938964844,0.0965110510587692,-2225.887451171875,304.1549987792969,0.6067608594894409,0.1521011590957641,0.1415006816387176,293.3664855957031,297.1499938964844,293.1499938964844,0.0142907435074448,-783.126708984375,303.5813293457031,0.3844762146472931,0.050000000745058,0.0521463081240654,293.2230224609375,297.1499938964844,293.1499938964844,0.3523792624473572,-4853.89111328125,304.15875244140625,0.8531894683837891,0.4370388686656952,0.3084739744663238,293.2535705566406,297.1499938964844,293.1499938964844,0.4437558054924011,-7872.54736328125,304.1623840332031,0.9068864583969116,0.5248098969459534,0.5001766085624695,293.21148681640625,297.1499938964844,293.1499938964844,0.0147382896393537,-3762.161865234375,303.7277526855469,0.3844762146472931,0.050000000745058,0.2473596334457397,291.1361083984375,291.1499938964844,260.1983337402344,258.7536315917969,279.1647644042969,293.28863525390625,291.1365966796875,1.0,0.422679603099823,0.6053310632705688,0.6053310632705688,1.0,1.0,-1.8741490840911863,0.800171434879303,1.0739777088165283,0.0741671323776245,0.0,0.0,0.8418838381767273,134.80929565429688,140.0,4.582205295562744,-22599.333984375,804.0035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.664794921875,309.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,26614.9453125,26640.0,0.0,0.0,0.5188661813735962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3980093002319336,1.3980271816253662,-1.7887214198708534e-05,0.0,0.0005265832296572,0.0,0.0,325.9296264648437,0.0,0.0,0.0,0.7816511392593384,4.0,0.0,1.0
469200,293.2198486328125,297.1499938964844,293.1499938964844,0.0960865914821624,-2217.964111328125,304.15484619140625,0.6046610474586487,0.1515342891216278,0.1410396993160247,293.3725891113281,297.1499938964844,293.1499938964844,0.0141649972647428,-780.3695068359375,303.52740478515625,0.3833335041999817,0.050000000745058,0.0522063933312892,293.2231140136719,297.1499938964844,293.1499938964844,0.3513803482055664,-4842.9541015625,304.15899658203125,0.8509005904197693,0.4360944926738739,0.3078636825084686,293.25323486328125,297.1499938964844,293.1499938964844,0.4423600137233734,-7852.96337890625,304.16265869140625,0.9041403532028198,0.5235644578933716,0.4990673661231994,293.2127990722656,297.1499938964844,293.1499938964844,0.0147219710052013,-3761.15087890625,303.7137451171875,0.3833335041999817,0.050000000745058,0.2476446479558944,291.13995361328125,291.1499938964844,260.2166748046875,258.7690734863281,279.1649169921875,293.29180908203125,291.1404113769531,1.0,0.4235866367816925,0.6060867309570312,0.6060867309570312,1.0,1.0,-1.871388912200928,0.7995338439941406,1.071855068206787,0.0745454728603363,0.0,0.0,0.8421654105186462,136.29061889648438,143.0,7.317944526672363,-22574.833984375,806.4373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6519470214844,309.7950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,26618.1484375,25560.0,0.0,0.0,0.5179778337478638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3989933729171753,1.399011254310608,-1.7904654669109732e-05,0.0,0.000525681709405,0.0,0.0,326.5201110839844,0.0,0.0,0.0,0.7670994400978088,4.0,0.0,1.0
469260,293.2181396484375,297.1499938964844,293.1499938964844,0.0958345085382461,-2213.565673828125,304.1544189453125,0.6025894284248352,0.1509871631860733,0.1405966877937317,293.378662109375,297.1499938964844,293.1499938964844,0.0140632800757884,-778.6904296875,303.4715881347656,0.3822056949138641,0.050000000745058,0.0522665604948997,293.2231750488281,297.1499938964844,293.1499938964844,0.3509554862976074,-4838.796875,304.1581115722656,0.8486480116844177,0.4351536333560943,0.3072535395622253,293.2528686523437,297.1499938964844,293.1499938964844,0.4416812360286712,-7844.275390625,304.1615600585937,0.90150249004364,0.5223283767700195,0.4979629516601562,293.2140808105469,297.1499938964844,293.1499938964844,0.0147323291748762,-3765.6015625,303.6988525390625,0.3822056949138641,0.050000000745058,0.2479300647974014,291.1256103515625,291.1499938964844,260.2349853515625,258.78448486328125,279.1650390625,293.29510498046875,291.12359619140625,1.0,0.4244972169399261,0.6068494319915771,0.6068494319915771,1.0,1.0,-1.8686637878417969,0.7989137768745422,1.06974995136261,0.0749288648366928,0.0,0.0,0.8450475335121155,137.77464294433594,143.0,-18.92399024963379,-22470.216796875,808.8997192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6496276855469,309.7553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,25768.384765625,25560.0,0.0,0.0,0.5170009136199951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3790931701660156,1.3791104555130005,-1.7376763935317285e-05,0.0,0.000524690200109,0.0,0.0,312.5066223144531,0.0,0.0,0.0,0.7705793976783752,4.0,0.0,1.0
469320,293.2164306640625,297.1499938964844,293.1499938964844,0.095503844320774,-2207.49609375,304.1542358398437,0.6005484461784363,0.1504586338996887,0.1401711404323578,293.3846740722656,297.1499938964844,293.1499938964844,0.0139462687075138,-776.2794189453125,303.41534423828125,0.3810941278934479,0.050000000745058,0.0523267276585102,293.2232360839844,297.1499938964844,293.1499938964844,0.3502020239830017,-4830.6767578125,304.15802001953125,0.8464366793632507,0.4342176616191864,0.3066476285457611,293.2524719238281,297.1499938964844,293.1499938964844,0.4406024217605591,-7829.3486328125,304.16143798828125,0.8989134430885315,0.5211033225059509,0.4968703687191009,293.2153625488281,297.1499938964844,293.1499938964844,0.0147261600941419,-3766.710205078125,303.68408203125,0.3810941278934479,0.050000000745058,0.2482154816389084,291.1206970214844,291.1499938964844,260.2533264160156,258.7998962402344,279.1651611328125,293.2984313964844,291.1209411621094,1.0,0.4254114329814911,0.6076169013977051,0.6076169013977051,1.0,1.0,-1.865989089012146,0.7983167171478271,1.0676723718643188,0.0753173530101776,0.0,0.0,0.8475912809371948,139.25946044921875,131.0,-10.68022346496582,-22456.162109375,811.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64630126953125,309.75933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,25577.806640625,25560.0,0.0,0.0,0.5160373449325562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38088858127594,1.3809059858322144,-1.7363758161081932e-05,0.0,0.0005237123114056,0.0,0.0,312.999267578125,0.0,0.0,0.0,0.7712035179138184,4.0,0.0,1.0
469380,293.2147216796875,297.1499938964844,293.1499938964844,0.0950612276792526,-2199.1953125,304.1542663574219,0.6002116203308105,0.1499531269073486,0.1396876722574234,293.3905639648437,297.1499938964844,293.1499938964844,0.0137827424332499,-772.1679077148438,303.35894775390625,0.3814435303211212,0.050000000745058,0.0523077510297298,293.2232360839844,297.1499938964844,293.1499938964844,0.3491356968879699,-4818.89794921875,304.15850830078125,0.8463767766952515,0.4332868158817291,0.3059851229190826,293.2520751953125,297.1499938964844,293.1499938964844,0.4391549825668335,-7808.85595703125,304.1619873046875,0.8987878561019897,0.5198858976364136,0.495705246925354,293.21661376953125,297.1499938964844,293.1499938964844,0.0146689247339963,-3759.789794921875,303.6695861816406,0.3814435303211212,0.050000000745058,0.2481254637241363,291.1246337890625,291.1499938964844,260.27166748046875,258.8152770996094,279.1654357910156,293.3016052246094,291.1253662109375,1.0,0.4242826998233795,0.608407199382782,0.608407199382782,1.0,1.0,-1.862362027168274,0.7972967624664307,1.0650652647018433,0.0756363645195961,0.0,0.0,0.8489081263542175,138.7266082763672,131.0,0.3976810872554779,-22435.142578125,806.6957397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63824462890625,309.76202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,25523.9921875,25560.0,0.0,0.0,0.5151328444480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3834348917007446,1.383452296257019,-1.7394329915987328e-05,0.0,0.0005227943183854,0.0,0.0,314.31353759765625,0.0,0.0,0.0,0.7722722887992859,4.0,0.0,1.0
469440,293.2129211425781,297.1499938964844,293.1499938964844,0.0945844426751136,-2190.2158203125,304.15435791015625,0.6009587645530701,0.1494846493005752,0.1391859948635101,293.3962707519531,297.1499938964844,293.1499938964844,0.0135964704677462,-767.1775512695312,303.3022766113281,0.382697731256485,0.050000000745058,0.0522402860224247,293.2231750488281,297.1499938964844,293.1499938964844,0.3479576706886291,-4805.84130859375,304.1590881347656,0.8476501107215881,0.4323720037937164,0.3052949011325836,293.2515869140625,297.1499938964844,293.1499938964844,0.4375769197940826,-7786.44140625,304.1626892089844,0.9001885056495667,0.5186848640441895,0.4945036470890045,293.2177429199219,297.1499938964844,293.1499938964844,0.0145849613472819,-3748.73388671875,303.65533447265625,0.382697731256485,0.050000000745058,0.2478054314851761,291.131103515625,291.1499938964844,260.2900085449219,258.83062744140625,279.16571044921875,293.30474853515625,291.13201904296875,1.0,0.4222952127456665,0.6092149019241333,0.6092149019241333,1.0,1.0,-1.858198523521424,0.7960445880889893,1.062153935432434,0.0759055390954017,0.0,0.0,0.8495267033576965,136.95790100097656,119.0,8.887507438659668,-22406.25,797.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6278076171875,309.7621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,25520.466796875,25560.0,0.0,0.0,0.5142709016799927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3854202032089231,1.3854376077651978,-1.7426913473173045e-05,0.0,0.0005219195736572,0.0,0.0,315.4504699707031,0.0,0.0,0.0,0.7731573581695557,4.0,0.0,1.0
469500,293.2110595703125,297.1499938964844,293.1499938964844,0.0941038727760315,-2181.153076171875,304.1544494628906,0.6025115251541138,0.1490554064512252,0.1386870145797729,293.4017639160156,297.1499938964844,293.1499938964844,0.0133973732590675,-761.6361694335938,303.24530029296875,0.3846130967140198,0.050000000745058,0.0521393157541751,293.2230224609375,297.1499938964844,293.1499938964844,0.3467349708080292,-4792.29296875,304.15966796875,0.8499103784561157,0.4314750730991363,0.3045917749404907,293.2510681152344,297.1499938964844,293.1499938964844,0.4359464049339294,-7763.28955078125,304.163330078125,0.9027065634727478,0.5175024271011353,0.493285059928894,293.2187805175781,297.1499938964844,293.1499938964844,0.0144846327602863,-3735.119140625,303.6412658691406,0.3846130967140198,0.050000000745058,0.2473264634609222,291.138427734375,291.1499938964844,260.3083190917969,258.845947265625,279.166015625,293.3078918457031,291.139404296875,1.0,0.4195878505706787,0.6100366115570068,0.6100366115570068,1.0,1.0,-1.8537094593048096,0.7946505546569824,1.0590589046478271,0.0761478766798973,0.0,0.0,0.8495638370513916,134.33621215820312,119.0,14.32556438446045,-22370.81640625,785.6968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61676025390625,309.76031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,25534.611328125,24480.0,0.0,0.0,0.5134369134902954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3865121603012085,1.386529564857483,-1.744849214446731e-05,0.0,0.0005210732342675,0.0,0.0,316.12274169921875,0.0,0.0,0.0,0.7586485743522644,4.0,0.0,1.0
469560,293.2091064453125,297.1499938964844,293.1499938964844,0.0937828943133354,-2175.3798828125,304.1542053222656,0.6047458052635193,0.1486642658710479,0.138197585940361,293.40704345703125,297.1499938964844,293.1499938964844,0.0132122747600078,-756.7996826171875,303.18670654296875,0.3870922327041626,0.050000000745058,0.0520121864974498,293.2227783203125,297.1499938964844,293.1499938964844,0.3460587561130523,-4785.2412109375,304.1591186523437,0.8530305624008179,0.4305998980998993,0.3038823306560516,293.2504272460937,297.1499938964844,293.1499938964844,0.4349960684776306,-7750.5458984375,304.1626281738281,0.9062549471855164,0.5163441300392151,0.4920591115951538,293.2196350097656,297.1499938964844,293.1499938964844,0.0143988924100995,-3725.10791015625,303.6266784667969,0.3870922327041626,0.050000000745058,0.2467234134674072,291.1279296875,291.1499938964844,260.32666015625,258.8612670898437,279.166259765625,293.3110046386719,291.1263427734375,1.0,0.4163062572479248,0.6108692288398743,0.6108692288398743,1.0,1.0,-1.8489915132522583,0.793156087398529,1.055835485458374,0.076370358467102,0.0,0.0,0.8519065380096436,131.0488739013672,107.0,-10.401174545288086,-22250.365234375,771.5093994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6193542480469,309.7248840332031,278.1499938964844,0.0,18000.0,313.1499938964844,24707.267578125,24480.0,0.0,0.0,0.5124771595001221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3655292987823486,1.3655462265014648,-1.691072975518182e-05,0.0,0.0005200991290621,0.0,0.0,301.8177185058594,0.0,0.0,0.0,0.7615706920623779,4.0,0.0,1.0
469620,293.20709228515625,297.1499938964844,293.1499938964844,0.0933810845017433,-2167.89599609375,304.1541748046875,0.6075765490531921,0.1483093947172165,0.1377222836017608,293.4120788574219,297.1499938964844,293.1499938964844,0.0130095714703202,-751.0155639648438,303.1285095214844,0.3900570273399353,0.050000000745058,0.0518643297255039,293.222412109375,297.1499938964844,293.1499938964844,0.3450484871864319,-4774.17041015625,304.1593017578125,0.8569443821907043,0.4297464787960052,0.3031741678714752,293.2497253417969,297.1499938964844,293.1499938964844,0.4336368441581726,-7731.4453125,304.1628112792969,0.9108676314353944,0.5152111649513245,0.4908381104469299,293.2203674316406,297.1499938964844,293.1499938964844,0.0142893493175506,-3710.4462890625,303.6127014160156,0.3900570273399353,0.050000000745058,0.2460220456123352,291.1268310546875,291.1499938964844,260.3450012207031,258.8765563964844,279.1664733886719,293.31402587890625,291.12762451171875,1.0,0.4125571846961975,0.6117104291915894,0.6117104291915894,1.0,1.0,-1.844127893447876,0.7915964722633362,1.0525314807891846,0.0765789896249771,0.0,0.0,0.8536546230316162,127.23483276367188,107.0,-0.815349280834198,-22219.408203125,755.618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241455078125,309.7358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,24528.50390625,24480.0,0.0,0.0,0.5114852786064148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.365839958190918,1.3658568859100342,-1.6875455912668258e-05,0.0,0.0005190925439819,0.0,0.0,301.49176025390625,0.0,0.0,0.0,0.7614983916282654,4.0,0.0,1.0
469680,293.2050476074219,297.1499938964844,293.1499938964844,0.0929268822073936,-2159.306396484375,304.1542358398437,0.610927164554596,0.1479870975017547,0.1372624784708023,293.4168701171875,297.1499938964844,293.1499938964844,0.0127947311848402,-744.5255126953125,303.07080078125,0.3932779431343078,0.050000000745058,0.0517004281282424,293.2220458984375,297.1499938964844,293.1499938964844,0.3437925279140472,-4760.21728515625,304.159912109375,0.8615987300872803,0.42890465259552,0.30246502161026,293.2489929199219,297.1499938964844,293.1499938964844,0.431974709033966,-7707.77490234375,304.1635131835937,0.9164999127388,0.5140912532806396,0.4896178543567657,293.220947265625,297.1499938964844,293.1499938964844,0.0141623709350824,-3692.36474609375,303.5993347167969,0.3932779431343078,0.050000000745058,0.2452445775270462,291.1349182128906,291.1499938964844,260.36334228515625,258.891845703125,279.16668701171875,293.3170166015625,291.1360778808594,1.0,0.4084275364875793,0.6125600337982178,0.6125600337982178,1.0,1.0,-1.839150667190552,0.7899855971336365,1.04916512966156,0.0767767503857612,0.0,0.0,0.8538716435432434,123.0130844116211,95.0,10.616220474243164,-22187.626953125,738.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6267395019531,309.74591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,24485.2734375,24480.0,0.0,0.0,0.510508120059967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3665038347244265,1.3665207624435425,-1.687669282546267e-05,0.0,0.0005181008600629,0.0,0.0,301.7436828613281,0.0,0.0,0.0,0.7616807222366333,4.0,0.0,1.0
469740,293.2030029296875,297.1499938964844,293.1499938964844,0.0924776345491409,-2150.79443359375,304.154296875,0.6146917343139648,0.1476955562829971,0.1368192583322525,293.42144775390625,297.1499938964844,293.1499938964844,0.0125779109075665,-737.796142578125,303.0130310058594,0.3966749906539917,0.050000000745058,0.0515239313244819,293.2216186523437,297.1499938964844,293.1499938964844,0.3424968123435974,-4745.822265625,304.16046142578125,0.866976797580719,0.4280736744403839,0.3017542958259582,293.2482604980469,297.1499938964844,293.1499938964844,0.4302637875080108,-7683.4169921875,304.1641540527344,0.9231005907058716,0.5129836797714233,0.4883968234062195,293.2214050292969,297.1499938964844,293.1499938964844,0.0140298530459404,-3673.1630859375,303.5863037109375,0.3966749906539917,0.050000000745058,0.2444073408842086,291.1442565917969,291.1499938964844,260.38165283203125,258.9071350097656,279.1668701171875,293.3199462890625,291.1455078125,1.0,0.4039807319641113,0.6134170293807983,0.6134170293807983,1.0,1.0,-1.834087610244751,0.7883350849151611,1.0457525253295898,0.0769654288887977,0.0,0.0,0.8533146381378174,118.47132873535156,95.0,17.78725242614746,-22150.5234375,720.2838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6280517578125,309.7530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,24488.705078125,24480.0,0.0,0.0,0.5095399618148804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3662558794021606,1.3662726879119873,-1.6873354979907162e-05,0.0,0.0005171183147467,0.0,0.0,301.6139221191406,0.0,0.0,0.0,0.7615216374397278,4.0,0.0,1.0
469800,293.2008972167969,297.1499938964844,293.1499938964844,0.0920427218079567,-2142.552978515625,304.154296875,0.618779718875885,0.1474324315786361,0.1363932341337204,293.4258117675781,297.1499938964844,293.1499938964844,0.0123621374368667,-730.9476318359375,302.9551086425781,0.4002567827701568,0.050000000745058,0.0513377673923969,293.22119140625,297.1499938964844,293.1499938964844,0.3411974906921386,-4731.40625,304.1609191894531,0.8730759620666504,0.4272539615631103,0.3010440170764923,293.2474975585937,297.1499938964844,293.1499938964844,0.4285487532615661,-7659.0390625,304.1647033691406,0.9305883049964904,0.5118893384933472,0.4871779680252075,293.2217712402344,297.1499938964844,293.1499938964844,0.0138949146494269,-3653.380859375,303.5735168457031,0.4002567827701568,0.050000000745058,0.2435242682695388,291.1536865234375,291.1499938964844,260.3999938964844,258.92242431640625,279.1670227050781,293.3228454589844,291.1549072265625,1.0,0.399272084236145,0.614280104637146,0.614280104637146,1.0,1.0,-1.828972101211548,0.7866589426994324,1.0423130989074707,0.0771473050117492,0.0,0.0,0.8521248698234558,113.68435668945312,83.0,21.59775161743164,-22108.58984375,701.4178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6291809082031,309.7579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,24507.185546875,23400.0,0.0,0.0,0.5085713863372803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3649802207946775,1.364997148513794,-1.6856376532814465e-05,0.0,0.0005161353037692,0.0,0.0,300.94952392578125,0.0,0.0,0.0,0.7459033727645874,4.0,0.0,1.0
469860,293.1988220214844,297.1499938964844,293.1499938964844,0.0917806327342987,-2137.867431640625,304.15399169921875,0.623220682144165,0.1471970677375793,0.1359851360321045,293.42999267578125,297.1499938964844,293.1499938964844,0.0121678076684474,-725.1106567382812,302.8952331542969,0.4040843844413757,0.050000000745058,0.0511439405381679,293.2206726074219,297.1499938964844,293.1499938964844,0.340483158826828,-4723.95458984375,304.16021728515625,0.8799218535423279,0.4264497458934784,0.3003368675708771,293.2466735839844,297.1499938964844,293.1499938964844,0.4275598227977752,-7645.78955078125,304.1637878417969,0.9388750791549684,0.5108139514923096,0.4859656393527984,293.22198486328125,297.1499938964844,293.1499938964844,0.0137839494273066,-3638.743408203125,303.56005859375,0.4040843844413757,0.050000000745058,0.2426048368215561,291.14422607421875,291.1499938964844,260.4183349609375,258.93768310546875,279.1671447753906,293.3256530761719,291.14263916015625,1.0,0.3943386971950531,0.6151477098464966,0.6151477098464966,1.0,1.0,-1.823832392692566,0.7849689722061157,1.0388634204864502,0.0773240029811859,0.0,0.0,0.8532636165618896,108.70319366455078,83.0,-5.866580486297607,-21980.181640625,682.0307006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6441650390625,309.7270812988281,278.1499938964844,0.0,18000.0,313.1499938964844,23689.18359375,23400.0,0.0,0.0,0.507450520992279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.341101884841919,1.3411182165145874,-1.6279002011287957e-05,0.0,0.000514997751452,0.0,0.0,285.5178527832031,0.0,0.0,0.0,0.7474257349967957,4.0,0.0,1.0
469920,293.1967468261719,297.1499938964844,293.1499938964844,0.0914508327841758,-2131.731201171875,304.15386962890625,0.6280792355537415,0.1469882875680923,0.1355959624052047,293.4339294433594,297.1499938964844,293.1499938964844,0.011966336518526,-718.6539916992188,302.8359375,0.4082567691802978,0.050000000745058,0.0509441159665584,293.2201232910156,297.1499938964844,293.1499938964844,0.3394773602485657,-4712.95849609375,304.1601867675781,0.8875506520271301,0.4256618320941925,0.2996375858783722,293.2458190917969,297.1499938964844,293.1499938964844,0.4262143671512604,-7626.93505859375,304.16375732421875,0.9478496313095092,0.5097591876983643,0.4847680330276489,293.2221374511719,297.1499938964844,293.1499938964844,0.0136591540649533,-3620.866455078125,303.5472106933594,0.4082567691802978,0.050000000745058,0.2416569590568542,291.14312744140625,291.1499938964844,260.4366760253906,258.95294189453125,279.1672668457031,293.328369140625,291.1439208984375,1.0,0.3892130255699157,0.6160184144973755,0.6160184144973755,1.0,1.0,-1.8187040090560915,0.7832799553871155,1.0354241132736206,0.0774979442358017,0.0,0.0,0.8539307713508606,103.5705795288086,71.0,1.6907365322113037,-21944.00390625,662.2868041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6611633300781,309.74365234375,278.1499938964844,0.0,18000.0,313.1499938964844,23507.640625,23400.0,0.0,0.0,0.5062746405601501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3388079404830933,1.3388241529464722,-1.6200616300920956e-05,0.0,0.0005138043779879,0.0,0.0,283.7792358398437,0.0,0.0,0.0,0.74612957239151,4.0,0.0,1.0
469980,293.1946716308594,297.1499938964844,293.1499938964844,0.0910742059350013,-2124.597412109375,304.1538391113281,0.6334484815597534,0.1468045115470886,0.1352254897356033,293.4377136230469,297.1499938964844,293.1499938964844,0.0117589654400944,-711.6867065429688,302.7774353027344,0.4129073321819305,0.050000000745058,0.05073968693614,293.2196044921875,297.1499938964844,293.1499938964844,0.3382444381713867,-4699.27490234375,304.1605834960937,0.8959960341453552,0.4248807728290558,0.2989422976970672,293.2449645996094,297.1499938964844,293.1499938964844,0.4245889484882355,-7603.81689453125,304.1642150878906,0.9573665261268616,0.50871342420578,0.4835786819458008,293.22216796875,297.1499938964844,293.1499938964844,0.013523630797863,-3600.488037109375,303.5350036621094,0.4129073321819305,0.050000000745058,0.2406872361898422,291.1509704589844,291.1499938964844,260.4549865722656,258.9682312011719,279.1673583984375,293.3310241699219,291.1521301269531,1.0,0.3839181065559387,0.6168926358222961,0.6168926358222961,1.0,1.0,-1.8135828971862795,0.7815902829170227,1.0319925546646118,0.0776693373918533,0.0,0.0,0.85309237241745,98.32177734375,71.0,11.630648612976074,-21908.35546875,642.2955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6752014160156,309.759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,23459.2265625,23400.0,0.0,0.0,0.505097508430481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3370879888534546,1.3371042013168335,-1.616171903151553e-05,0.0,0.000512609782163,0.0,0.0,282.7196655273437,0.0,0.0,0.0,0.7451901435852051,4.0,0.0,1.0
470040,293.1925964355469,297.1499938964844,293.1499938964844,0.0907056033611297,-2117.601318359375,304.15380859375,0.639447808265686,0.1466448754072189,0.1348736584186554,293.4412841796875,297.1499938964844,293.1499938964844,0.0115545149892568,-704.654296875,302.7189636230469,0.4182009100914001,0.050000000745058,0.050531793385744,293.21905517578125,297.1499938964844,293.1499938964844,0.3369835615158081,-4685.27294921875,304.16094970703125,0.9053413271903992,0.4241063892841339,0.2982490062713623,293.2441101074219,297.1499938964844,293.1499938964844,0.4229293167591095,-7580.2041015625,304.1646423339844,0.9672655463218688,0.5076761841773987,0.4823938012123108,293.2221374511719,297.1499938964844,293.1499938964844,0.0133874006569385,-3579.697265625,303.5230712890625,0.4182009100914001,0.050000000745058,0.2397010773420334,291.15997314453125,291.1499938964844,260.47332763671875,258.9834899902344,279.1674194335937,293.3336181640625,291.1611633300781,1.0,0.3784734308719635,0.6177698373794556,0.6177698373794556,1.0,1.0,-1.8084697723388672,0.779900074005127,1.0285696983337402,0.0778379514813423,0.0,0.0,0.8515287041664124,92.985595703125,59.0,17.719303131103516,-21868.166015625,622.1491088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6868591308594,309.770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,23459.048828125,23400.0,0.0,0.0,0.5039186477661133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.334649920463562,1.3346660137176514,-1.6122123270179145e-05,0.0,0.0005114133236929,0.0,0.0,281.4092712402344,0.0,0.0,0.0,0.7440019249916077,4.0,0.0,1.0
470100,293.1905212402344,297.1499938964844,293.1499938964844,0.0903559401631355,-2110.967041015625,304.1537475585937,0.6462258696556091,0.1465094685554504,0.1345410495996475,293.44464111328125,297.1499938964844,293.1499938964844,0.0113539705052971,-697.6267700195312,302.66046142578125,0.4243370592594147,0.050000000745058,0.0503211617469787,293.218505859375,297.1499938964844,293.1499938964844,0.3357353210449219,-4671.4296875,304.1612243652344,0.916407346725464,0.4233400523662567,0.2975588738918304,293.2432861328125,297.1499938964844,293.1499938964844,0.4212857782840729,-7556.8564453125,304.1649780273437,0.9773865938186646,0.5066493153572083,0.4812151491641998,293.2220458984375,297.1499938964844,293.1499938964844,0.0132524026557803,-3558.908203125,303.5113220214844,0.4243370592594147,0.050000000745058,0.2387019246816635,291.16864013671875,291.1499938964844,260.4916687011719,258.998779296875,279.16748046875,293.33612060546875,291.16973876953125,1.0,0.3728917837142944,0.6186491847038269,0.6186491847038269,1.0,1.0,-1.803376078605652,0.7782137393951416,1.0251623392105105,0.0780043080449104,0.0,0.0,0.8494117259979248,87.58062744140625,59.0,20.453283309936523,-21823.39453125,601.9144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6970520019531,309.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,23473.681640625,22320.0,0.0,0.0,0.5027325749397278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3313281536102295,1.3313442468643188,-1.6071653590188362e-05,0.0,0.0005102096474729,0.0,0.0,279.6715393066406,0.0,0.0,0.0,0.7274248003959656,4.0,0.0,1.0
470160,293.1884765625,297.1499938964844,293.1499938964844,0.0901854187250137,-2108.01904296875,304.15338134765625,0.6539487838745117,0.1463983952999115,0.1342280209064483,293.44781494140625,297.1499938964844,293.1499938964844,0.0111746964976191,-691.6917114257812,302.5995788574219,0.4315428733825683,0.050000000745058,0.0501084253191947,293.2179260253906,297.1499938964844,293.1499938964844,0.335094004869461,-4664.82568359375,304.16033935546875,0.9292311072349548,0.4225865304470062,0.2968737185001373,293.2424011230469,297.1499938964844,293.1499938964844,0.4203952848911285,-7545.06982421875,304.163818359375,0.9875549077987672,0.5056387782096863,0.4800457060337066,293.22186279296875,297.1499938964844,293.1499938964844,0.0131429200991988,-3543.74365234375,303.4987487792969,0.4315428733825683,0.050000000745058,0.2376927882432937,291.1576232910156,291.1499938964844,260.510009765625,259.0140380859375,279.16754150390625,293.3385314941406,291.1556701660156,1.0,0.3671849370002746,0.6195294857025146,0.6195294857025146,1.0,1.0,-1.7983150482177734,0.7765366435050964,1.0217783451080322,0.0781688839197158,0.0,0.0,0.8498036861419678,82.1230239868164,47.0,-9.175020217895508,-21689.337890625,581.6511840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7200927734375,309.7490234375,278.1499938964844,0.0,18000.0,313.1499938964844,22656.146484375,22320.0,0.0,0.0,0.501386821269989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3053182363510132,1.3053336143493652,-1.5470322978217155e-05,0.0,0.0005088438629172,0.0,0.0,263.8406066894531,0.0,0.0,0.0,0.7279061079025269,4.0,0.0,1.0
470220,293.1864318847656,297.1499938964844,293.1499938964844,0.089953027665615,-2103.73583984375,304.1531982421875,0.6628021001815796,0.1463117450475692,0.1339355856180191,293.4507751464844,297.1499938964844,293.1499938964844,0.0109920930117368,-685.2767333984375,302.53961181640625,0.4400760233402252,0.050000000745058,0.0498940236866474,293.21728515625,297.1499938964844,293.1499938964844,0.3341814279556274,-4654.892578125,304.1601257324219,0.9434303045272828,0.421847403049469,0.2961981892585754,293.2414855957031,297.1499938964844,293.1499938964844,0.4191654920578003,-7527.96142578125,304.16357421875,0.9975894093513488,0.5046472549438477,0.4788934886455536,293.2216491699219,297.1499938964844,293.1499938964844,0.013023099862039,-3525.83935546875,303.4867248535156,0.4400760233402252,0.050000000745058,0.2366757690906524,291.15435791015625,291.1499938964844,260.5283203125,259.0293273925781,279.1675720214844,293.3407897949219,291.1549377441406,1.0,0.3613608479499817,0.6204098463058472,0.6204098463058472,1.0,1.0,-1.7932980060577393,0.774872899055481,1.0184251070022583,0.0783330053091049,0.0,0.0,0.8499357104301453,76.62427520751953,47.0,-2.55230450630188,-21650.875,561.4061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74395751953125,309.76776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22465.654296875,22320.0,0.0,0.0,0.49998340010643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3013966083526611,1.3014119863510132,-1.536516720079817e-05,0.0,0.0005074195796623,0.0,0.0,261.3241577148437,0.0,0.0,0.0,0.7258395552635193,4.0,0.0,1.0
470280,293.1842956542969,297.1499938964844,293.1499938964844,0.089674673974514,-2098.366943359375,304.1531066894531,0.6700223088264465,0.1462701112031936,0.1337280571460724,293.45343017578125,297.1499938964844,293.1499938964844,0.0108215352520346,-678.93994140625,302.4818725585937,0.4472525715827942,0.050000000745058,0.0497378557920455,293.2165832519531,297.1499938964844,293.1499938964844,0.3329139947891235,-4640.6904296875,304.1606140136719,0.9541746973991394,0.4211326539516449,0.2955782413482666,293.2369384765625,297.1499938964844,293.1499938964844,0.4082147479057312,-7363.7685546875,304.1813659667969,0.9990000128746032,0.504372775554657,0.4682426750659942,293.22125244140625,297.1499938964844,293.1499938964844,0.0129137374460697,-3508.16796875,303.4759521484375,0.4472525715827942,0.050000000745058,0.2359349727630615,291.16607666015625,291.1499938964844,260.5466613769531,259.0446472167969,279.17022705078125,293.3428955078125,291.16949462890625,1.0,0.3549733757972717,0.6216138601303101,0.6216138601303101,1.0,1.0,-1.7747862339019775,0.7672132849693298,1.007572889328003,0.0775528699159622,0.0,0.0,0.8477983474731445,72.4176025390625,50.0,23.695178985595703,-21517.484375,536.2236938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7698059082031,309.8078918457031,278.1499938964844,0.0,18000.0,313.1499938964844,22416.474609375,22320.0,0.0,0.0,0.4985133707523346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.298215389251709,1.2982306480407717,-1.5303827240131795e-05,0.0,0.0005059277173131,0.0,0.0,259.573486328125,0.0,0.0,0.0,0.7241758108139038,4.0,0.0,1.0
470340,293.1822509765625,297.1499938964844,293.1499938964844,0.0893064886331558,-2091.01123046875,304.1532287597656,0.6751458048820496,0.1462397277355194,0.1336010247468948,293.4559631347656,297.1499938964844,293.1499938964844,0.010654367506504,-672.2655029296875,302.4268493652344,0.4524434208869934,0.050000000745058,0.0496358126401901,293.2160949707031,297.1499938964844,293.1499938964844,0.3311188519001007,-4620.2041015625,304.16192626953125,0.961165726184845,0.4203870594501495,0.2949994504451751,293.2237243652344,297.1499938964844,293.1499938964844,0.3964667022228241,-7189.24658203125,304.1968688964844,0.9990000128746032,0.5058605074882507,0.4577859938144684,293.2209167480469,297.1499938964844,293.1499938964844,0.0128043852746486,-3488.731689453125,303.4662170410156,0.4524434208869934,0.050000000745058,0.2354509234428405,291.19891357421875,291.1499938964844,260.56500244140625,259.0599670410156,279.1714172363281,293.3434753417969,291.203369140625,1.0,0.3503797948360443,0.6227797269821167,0.6227797269821167,1.0,1.0,-1.75716233253479,0.7599847912788391,0.9971775412559508,0.0766418427228927,0.0,0.0,0.8412943482398987,69.59024810791016,50.0,55.55499267578125,-21384.84765625,516.2249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8119201660156,309.85400390625,278.1499938964844,0.0,18000.0,313.1499938964844,22481.287109375,22320.0,0.0,0.0,0.4968125820159912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.29130756855011,1.2913228273391724,-1.5209860976028722e-05,0.0,0.0005042016273364,0.0,0.0,256.2533264160156,0.0,0.0,0.0,0.7207675576210022,4.0,0.0,1.0
470400,293.18023681640625,297.1499938964844,293.1499938964844,0.0889991596341133,-2084.872802734375,304.1531982421875,0.6793407797813416,0.1462250649929046,0.1335050016641616,293.4584655761719,297.1499938964844,293.1499938964844,0.0105003351345658,-666.12451171875,302.3713073730469,0.4567553997039795,0.050000000745058,0.0495568513870239,293.2157897949219,297.1499938964844,293.1499938964844,0.3294359743595123,-4601.1201171875,304.1628112792969,0.966484785079956,0.4196125268936157,0.2944130599498749,293.20672607421875,297.1499938964844,293.1499938964844,0.3869229257106781,-7048.6318359375,304.20562744140625,0.9990000128746032,0.5082604289054871,0.4495281279087066,293.2206726074219,297.1499938964844,293.1499938964844,0.012710721231997,-3472.1357421875,303.4561767578125,0.4567553997039795,0.050000000745058,0.235076367855072,291.2281188964844,291.1499938964844,260.5833435058594,259.0752868652344,279.1719665527344,293.3445739746094,291.23162841796875,1.0,0.3465961813926697,0.6239205598831177,0.6239205598831177,1.0,1.0,-1.7430751323699951,0.7543297410011292,0.988745391368866,0.0760758891701698,0.0,0.0,0.8331249952316284,67.3992919921875,53.0,64.62466430664062,-21260.357421875,500.6990356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8645935058594,309.89190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,22581.2421875,21240.0,0.0,0.0,0.4949106872081756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.278888702392578,1.2789037227630615,-1.5038637684483548e-05,0.0,0.0005022714613005,0.0,0.0,250.3209991455078,0.0,0.0,0.0,0.699954628944397,4.0,0.0,1.0
470460,293.17828369140625,297.1499938964844,293.1499938964844,0.0889277830719947,-2083.578125,304.1527404785156,0.6828318238258362,0.1462288051843643,0.13344107568264,293.4608459472656,297.1499938964844,293.1499938964844,0.0103742405772209,-661.5856323242188,302.3121337890625,0.4603640437126159,0.050000000745058,0.0494943372905254,293.21551513671875,297.1499938964844,293.1499938964844,0.3285169303417206,-4591.2080078125,304.1621398925781,0.9705948233604432,0.4188302457332611,0.2938261032104492,293.1884765625,297.1499938964844,293.1499938964844,0.3797832429409027,-6945.0732421875,304.2084045410156,0.9990000128746032,0.5111239552497864,0.442880630493164,293.2204284667969,297.1499938964844,293.1499938964844,0.0126550756394863,-3463.9873046875,303.4447326660156,0.4603640437126159,0.050000000745058,0.2347798347473144,291.2315368652344,291.1499938964844,260.6016540527344,259.09063720703125,279.1722717285156,293.3470458984375,291.2308959960937,1.0,0.3435454666614532,0.625056803226471,0.625056803226471,1.0,1.0,-1.7315911054611206,0.7498496770858765,0.9817414879798888,0.075748324394226,0.0,0.0,0.8271039128303528,65.66155242919922,53.0,30.132701873779297,-21056.765625,488.3499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93853759765625,309.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,21819.515625,21240.0,0.0,0.0,0.4926712214946747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2414690256118774,1.2414833307266235,-1.429367057426134e-05,0.0,0.0004999986267648,0.0,0.0,230.35987854003903,0.0,0.0,0.0,0.6951174736022949,4.0,0.0,1.0
470520,293.1763916015625,297.1499938964844,293.1499938964844,0.0888474136590957,-2082.0341796875,304.1523742675781,0.6856516599655151,0.1462397575378418,0.1334026604890823,293.4631042480469,297.1499938964844,293.1499938964844,0.0102539407089352,-657.1202392578125,302.253173828125,0.4632836878299713,0.050000000745058,0.0494458824396133,293.2152709960937,297.1499938964844,293.1499938964844,0.3275067508220672,-4580.111328125,304.1617736816406,0.9736687541007996,0.4180501997470855,0.2932488918304443,293.1706237792969,297.1499938964844,293.1499938964844,0.3738919198513031,-6860.25634765625,304.2084655761719,0.9990000128746032,0.5141432285308838,0.4376585781574249,293.2201538085937,297.1499938964844,293.1499938964844,0.0126028461381793,-3455.93798828125,303.4335327148437,0.4632836878299713,0.050000000745058,0.2345499843358993,291.2362060546875,291.1499938964844,260.6199951171875,259.10601806640625,279.1723327636719,293.3505554199219,291.237548828125,1.0,0.3411412835121155,0.6261778473854065,0.6261778473854065,1.0,1.0,-1.7224186658859253,0.7464053630828857,0.9760132431983948,0.0756261050701141,0.0,0.0,0.8209667801856995,64.31198120117188,71.0,27.402570724487305,-20964.291015625,478.7038269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0176696777344,309.92889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,21655.8828125,21240.0,0.0,0.0,0.4902235865592956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2251695394515991,1.2251834869384766,-1.401252120558638e-05,0.0,0.0004975146148353,0.0,0.0,222.42369079589844,0.0,0.0,0.0,0.6873006820678711,4.0,0.0,1.0
470580,293.1747741699219,297.1499938964844,293.1499938964844,0.0888032019138336,-2081.17431640625,304.15203857421875,0.685408890247345,0.1462247967720031,0.1334069669246673,293.4653015136719,297.1499938964844,293.1499938964844,0.0101494910195469,-653.2984619140625,302.1942443847656,0.4630307555198669,0.050000000745058,0.0494500584900379,293.2151184082031,297.1499938964844,293.1499938964844,0.3265438079833984,-4569.5634765625,304.161376953125,0.9727802872657776,0.4172516763210296,0.2927049696445465,293.15606689453125,297.1499938964844,293.1499938964844,0.3734630942344665,-6858.90087890625,304.1984558105469,0.9990000128746032,0.5167446732521057,0.4381079971790313,293.21990966796875,297.1499938964844,293.1499938964844,0.012571801431477,-3451.443603515625,303.4223327636719,0.4630307555198669,0.050000000745058,0.2345697879791259,291.242431640625,291.1499938964844,260.6383361816406,259.12139892578125,279.1704406738281,293.353515625,291.2420654296875,1.0,0.3416703343391418,0.6270670294761658,0.6270670294761658,1.0,1.0,-1.7223050594329834,0.7469676733016968,0.9753374457359314,0.0761619508266449,0.0,0.0,0.8141164183616638,64.41432189941406,71.0,16.190444946289062,-20934.921875,478.93695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0888977050781,309.9532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,21608.548828125,21240.0,0.0,0.0,0.4877018928527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2094486951828003,1.2094625234603882,-1.3769396900897846e-05,0.0,0.0004949554568156,0.0,0.0,215.2226104736328,0.0,0.0,0.0,0.6798814535140991,4.0,0.0,1.0
470640,293.17340087890625,297.1499938964844,293.1499938964844,0.0889022946357727,-2083.259033203125,304.1514892578125,0.6827823519706726,0.1461810916662216,0.1334220767021179,293.4674072265625,297.1499938964844,293.1499938964844,0.0100701227784156,-650.8541259765625,302.1325378417969,0.4603492319583893,0.050000000745058,0.0494946427643299,293.2150573730469,297.1499938964844,293.1499938964844,0.3260959982872009,-4565.14404296875,304.1600952148437,0.9687984585762024,0.4164418578147888,0.2921788692474365,293.1488952636719,297.1499938964844,293.1499938964844,0.3779167830944061,-6931.30029296875,304.18145751953125,0.9990000128746032,0.5180875062942505,0.4429076313972473,293.21978759765625,297.1499938964844,293.1499938964844,0.0125761069357395,-3454.294921875,303.40985107421875,0.4603492319583893,0.050000000745058,0.2347812801599502,291.2315368652344,291.1499938964844,260.6566772460937,259.1368103027344,279.1676330566406,293.3551330566406,291.2288513183594,1.0,0.3439476191997528,0.627740204334259,0.627740204334259,1.0,1.0,-1.7291115522384644,0.7505368590354919,0.9785746932029724,0.0772639662027359,0.0,0.0,0.8096754550933838,65.6339340209961,74.0,-12.06464385986328,-20950.224609375,486.7295837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1402893066406,309.953125,278.1499938964844,0.0,18000.0,313.1499938964844,21553.978515625,21240.0,0.0,0.0,0.4852547943592071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1954652070999146,1.1954786777496338,-1.3552842574426904e-05,0.0,0.0004924719105474,0.0,0.0,208.9270782470703,0.0,0.0,0.0,0.6734505295753479,4.0,0.0,1.0
470700,293.1720275878906,297.1499938964844,293.1499938964844,0.0890704542398452,-2086.7841796875,304.1509094238281,0.6806500554084778,0.1461502760648727,0.1334200948476791,293.4692077636719,297.1499938964844,293.1499938964844,0.0099991895258426,-648.9172973632812,302.0693054199219,0.4582143127918243,0.050000000745058,0.0495312698185443,293.21490478515625,297.1499938964844,293.1499938964844,0.3259502053260803,-4564.25341796875,304.1585388183594,0.965388834476471,0.4156444370746612,0.2916469275951385,293.14849853515625,297.1499938964844,293.1499938964844,0.3820819854736328,-6997.6552734375,304.1682434082031,0.9990000128746032,0.5181843638420105,0.4468135237693786,293.21978759765625,297.1499938964844,293.1499938964844,0.0125887878239154,-3459.417236328125,303.3963928222656,0.4582143127918243,0.050000000745058,0.2349550276994705,291.20916748046875,291.1499938964844,260.67498779296875,259.1522827148437,279.16583251953125,293.3561096191406,291.2060546875,1.0,0.3454303443431854,0.6283932328224182,0.6283932328224182,1.0,1.0,-1.7344872951507568,0.7534112930297852,0.9810759425163268,0.0782807022333145,0.0,0.0,0.807952880859375,66.63558197021484,74.0,-35.438472747802734,-20961.298828125,493.0336608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16766357421875,309.9449768066406,278.1499938964844,0.0,18000.0,313.1499938964844,21458.373046875,20160.0,0.0,0.0,0.4829698801040649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1862112283706665,1.1862245798110962,-1.339738446404226e-05,0.0,0.0004901530337519,0.0,0.0,204.6884765625,0.0,0.0,0.0,0.6541947722434998,4.0,0.0,1.0
470760,293.1705627441406,297.1499938964844,293.1499938964844,0.0894246324896812,-2094.118896484375,304.15008544921875,0.6786631345748901,0.1461604386568069,0.1334439665079116,293.47052001953125,297.1499938964844,293.1499938964844,0.0099436054006218,-648.0263671875,302.0036315917969,0.4561916887760162,0.050000000745058,0.0495669730007648,293.2147216796875,297.1499938964844,293.1499938964844,0.3264230787754059,-4570.69287109375,304.1560974121094,0.962038516998291,0.4148620367050171,0.2911244928836822,293.15191650390625,297.1499938964844,293.1499938964844,0.3869599401950836,-7074.09375,304.15606689453125,0.9990000128746032,0.5175324082374573,0.4505877494812011,293.2199401855469,297.1499938964844,293.1499938964844,0.0126227689906954,-3469.93701171875,303.3812561035156,0.4561916887760162,0.050000000745058,0.2351243793964386,291.1667785644531,291.1499938964844,260.6933288574219,259.1677551269531,279.164306640625,293.3564758300781,291.1602783203125,1.0,0.3470540046691894,0.6289927363395691,0.6289927363395691,1.0,1.0,-1.7397046089172363,0.7561906576156616,0.9835139513015748,0.0792163461446762,0.0,0.0,0.8108471632003784,67.61090850830078,77.0,-80.69886779785156,-20883.87890625,499.1971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1885070800781,309.88702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,20523.009765625,20160.0,0.0,0.0,0.4807038903236389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1602174043655396,1.160230278968811,-1.2815476111427415e-05,0.0,0.0004878533363807,0.0,0.0,191.5125274658203,0.0,0.0,0.0,0.654571533203125,4.0,0.0,1.0
