time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470820,293.16900634765625,297.1499938964844,293.1499938964844,0.0897190198302269,-2100.1240234375,304.1495361328125,0.6766604781150818,0.1462040096521377,0.1335051655769348,293.4712829589844,297.1499938964844,293.1499938964844,0.0098851257935166,-646.716796875,301.9403076171875,0.4541011750698089,0.050000000745058,0.0496049560606479,293.2144775390625,297.1499938964844,293.1499938964844,0.3265969455242157,-4573.3603515625,304.1546936035156,0.958507478237152,0.4140903949737549,0.2906138300895691,293.1582946777344,297.1499938964844,293.1499938964844,0.3918071389198303,-7148.67724609375,304.14617919921875,0.9990000128746032,0.5162615776062012,0.4545686244964599,293.22027587890625,297.1499938964844,293.1499938964844,0.0126447165384888,-3477.425048828125,303.3661804199219,0.4541011750698089,0.050000000745058,0.2353045642375946,291.1334533691406,291.1499938964844,260.711669921875,259.1832580566406,279.1629333496094,293.3561706542969,291.1302185058594,1.0,0.3487825095653534,0.6295379996299744,0.6295379996299744,1.0,1.0,-1.745325207710266,0.7591192722320557,0.9862059354782104,0.0801573917269706,0.0,0.0,0.815412163734436,68.64971923828125,77.0,-77.9053726196289,-20927.333984375,505.8391723632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18865966796875,309.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,20225.91796875,20160.0,0.0,0.0,0.4786209762096405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1609456539154053,1.1609584093093872,-1.2758553566527551e-05,0.0,0.000485739466967,0.0,0.0,191.10499572753903,0.0,0.0,0.0,0.6545774936676025,4.0,0.0,1.0
470880,293.1675109863281,297.1499938964844,293.1499938964844,0.0899439007043838,-2104.645751953125,304.14923095703125,0.6746293306350708,0.1462591290473938,0.1335882842540741,293.4716796875,297.1499938964844,293.1499938964844,0.0098198689520359,-644.8585205078125,301.8797912597656,0.4519602954387665,0.050000000745058,0.0496450662612915,293.2142333984375,297.1499938964844,293.1499938964844,0.3264616131782532,-4572.265625,304.1540832519531,0.9548043608665466,0.4133163392543793,0.290106862783432,293.1669921875,297.1499938964844,293.1499938964844,0.3965784311294555,-7221.01953125,304.1382141113281,0.9990000128746032,0.5144482254981995,0.4587348103523254,293.2207336425781,297.1499938964844,293.1499938964844,0.0126530136913061,-3481.765869140625,303.35137939453125,0.4519602954387665,0.050000000745058,0.2354948222637176,291.1129150390625,291.1499938964844,260.7300109863281,259.19879150390625,279.16180419921875,293.3554382324219,291.1102905273437,1.0,0.3506017029285431,0.6300399899482727,0.6300399899482727,1.0,1.0,-1.751280426979065,0.7621731758117676,0.9891071915626526,0.0811046436429023,0.0,0.0,0.8199659585952759,69.74724578857422,80.0,-67.45068359375,-20979.341796875,512.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1621398925781,309.8619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,20085.599609375,20160.0,0.0,0.0,0.4768309891223907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1661381721496582,1.1661510467529297,-1.2800197509932332e-05,0.0,0.0004839228349737,0.0,0.0,192.91183471679688,0.0,0.0,0.0,0.6567932367324829,4.0,0.0,1.0
470940,293.1661071777344,297.1499938964844,293.1499938964844,0.0901595130562782,-2108.9599609375,304.1489562988281,0.6725532412528992,0.1463108658790588,0.13367660343647,293.4718322753906,297.1499938964844,293.1499938964844,0.0097546344622969,-642.9334716796875,301.8201599121094,0.4497846066951751,0.050000000745058,0.0496871657669544,293.21405029296875,297.1499938964844,293.1499938964844,0.326276034116745,-4570.53857421875,304.1536865234375,0.950942039489746,0.4125385284423828,0.289599061012268,293.1776123046875,297.1499938964844,293.1499938964844,0.4015561640262604,-7295.6396484375,304.1313171386719,0.9990000128746032,0.5121489763259888,0.4630672931671142,293.22137451171875,297.1499938964844,293.1499938964844,0.01265874132514,-3485.580322265625,303.3362121582031,0.4497846066951751,0.050000000745058,0.2356945127248764,291.094482421875,291.1499938964844,260.7483215332031,259.2143859863281,279.1608581542969,293.3544616699219,291.092041015625,1.0,0.3524991273880005,0.6305106282234192,0.6305106282234192,1.0,1.0,-1.7575085163116455,0.7653322815895081,0.9921762347221376,0.0820599347352981,0.0,0.0,0.8255168199539185,70.89922332763672,80.0,-59.94605255126953,-21031.8203125,520.3631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1109619140625,309.8288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,20002.19140625,20160.0,0.0,0.0,0.47536700963974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1740719079971311,1.1740847826004028,-1.289407919102814e-05,0.0,0.0004824370844289,0.0,0.0,196.0153045654297,0.0,0.0,0.0,0.6604170203208923,4.0,0.0,1.0
471000,293.1648864746094,297.1499938964844,293.1499938964844,0.0903658792376518,-2113.084228515625,304.1487731933594,0.6704289317131042,0.1463501751422882,0.1337596327066421,293.47174072265625,297.1499938964844,293.1499938964844,0.0096905743703246,-641.0125122070312,301.7610778808594,0.4475905299186706,0.050000000745058,0.0497310757637023,293.2138977050781,297.1499938964844,293.1499938964844,0.3260708749294281,-4568.55615234375,304.15338134765625,0.9469438791275024,0.4117586016654968,0.2890905141830444,293.1897888183594,297.1499938964844,293.1499938964844,0.4067472517490387,-7372.71240234375,304.12530517578125,0.9990000128746032,0.509408712387085,0.467543751001358,293.2221069335937,297.1499938964844,293.1499938964844,0.0126634109765291,-3489.200439453125,303.3206481933594,0.4475905299186706,0.050000000745058,0.2359028160572052,291.07684326171875,291.1499938964844,260.76666259765625,259.2300109863281,279.1601257324219,293.35357666015625,291.074462890625,1.0,0.3544629514217376,0.6309633851051331,0.6309633851051331,1.0,1.0,-1.7639590501785278,0.7685823440551758,0.995376706123352,0.0830270051956176,0.0,0.0,0.832161545753479,72.10059356689453,83.0,-54.88017272949219,-21084.6640625,528.1580200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0380554199219,309.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,19939.072265625,19080.0,0.0,0.0,0.4742443859577179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.18452250957489,1.1845356225967407,-1.3029485671722796e-05,0.0,0.000481297756778,0.0,0.0,200.274642944336,0.0,0.0,0.0,0.6502560973167419,4.0,0.0,1.0
471060,293.163818359375,297.1499938964844,293.1499938964844,0.0907434374094009,-2120.77978515625,304.1483154296875,0.6682584881782532,0.146372377872467,0.1338307410478592,293.4714660644531,297.1499938964844,293.1499938964844,0.0096417907625436,-640.2145385742188,301.6982727050781,0.4453924000263214,0.050000000745058,0.0497766435146331,293.2137451171875,297.1499938964844,293.1499938964844,0.3265158236026764,-4574.3603515625,304.1519470214844,0.9428362250328064,0.4109821021556854,0.288582980632782,293.2032775878906,297.1499938964844,293.1499938964844,0.4129621088504791,-7464.81298828125,304.11846923828125,0.9990000128746032,0.5062618851661682,0.4721439182758331,293.2229309082031,297.1499938964844,293.1499938964844,0.0126928286626935,-3498.9794921875,303.30322265625,0.4453924000263214,0.050000000745058,0.2361189723014831,291.0373840332031,291.1499938964844,260.7850036621094,259.24566650390625,279.15966796875,293.35308837890625,291.03143310546875,1.0,0.3564833700656891,0.6314117908477783,0.6314117908477783,1.0,1.0,-1.7705929279327393,0.771914541721344,0.9986783266067504,0.0840108096599578,0.0,0.0,0.8433749675750732,73.3467788696289,83.0,-87.44636535644531,-21036.037109375,536.2603149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9623107910156,309.6809997558594,278.1499938964844,0.0,18000.0,313.1499938964844,19066.564453125,19080.0,0.0,0.0,0.4733009934425354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.174561619758606,1.174574375152588,-1.268947289645439e-05,0.0,0.0004803403571713,0.0,0.0,193.9677581787109,0.0,0.0,0.0,0.6580426692962646,4.0,0.0,1.0
471120,293.16290283203125,297.1499938964844,293.1499938964844,0.0910100936889648,-2126.17041015625,304.14813232421875,0.6659783124923706,0.1463752388954162,0.1338883340358734,293.4710388183594,297.1499938964844,293.1499938964844,0.0095895519480109,-638.9548950195312,301.6375732421875,0.4431333541870117,0.050000000745058,0.0498252362012863,293.2135314941406,297.1499938964844,293.1499938964844,0.3266192972660064,-4575.94287109375,304.15142822265625,0.9385379552841188,0.4102121293544769,0.2880824506282806,293.2177734375,297.1499938964844,293.1499938964844,0.4187307059764862,-7549.0234375,304.11376953125,0.9990000128746032,0.5027404427528381,0.4766221046447754,293.2237854003906,297.1499938964844,293.1499938964844,0.0127102276310324,-3505.596435546875,303.28619384765625,0.4431333541870117,0.050000000745058,0.2363494783639907,291.0079650878906,291.1499938964844,260.8033447265625,259.2613830566406,279.1596069335937,293.3533020019531,291.00537109375,1.0,0.3585413992404938,0.6318818926811218,0.6318818926811218,1.0,1.0,-1.777061104774475,0.775179386138916,1.001881718635559,0.0850081145763397,0.0,0.0,0.8559218049049377,74.66820526123047,86.0,-76.0474624633789,-21102.009765625,544.5343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8721618652344,309.6323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18807.853515625,19080.0,0.0,0.0,0.4726648926734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1899456977844238,1.189958572387695,-1.2851856808993034e-05,0.0,0.000479694805108,0.0,0.0,199.832260131836,0.0,0.0,0.0,0.6649504899978638,4.0,0.0,1.0
471180,293.1620788574219,297.1499938964844,293.1499938964844,0.0911652669310569,-2129.2099609375,304.148193359375,0.6620216965675354,0.1463711857795715,0.133970096707344,293.4704284667969,297.1499938964844,293.1499938964844,0.0095371669158339,-637.3525390625,301.5805969238281,0.4392955899238586,0.050000000745058,0.0499123483896255,293.2133178710937,297.1499938964844,293.1499938964844,0.3262940943241119,-4572.35888671875,304.1517639160156,0.9315040707588196,0.4094493985176086,0.2876150608062744,293.23046875,297.1499938964844,293.1499938964844,0.4180793762207031,-7535.38134765625,304.1217041015625,0.9947165250778198,0.4993818998336792,0.4750546813011169,293.2245788574219,297.1499938964844,293.1499938964844,0.012724807485938,-3510.330810546875,303.270263671875,0.4392955899238586,0.050000000745058,0.2367626875638961,290.99615478515625,291.1499938964844,260.8216552734375,259.2771301269531,279.1614685058594,293.3548278808594,290.9959411621094,1.0,0.3603383004665375,0.6325915455818176,0.6325915455818176,1.0,1.0,-1.774932026863098,0.7746268510818481,1.00030517578125,0.0853590667247772,0.0,0.0,0.867458164691925,76.84798431396484,86.0,-48.675777435302734,-21111.53125,549.6864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76873779296875,309.5908508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18703.185546875,19080.0,0.0,0.0,0.472358763217926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2082390785217283,1.2082520723342896,-1.3094590940454507e-05,0.0,0.000479384092614,0.0,0.0,207.4884033203125,0.0,0.0,0.0,0.6733601093292236,4.0,0.0,1.0
471240,293.161376953125,297.1499938964844,293.1499938964844,0.0911982059478759,-2129.725830078125,304.1484680175781,0.6582063436508179,0.146357923746109,0.1340457201004028,293.46978759765625,297.1499938964844,293.1499938964844,0.0094755319878458,-635.0097045898438,301.52691650390625,0.4356637895107269,0.050000000745058,0.0500006265938282,293.2132263183594,297.1499938964844,293.1499938964844,0.3255417644977569,-4563.69189453125,304.1528015136719,0.9246113300323486,0.4086684286594391,0.2871452271938324,293.2380676269531,297.1499938964844,293.1499938964844,0.415593147277832,-7495.69970703125,304.13134765625,0.988759219646454,0.4968644380569458,0.4723995625972748,293.22540283203125,297.1499938964844,293.1499938964844,0.0127222929149866,-3510.986083984375,303.2552490234375,0.4356637895107269,0.050000000745058,0.2371814548969268,291.0000915527344,291.1499938964844,260.8399963378906,259.2929382324219,279.1629943847656,293.3561096191406,291.0010070800781,1.0,0.3619496822357178,0.6333589553833008,0.6333589553833008,1.0,1.0,-1.7710318565368652,0.7733179926872253,0.9977138042449952,0.0855038687586784,0.0,0.0,0.8771025538444519,79.030517578125,89.0,-19.010889053344727,-21103.734375,553.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6645812988281,309.5490417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18690.439453125,19080.0,0.0,0.0,0.4722670316696167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2260313034057615,1.2260446548461914,-1.3354714610613884e-05,0.0,0.0004792909894604,0.0,0.0,215.36373901367188,0.0,0.0,0.0,0.6816383600234985,4.0,0.0,1.0
471300,293.1606750488281,297.1499938964844,293.1499938964844,0.0912055373191833,-2129.7333984375,304.14874267578125,0.6549343466758728,0.1463540494441986,0.1341126412153244,293.4691162109375,297.1499938964844,293.1499938964844,0.009409936144948,-632.4111328125,301.4740600585937,0.4325973689556122,0.050000000745058,0.0500801391899585,293.21319580078125,297.1499938964844,293.1499938964844,0.3246917724609375,-4553.9287109375,304.1538391113281,0.9185731410980223,0.4078726172447204,0.2866562306880951,293.242431640625,297.1499938964844,293.1499938964844,0.413610965013504,-7463.93017578125,304.1383056640625,0.9834015369415284,0.4948930740356445,0.4703826606273651,293.2262268066406,297.1499938964844,293.1499938964844,0.0127127487212419,-3510.30908203125,303.240234375,0.4325973689556122,0.050000000745058,0.2375586181879043,291.0068664550781,291.1499938964844,260.8583374023437,259.3088073730469,279.1638488769531,293.3567199707031,291.0077514648437,1.0,0.3634727001190185,0.6341186761856079,0.6341186761856079,1.0,1.0,-1.7680763006210327,0.7724329829216003,0.9956433773040771,0.0857386365532875,0.0,0.0,0.8859654068946838,81.00424194335938,89.0,-1.7033895254135132,-21094.033203125,557.6456909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5626220703125,309.5023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18713.248046875,18000.0,0.0,0.0,0.4723617434501648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.242096781730652,1.2421103715896606,-1.3600657439383212e-05,0.0,0.0004793871194124,0.0,0.0,222.7440643310547,0.0,0.0,0.0,0.6742119193077087,4.0,0.0,1.0
471360,293.1598815917969,297.1499938964844,293.1499938964844,0.0914025902748107,-2133.67578125,304.1485900878906,0.6520422697067261,0.1463703662157058,0.1341880112886428,293.4683532714844,297.1499938964844,293.1499938964844,0.0093565210700035,-630.8198852539062,301.4169616699219,0.4299042224884033,0.050000000745058,0.0501541644334793,293.2131652832031,297.1499938964844,293.1499938964844,0.32447150349617,-4551.79248046875,304.15350341796875,0.9131622910499572,0.4070769250392914,0.2861575782299042,293.2448425292969,297.1499938964844,293.1499938964844,0.4127374589443207,-7449.9345703125,304.1419677734375,0.9784297943115234,0.4932490289211273,0.4687626659870147,293.22705078125,297.1499938964844,293.1499938964844,0.0127256633713841,-3515.43408203125,303.2235717773437,0.4299042224884033,0.050000000745058,0.2379097640514373,290.99151611328125,291.1499938964844,260.8766784667969,259.32470703125,279.164306640625,293.35675048828125,290.9887390136719,1.0,0.3649296164512634,0.6348711848258972,0.6348711848258972,1.0,1.0,-1.7656402587890625,0.7717795968055725,0.99386066198349,0.0860159173607826,0.0,0.0,0.8978227376937866,82.8463363647461,92.0,-28.17572784423828,-20980.71875,561.5497436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804077148437,309.4094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17954.232421875,18000.0,0.0,0.0,0.472444087266922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2320594787597656,1.2320727109909058,-1.3278203368827237e-05,0.0,0.0004794707056134,0.0,0.0,216.2313842773437,0.0,0.0,0.0,0.6820052266120911,4.0,0.0,1.0
471420,293.1590576171875,297.1499938964844,293.1499938964844,0.0915321931242942,-2136.177490234375,304.14862060546875,0.6494435667991638,0.146408274769783,0.1342789977788925,293.467529296875,297.1499938964844,293.1499938964844,0.0093002254143357,-628.833984375,301.3617553710937,0.4274859428405761,0.050000000745058,0.0502243228256702,293.2131042480469,297.1499938964844,293.1499938964844,0.3239699304103851,-4546.22021484375,304.15380859375,0.9082844257354736,0.4062886834144592,0.2856602370738983,293.2460632324219,297.1499938964844,293.1499938964844,0.4117019474506378,-7433.63671875,304.1452941894531,0.9737217426300048,0.4918071329593658,0.4673885405063629,293.22784423828125,297.1499938964844,293.1499938964844,0.0127270650118589,-3517.668212890625,303.20733642578125,0.4274859428405761,0.050000000745058,0.2382425665855407,290.98370361328125,291.1499938964844,260.8949890136719,259.3406677246094,279.16455078125,293.3563537597656,290.9838256835937,1.0,0.3663377165794372,0.6356168985366821,0.6356168985366821,1.0,1.0,-1.7635656595230105,0.7712844610214233,0.992281138896942,0.0863219797611236,0.0,0.0,0.9098048806190492,84.59550476074219,92.0,-17.381704330444336,-20976.85546875,565.4066772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4058837890625,309.3760681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17771.8125,18000.0,0.0,0.0,0.4726037383079529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2444634437561035,1.2444767951965332,-1.3423487871477846e-05,0.0,0.0004796327266376,0.0,0.0,221.4359741210937,0.0,0.0,0.0,0.6876661777496338,4.0,0.0,1.0
471480,293.158203125,297.1499938964844,293.1499938964844,0.0915937349200248,-2137.24951171875,304.1487731933594,0.6470649242401123,0.1464637815952301,0.1343850791454315,293.4665832519531,297.1499938964844,293.1499938964844,0.0092369215562939,-626.2928466796875,301.3093566894531,0.4252717494964599,0.050000000745058,0.0502918995916843,293.2130432128906,297.1499938964844,293.1499938964844,0.3231790363788605,-4537.21044921875,304.154541015625,0.9038636684417723,0.4055005311965942,0.2851629555225372,293.2466125488281,297.1499938964844,293.1499938964844,0.4104067683219909,-7413.64453125,304.14849853515625,0.969176471233368,0.4904795289039612,0.466158002614975,293.2286071777344,297.1499938964844,293.1499938964844,0.0127151543274521,-3516.83935546875,303.1918640136719,0.4252717494964599,0.050000000745058,0.2385631203651428,290.9873352050781,291.1499938964844,260.913330078125,259.3567199707031,279.1646728515625,293.3557434082031,290.98809814453125,1.0,0.3677084743976593,0.6363586187362671,0.6363586187362671,1.0,1.0,-1.761707425117493,0.7708829045295715,0.9908245205879213,0.0866441205143928,0.0,0.0,0.920312762260437,86.28230285644531,95.0,-3.061018943786621,-20980.236328125,569.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,309.3466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17711.333984375,18000.0,0.0,0.0,0.4728896915912628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2581151723861694,1.2581287622451782,-1.3617273907584604e-05,0.0,0.0004799229209311,0.0,0.0,227.63658142089844,0.0,0.0,0.0,0.6940292716026306,4.0,0.0,1.0
471540,293.1573181152344,297.1499938964844,293.1499938964844,0.0916442945599556,-2138.078369140625,304.1488952636719,0.6448566913604736,0.1465337574481964,0.1345038563013076,293.4655456542969,297.1499938964844,293.1499938964844,0.0091722188517451,-623.6016845703125,301.2580871582031,0.4232167899608612,0.050000000745058,0.0503577031195163,293.2130126953125,297.1499938964844,293.1499938964844,0.3223054409027099,-4527.25146484375,304.1553039550781,0.8997986316680908,0.4047129154205322,0.2846644818782806,293.2467956542969,297.1499938964844,293.1499938964844,0.409062922000885,-7393.18115234375,304.1512145996094,0.9647326469421388,0.4892217516899109,0.4650112986564636,293.2293701171875,297.1499938964844,293.1499938964844,0.0126991253346204,-3515.100830078125,303.1765441894531,0.4232167899608612,0.050000000745058,0.2388752698898315,290.993896484375,291.1499938964844,260.9316711425781,259.372802734375,279.1647033691406,293.3549499511719,290.99493408203125,1.0,0.3690496981143951,0.6370978951454163,0.6370978951454163,1.0,1.0,-1.7599772214889526,0.770535409450531,0.9894418716430664,0.0869741886854171,0.0,0.0,0.9300705790519714,87.92601776123047,95.0,7.476605892181396,-20983.37890625,572.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263427734375,309.3179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17701.677734375,18000.0,0.0,0.0,0.4732935130596161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714250087738037,1.2714388370513916,-1.3819538253301287e-05,0.0,0.0004803327610716,0.0,0.0,233.9309234619141,0.0,0.0,0.0,0.7003240585327148,4.0,0.0,1.0
471600,293.15643310546875,297.1499938964844,293.1499938964844,0.0916940122842788,-2138.87744140625,304.1490173339844,0.6427859663963318,0.146615520119667,0.1346332132816314,293.4643859863281,297.1499938964844,293.1499938964844,0.0091076334938406,-620.8594360351562,301.2076110839844,0.4212917983531952,0.050000000745058,0.0504222363233566,293.2129211425781,297.1499938964844,293.1499938964844,0.3213933706283569,-4516.8701171875,304.156005859375,0.8959007859230042,0.4039275348186493,0.2841660380363464,293.2467041015625,297.1499938964844,293.1499938964844,0.4076995849609375,-7372.6494140625,304.1534729003906,0.9603580832481384,0.4880099296569824,0.4639172255992889,293.2301025390625,297.1499938964844,293.1499938964844,0.01268105302006,-3512.91943359375,303.1612548828125,0.4212917983531952,0.050000000745058,0.2391813695430755,291.001708984375,291.1499938964844,260.95001220703125,259.3889465332031,279.16473388671875,293.35406494140625,291.0028381347656,1.0,0.3703675866127014,0.6378355026245117,0.6378355026245117,1.0,1.0,-1.7583311796188354,0.7702223658561707,0.98810875415802,0.0873081013560295,0.0,0.0,0.9391790628433228,89.53868865966797,98.0,14.476347923278809,-20984.927734375,576.6802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19708251953125,309.2898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17712.693359375,19080.0,0.0,0.0,0.4737968146800995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.283962368965149,1.2839763164520264,-1.4016577551956289e-05,0.0,0.0004808435332961,0.0,0.0,240.02528381347656,0.0,0.0,0.0,0.7212886214256287,4.0,0.0,1.0
471660,293.1555480957031,297.1499938964844,293.1499938964844,0.0915733128786087,-2136.126220703125,304.1494140625,0.6408295035362244,0.1467066258192062,0.1347712874412536,293.463134765625,297.1499938964844,293.1499938964844,0.0090331956744194,-617.1498413085938,301.1625671386719,0.4194763302803039,0.050000000745058,0.0504858195781707,293.212890625,297.1499938964844,293.1499938964844,0.3198572993278503,-4499.0029296875,304.15771484375,0.89214026927948,0.4031416773796081,0.2836681306362152,293.2464904785156,297.1499938964844,293.1499938964844,0.4055685102939605,-7340.4375,304.15673828125,0.9560362696647644,0.4868259131908417,0.4628580212593078,293.2308044433594,297.1499938964844,293.1499938964844,0.0126387421041727,-3504.66552734375,303.1475524902344,0.4194763302803039,0.050000000745058,0.2394829988479614,291.03082275390625,291.1499938964844,260.96832275390625,259.4051513671875,279.16473388671875,293.3530578613281,291.0355529785156,1.0,0.3716664910316467,0.638572633266449,0.638572633266449,1.0,1.0,-1.7567431926727295,0.7699324488639832,0.9868108034133912,0.0876449048519134,0.0,0.0,0.944446861743927,91.12821197509766,98.0,53.0024528503418,-21083.990234375,580.3550415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12030029296875,309.3066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18495.64453125,19080.0,0.0,0.0,0.4745457172393799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.321751832962036,1.3217666149139404,-1.4791592548135668e-05,0.0,0.0004816035798285,0.0,0.0,261.1033630371094,0.0,0.0,0.0,0.7267118692398071,4.0,0.0,1.0
471720,293.1546936035156,297.1499938964844,293.1499938964844,0.0915284231305122,-2134.9609375,304.14959716796875,0.638966977596283,0.1468051820993423,0.1349160522222519,293.4617614746094,297.1499938964844,293.1499938964844,0.0089613441377878,-613.7335205078125,301.1167297363281,0.4177530407905578,0.050000000745058,0.0505487546324729,293.2128295898437,297.1499938964844,293.1499938964844,0.3185541033744812,-4484.0615234375,304.15869140625,0.8884943127632141,0.4023542106151581,0.283167690038681,293.2462158203125,297.1499938964844,293.1499938964844,0.403732568025589,-7313.12841796875,304.1588134765625,0.9517503380775452,0.4856585264205932,0.4618164598941803,293.23150634765625,297.1499938964844,293.1499938964844,0.0126041024923324,-3498.567626953125,303.1333312988281,0.4177530407905578,0.050000000745058,0.2397815436124801,291.0534973144531,291.1499938964844,260.9866638183594,259.4213562011719,279.16473388671875,293.3519897460937,291.0555419921875,1.0,0.372949481010437,0.6393104791641235,0.6393104791641235,1.0,1.0,-1.7551825046539309,0.7696520090103149,0.9855305552482604,0.0879832282662391,0.0,0.0,0.9485042095184326,92.70176696777344,101.0,50.79521179199219,-21079.962890625,583.9935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04638671875,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18721.7578125,19080.0,0.0,0.0,0.4754197001457214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3348331451416016,1.334848165512085,-1.5053756214911118e-05,0.0,0.0004824905481655,0.0,0.0,268.54473876953125,0.0,0.0,0.0,0.7331414222717285,4.0,0.0,1.0
471780,293.1538391113281,297.1499938964844,293.1499938964844,0.0915642827749252,-2135.4609375,304.14959716796875,0.6371893882751465,0.1469114124774933,0.1350671350955963,293.4602966308594,297.1499938964844,293.1499938964844,0.0088978363201022,-610.8665771484375,301.069091796875,0.4161123931407928,0.050000000745058,0.0506111159920692,293.2127380371094,297.1499938964844,293.1499938964844,0.3175146281719208,-4472.31884765625,304.15899658203125,0.8849612474441528,0.4015745520591736,0.2826696634292602,293.245849609375,297.1499938964844,293.1499938964844,0.4022298455238342,-7291.10400390625,304.1599426269531,0.9475095868110656,0.4845148026943207,0.4607942700386047,293.232177734375,297.1499938964844,293.1499938964844,0.0125804226845502,-3495.102783203125,303.1181945800781,0.4161123931407928,0.050000000745058,0.2400773465633392,291.0654296875,291.1499938964844,261.0050048828125,259.43756103515625,279.16473388671875,293.350830078125,291.0667724609375,1.0,0.3742196261882782,0.6400481462478638,0.6400481462478638,1.0,1.0,-1.7536591291427612,0.7693852186203003,0.9842739105224608,0.0883230865001678,0.0,0.0,0.9529151320457458,94.26126098632812,101.0,41.19989013671875,-21066.4609375,587.6087036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98248291015625,309.2359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18836.0390625,19080.0,0.0,0.0,0.476332277059555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3441309928894043,1.3441462516784668,-1.5230858480208552e-05,0.0,0.0004834166902583,0.0,0.0,273.7893981933594,0.0,0.0,0.0,0.737699031829834,4.0,0.0,1.0
471840,293.15301513671875,297.1499938964844,293.1499938964844,0.0916314274072647,-2136.599365234375,304.1495666503906,0.635487973690033,0.147024467587471,0.1352242678403854,293.45867919921875,297.1499938964844,293.1499938964844,0.0088376142084598,-608.192626953125,301.0212707519531,0.4145452082157135,0.050000000745058,0.0506729856133461,293.2126159667969,297.1499938964844,293.1499938964844,0.3165730237960815,-4461.75732421875,304.1590576171875,0.8815366625785828,0.4008033871650696,0.2821769118309021,293.245361328125,297.1499938964844,293.1499938964844,0.4008523523807525,-7271.08935546875,304.16064453125,0.943321704864502,0.483392596244812,0.4597926735877991,293.2328491210937,297.1499938964844,293.1499938964844,0.0125601906329393,-3492.496337890625,303.1027526855469,0.4145452082157135,0.050000000745058,0.240370824933052,291.07379150390625,291.1499938964844,261.0233459472656,259.4537658691406,279.16473388671875,293.349609375,291.0747985839844,1.0,0.3754797577857971,0.6407853960990906,0.6407853960990906,1.0,1.0,-1.7521793842315674,0.7691349983215332,0.9830443859100342,0.0886649712920188,0.0,0.0,0.9571508765220642,95.80901336669922,104.0,32.29751205444336,-21051.791015625,591.2120971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295654296875,309.2060241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18897.4296875,19080.0,0.0,0.0,0.4772507846355438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3514480590820312,1.3514634370803833,-1.5364512364612892e-05,0.0,0.000484348856844,0.0,0.0,277.8854675292969,0.0,0.0,0.0,0.7412504553794861,4.0,0.0,1.0
471900,293.1522216796875,297.1499938964844,293.1499938964844,0.0917159169912338,-2138.08740234375,304.14947509765625,0.6338545680046082,0.1471437513828277,0.1353869438171386,293.4569702148437,297.1499938964844,293.1499938964844,0.0087793497368693,-605.6168212890625,300.9737243652344,0.4130430221557617,0.050000000745058,0.050734456628561,293.21246337890625,297.1499938964844,293.1499938964844,0.3156832456588745,-4451.81201171875,304.1590270996094,0.8782135844230652,0.4000397026538849,0.2816895246505737,293.2448425292969,297.1499938964844,293.1499938964844,0.3995425403118133,-7252.16162109375,304.1610717773437,0.9391921758651732,0.482289046049118,0.4588098526000976,293.2334899902344,297.1499938964844,293.1499938964844,0.0125413928180933,-3490.26708984375,303.0871276855469,0.4130430221557617,0.050000000745058,0.2406624108552932,291.0804443359375,291.1499938964844,261.0416564941406,259.469970703125,279.16473388671875,293.3482666015625,291.081298828125,1.0,0.3767315447330475,0.641522228717804,0.641522228717804,1.0,1.0,-1.750740885734558,0.7689002752304077,0.9818405508995056,0.0890084505081176,0.0,0.0,0.9611114263534546,97.34719848632812,104.0,25.73639678955078,-21038.953125,594.8088989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,309.1830749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18932.759765625,20160.0,0.0,0.0,0.4781548380851745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3574692010879517,1.3574846982955933,-1.5471550796064548e-05,0.0,0.0004852663842029,0.0,0.0,281.2449951171875,0.0,0.0,0.0,0.759156346321106,4.0,0.0,1.0
471960,293.15142822265625,297.1499938964844,293.1499938964844,0.0916492789983749,-2136.42822265625,304.1496887207031,0.6322794556617737,0.1472675055265426,0.1355542093515396,293.45513916015625,297.1499938964844,293.1499938964844,0.0087136635556817,-602.2456665039062,300.93133544921875,0.4115971624851227,0.050000000745058,0.0507956519722938,293.2123107910156,297.1499938964844,293.1499938964844,0.3142680823802948,-4435.4970703125,304.15997314453125,0.8749818205833435,0.3992784023284912,0.2812057733535766,293.2442932128906,297.1499938964844,293.1499938964844,0.3975778818130493,-7223.0810546875,304.16265869140625,0.935122013092041,0.4811961352825165,0.4578410685062408,293.2341003417969,297.1499938964844,293.1499938964844,0.0125022688880562,-3482.822998046875,303.072998046875,0.4115971624851227,0.050000000745058,0.2409527003765106,291.1054077148437,291.1499938964844,261.0599975585937,259.4862060546875,279.16473388671875,293.3468933105469,291.1095275878906,1.0,0.3779766261577606,0.6422595381736755,0.6422595381736755,1.0,1.0,-1.749333381652832,0.7686769962310791,0.9806564450263976,0.0893528833985328,0.0,0.0,0.9617964029312134,98.87890625,107.0,52.98894500732422,-21119.83984375,598.4014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842041015625,309.20660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,19721.9296875,20160.0,0.0,0.0,0.4791815280914306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3887341022491455,1.3887503147125244,-1.617140333110001e-05,0.0,0.0004863083304371,0.0,0.0,300.8641052246094,0.0,0.0,0.0,0.7614302039146423,4.0,0.0,1.0
472020,293.15069580078125,297.1499938964844,293.1499938964844,0.0916468352079391,-2136.11279296875,304.1497497558594,0.6307533383369446,0.1473947614431381,0.1357247233390808,293.4532165527344,297.1499938964844,293.1499938964844,0.0086503401398658,-599.1365356445312,300.88836669921875,0.4101997017860412,0.050000000745058,0.0508566945791244,293.2121887207031,297.1499938964844,293.1499938964844,0.3130596578121185,-4421.75244140625,304.16033935546875,0.8718293905258179,0.3985167443752289,0.2807216048240661,293.2437438964844,297.1499938964844,293.1499938964844,0.3958711326122284,-7198.1767578125,304.1634521484375,0.931110143661499,0.48010915517807,0.4568781852722168,293.2347412109375,297.1499938964844,293.1499938964844,0.0124697918072342,-3477.264892578125,303.058349609375,0.4101997017860412,0.050000000745058,0.2412422597408294,291.1249084472656,291.1499938964844,261.0783386230469,259.50244140625,279.1647644042969,293.345458984375,291.12664794921875,1.0,0.3792153298854828,0.6429981589317322,0.6429981589317322,1.0,1.0,-1.7479376792907717,0.7684566974639893,0.9794809818267822,0.0896965339779853,0.0,0.0,0.9614259004592896,100.4069366455078,107.0,47.43655776977539,-21112.171875,601.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8028869628906,309.1878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,19939.095703125,20160.0,0.0,0.0,0.4802301228046417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3959500789642334,1.395966410636902,-1.634253749216441e-05,0.0,0.0004873725119978,0.0,0.0,305.6119079589844,0.0,0.0,0.0,0.7650361061096191,4.0,0.0,1.0
472080,293.1499938964844,297.1499938964844,293.1499938964844,0.0917131006717681,-2137.2138671875,304.1496887207031,0.6292733550071716,0.1475258469581604,0.135898470878601,293.451171875,297.1499938964844,293.1499938964844,0.0085936887189745,-596.4893188476562,300.8437805175781,0.4088462591171264,0.050000000745058,0.0509175658226013,293.2120056152344,297.1499938964844,293.1499938964844,0.3120815753936767,-4410.78564453125,304.1602478027344,0.8687582015991211,0.3977618813514709,0.2802399098873138,293.2431640625,297.1499938964844,293.1499938964844,0.3944544494152069,-7177.7919921875,304.16357421875,0.9271729588508606,0.4790365099906921,0.4559252858161926,293.2353210449219,297.1499938964844,293.1499938964844,0.012446685694158,-3473.9931640625,303.0428771972656,0.4088462591171264,0.050000000745058,0.2415310144424438,291.13507080078125,291.1499938964844,261.0966796875,259.5186767578125,279.1647644042969,293.3439636230469,291.13623046875,1.0,0.3804486691951751,0.6437373757362366,0.6437373757362366,1.0,1.0,-1.7465641498565674,0.7682440280914307,0.9783201217651368,0.0900395959615707,0.0,0.0,0.9613803029060364,101.93099975585938,110.0,37.24185180664063,-21098.216796875,605.5662231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7750244140625,309.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,20047.58984375,20160.0,0.0,0.0,0.4812327325344085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3995901346206665,1.3996065855026243,-1.6428866729256697e-05,0.0,0.0004883900401182,0.0,0.0,308.0214538574219,0.0,0.0,0.0,0.7668754458427429,4.0,0.0,1.0
472140,293.1492919921875,297.1499938964844,293.1499938964844,0.0918030142784118,-2138.79736328125,304.1495666503906,0.6278359889984131,0.1476604044437408,0.1360753178596496,293.4490051269531,297.1499938964844,293.1499938964844,0.0085401516407728,-594.0208129882812,300.7991638183594,0.4075323939323425,0.050000000745058,0.0509782657027244,293.2118225097656,297.1499938964844,293.1499938964844,0.3111842572689056,-4400.77490234375,304.1600036621094,0.865768551826477,0.3970141112804413,0.2797630727291107,293.2425231933594,297.1499938964844,293.1499938964844,0.3931421637535095,-7159.01025390625,304.1634826660156,0.923326015472412,0.4779784083366394,0.4549860060214996,293.23590087890625,297.1499938964844,293.1499938964844,0.0124264499172568,-3471.4248046875,303.02716064453125,0.4075323939323425,0.050000000745058,0.2418189495801925,291.14239501953125,291.1499938964844,261.114990234375,259.534912109375,279.1647644042969,293.3424072265625,291.143310546875,1.0,0.3816775679588318,0.6444770097732544,0.6444770097732544,1.0,1.0,-1.7452216148376465,0.7680429220199585,0.9771786332130432,0.0903826728463172,0.0,0.0,0.9611449837684632,103.45111083984376,110.0,28.91653633117676,-21084.771484375,609.151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75848388671875,309.16241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,20104.228515625,20160.0,0.0,0.0,0.4821661412715912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4014071226119995,1.4014235734939575,-1.647258068260271e-05,0.0,0.0004893373697996,0.0,0.0,309.2357482910156,0.0,0.0,0.0,0.7677863836288452,4.0,0.0,1.0
472200,293.1486511230469,297.1499938964844,293.1499938964844,0.0919045507907867,-2140.613525390625,304.14947509765625,0.6264374852180481,0.1478000730276107,0.1362555176019668,293.4467163085937,297.1499938964844,293.1499938964844,0.0084886364638805,-591.6491088867188,300.75506591796875,0.406252920627594,0.050000000745058,0.0510388351976871,293.21160888671875,297.1499938964844,293.1499938964844,0.3103257715702057,-4391.208984375,304.1597595214844,0.8628561496734619,0.3962727189064026,0.2792906463146209,293.24188232421875,297.1499938964844,293.1499938964844,0.3918823003768921,-7141.01171875,304.163330078125,0.919579029083252,0.4769333600997925,0.4540593326091766,293.2364807128906,297.1499938964844,293.1499938964844,0.0124072516337037,-3469.12158203125,303.0112609863281,0.406252920627594,0.050000000745058,0.2421062588691711,291.1485290527344,291.1499938964844,261.1333312988281,259.5511474609375,279.164794921875,293.3407592773437,291.1493225097656,1.0,0.3829026818275451,0.6452163457870483,0.6452163457870483,1.0,1.0,-1.743908405303955,0.7678524851799011,0.9760558605194092,0.0907250046730041,0.0,0.0,0.9606282711029052,104.9682388305664,113.0,23.212038040161133,-21073.794921875,612.7417602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7521667480469,309.15985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,20136.76171875,21240.0,0.0,0.0,0.4830197095870971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.402109980583191,1.402126431465149,-1.649190380703658e-05,0.0,0.0004902036162093,0.0,0.0,309.7367858886719,0.0,0.0,0.0,0.7831407785415649,4.0,0.0,1.0
472260,293.1479187011719,297.1499938964844,293.1499938964844,0.0918659567832946,-2139.505859375,304.1496276855469,0.6250830292701721,0.1479559689760208,0.1364445686340332,293.444091796875,297.1499938964844,293.1499938964844,0.0084316954016685,-588.5979614257812,300.7168884277344,0.4050038456916809,0.050000000745058,0.0510992631316185,293.2113952636719,297.1499938964844,293.1499938964844,0.3089799284934997,-4375.69677734375,304.16046142578125,0.8600190281867981,0.3955365717411041,0.2788226008415222,293.2412414550781,297.1499938964844,293.1499938964844,0.3900172412395477,-7113.53564453125,304.1643371582031,0.9159446954727172,0.4758987724781036,0.4531443417072296,293.2370300292969,297.1499938964844,293.1499938964844,0.0123692052438855,-3461.902099609375,302.9969177246094,0.4050038456916809,0.050000000745058,0.242392897605896,291.1719970703125,291.1499938964844,261.15167236328125,259.5674133300781,279.16473388671875,293.3388977050781,291.1759033203125,1.0,0.384124755859375,0.6459507346153259,0.6459507346153259,1.0,1.0,-1.7426313161849976,0.7676733732223511,0.9749579429626464,0.0910643935203552,0.0,0.0,0.9570105075836182,106.48228454589844,113.0,49.26460647583008,-21150.671875,616.3427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74188232421875,309.2006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,20932.361328125,21240.0,0.0,0.0,0.4839278757572174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276028871536257,1.4276199340820312,-1.7109881810029037e-05,0.0,0.0004911252763122,0.0,0.0,327.1065673828125,0.0,0.0,0.0,0.7825870513916016,4.0,0.0,1.0
472320,293.14715576171875,297.1499938964844,293.1499938964844,0.0918999165296554,-2139.890625,304.1496276855469,0.6237819194793701,0.1481318324804306,0.1366511136293411,293.4410095214844,297.1499938964844,293.1499938964844,0.0083778202533721,-585.8365478515625,300.6791381835937,0.4037808775901794,0.050000000745058,0.0511595606803894,293.2111511230469,297.1499938964844,293.1499938964844,0.307831346988678,-4362.63232421875,304.1606140136719,0.857252299785614,0.3948047161102295,0.2783569395542145,293.2405700683594,297.1499938964844,293.1499938964844,0.3883983492851257,-7090.00927734375,304.1646423339844,0.9124318361282348,0.4748722910881042,0.4522363841533661,293.237548828125,297.1499938964844,293.1499938964844,0.0123371817171573,-3456.43603515625,302.9820861816406,0.4037808775901794,0.050000000745058,0.2426789402961731,291.1903381347656,291.1499938964844,261.1700134277344,259.58367919921875,279.1646423339844,293.33673095703125,291.1920166015625,1.0,0.385344386100769,0.646676242351532,0.646676242351532,1.0,1.0,-1.7413935661315918,0.7675048112869263,0.9738888144493104,0.0913986340165138,0.0,0.0,0.9523948431015016,107.9936294555664,116.0,44.1986198425293,-21144.310546875,619.9577026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7366638183594,309.20086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,21147.630859375,21240.0,0.0,0.0,0.4848029911518097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4292792081832886,1.429296374320984,-1.7187645426020026e-05,0.0,0.0004920134088024,0.0,0.0,328.746826171875,0.0,0.0,0.0,0.783522367477417,4.0,0.0,1.0
472380,293.1463928222656,297.1499938964844,293.1499938964844,0.0920083671808242,-2141.79443359375,304.1495056152344,0.6225252747535706,0.1483173668384552,0.1368707865476608,293.4375915527344,297.1499938964844,293.1499938964844,0.0083314003422856,-583.5791625976562,300.6405334472656,0.4025801122188568,0.050000000745058,0.051219742745161,293.2108764648437,297.1499938964844,293.1499938964844,0.3069054782390594,-4352.2529296875,304.1603698730469,0.8545559644699097,0.3940816521644592,0.2778962552547455,293.2398986816406,297.1499938964844,293.1499938964844,0.3870598971843719,-7070.83056640625,304.1644287109375,0.9090569615364076,0.4738602340221405,0.4513397812843323,293.2380676269531,297.1499938964844,293.1499938964844,0.0123142311349511,-3453.188720703125,302.9664306640625,0.4025801122188568,0.050000000745058,0.2429644018411636,291.1998291015625,291.1499938964844,261.1883239746094,259.5999450683594,279.1645202636719,293.3343505859375,291.20086669921875,1.0,0.386562168598175,0.6473941802978516,0.6473941802978516,1.0,1.0,-1.740199089050293,0.767349362373352,0.972849667072296,0.0917285308241844,0.0,0.0,0.9481012225151062,109.5024871826172,116.0,34.49351501464844,-21131.40625,623.5902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74078369140625,309.2026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,21255.240234375,21240.0,0.0,0.0,0.4855856299400329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4274022579193115,1.4274194240570068,-1.7179421774926595e-05,0.0,0.0004928077105432,0.0,0.0,327.9306640625,0.0,0.0,0.0,0.7827091813087463,4.0,0.0,1.0
472440,293.14569091796875,297.1499938964844,293.1499938964844,0.0921444073319435,-2144.257080078125,304.1493530273437,0.62129807472229,0.1485055387020111,0.1370957493782043,293.4339599609375,297.1499938964844,293.1499938964844,0.0082883602008223,-581.5282592773438,300.6023254394531,0.4013967216014862,0.050000000745058,0.0512798577547073,293.2106018066406,297.1499938964844,293.1499938964844,0.3060676753520965,-4342.9140625,304.1600036621094,0.8519260287284851,0.3933658897876739,0.2774410247802734,293.2391662597656,297.1499938964844,293.1499938964844,0.3858353495597839,-7053.37841796875,304.1640319824219,0.9058323502540588,0.4728612601757049,0.4504558742046356,293.2385559082031,297.1499938964844,293.1499938964844,0.0122943893074989,-3450.71484375,302.9504699707031,0.4013967216014862,0.050000000745058,0.2432495653629303,291.2062072753906,291.1499938964844,261.2066650390625,259.6162109375,279.1644287109375,293.331787109375,291.2069396972656,1.0,0.3877782523632049,0.64810711145401,0.64810711145401,1.0,1.0,-1.739039182662964,0.7672047019004822,0.9718344211578368,0.092054508626461,0.0,0.0,0.9437101483345032,111.01016998291016,119.0,26.03410148620605,-21117.826171875,627.23828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7537841796875,309.2088317871094,278.1499938964844,0.0,18000.0,313.1499938964844,21311.943359375,21240.0,0.0,0.0,0.4862618148326874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4237174987792969,1.4237346649169922,-1.7128451872849837e-05,0.0,0.0004934939206577,0.0,0.0,325.88299560546875,0.0,0.0,0.0,0.7809824347496033,4.0,0.0,1.0
472500,293.14501953125,297.1499938964844,293.1499938964844,0.0922938734292984,-2146.991943359375,304.1492004394531,0.6200907826423645,0.1486931443214416,0.1373216360807418,293.43017578125,297.1499938964844,293.1499938964844,0.0082474034279584,-579.5958251953125,300.56475830078125,0.4002264142036438,0.050000000745058,0.0513399541378021,293.2103271484375,297.1499938964844,293.1499938964844,0.3052814900875091,-4334.1708984375,304.1596374511719,0.8493577837944031,0.3926558494567871,0.2769904434680938,293.23846435546875,297.1499938964844,293.1499938964844,0.384679913520813,-7036.9462890625,304.16357421875,0.9027695059776306,0.4718735516071319,0.4495836496353149,293.2390441894531,297.1499938964844,293.1499938964844,0.0122760441154241,-3448.628662109375,302.9343566894531,0.4002264142036438,0.050000000745058,0.2435346394777298,291.2109375,291.1499938964844,261.2250061035156,259.63250732421875,279.1643371582031,293.32916259765625,291.2115478515625,1.0,0.3889925181865692,0.6488168835639954,0.6488168835639954,1.0,1.0,-1.7379049062728882,0.7670678496360779,0.9708370566368104,0.0923764929175376,0.0,0.0,0.9391598105430604,112.51766967773438,119.0,19.769962310791016,-21105.296875,630.8988647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7749328613281,309.2200622558594,278.1499938964844,0.0,18000.0,313.1499938964844,21343.373046875,22320.0,0.0,0.0,0.486821711063385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4188786745071411,1.4188957214355469,-1.705203249002807e-05,0.0,0.0004940621438436,0.0,0.0,323.0835266113281,0.0,0.0,0.0,0.7936829328536987,4.0,0.0,1.0
