time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472560,293.1443786621094,297.1499938964844,293.1499938964844,0.0923035070300102,-2146.82470703125,304.1493225097656,0.6188967823982239,0.1488779187202453,0.1375460773706436,293.42633056640625,297.1499938964844,293.1499938964844,0.0082011492922902,-577.0221557617188,300.5325927734375,0.399064838886261,0.050000000745058,0.0514000840485096,293.21002197265625,297.1499938964844,293.1499938964844,0.3040447235107422,-4319.90234375,304.16015625,0.8468451499938965,0.3919468522071838,0.2765425741672516,293.2377624511719,297.1499938964844,293.1499938964844,0.3829672634601593,-7011.7255859375,304.16424560546875,0.8998138904571533,0.4708909690380096,0.4487196505069732,293.239501953125,297.1499938964844,293.1499938964844,0.0122406482696533,-3441.99462890625,302.9197998046875,0.399064838886261,0.050000000745058,0.2438198626041412,291.2318725585937,291.1499938964844,261.24334716796875,259.6488037109375,279.1642761230469,293.3265075683594,291.2353515625,1.0,0.3902046680450439,0.6495260000228882,0.6495260000228882,1.0,1.0,-1.7367852926254272,0.7669352293014526,0.9698500037193298,0.0926945656538009,0.0,0.0,0.9317946434020996,114.02611541748048,107.0,43.56079864501953,-21174.8125,634.5674438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79022216796875,309.2707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,22154.123046875,22320.0,0.0,0.0,0.4874028265476227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437962293624878,1.4379799365997314,-1.7566448150319047e-05,0.0,0.0004946519038639,0.0,0.0,336.9820861816406,0.0,0.0,0.0,0.7900010943412781,4.0,0.0,1.0
472620,293.1437683105469,297.1499938964844,293.1499938964844,0.0923152491450309,-2146.819580078125,304.1494445800781,0.6194775104522705,0.1490695178508758,0.1376998424530029,293.4223937988281,297.1499938964844,293.1499938964844,0.008141660131514,-573.8619384765625,300.4998779296875,0.3993386626243591,0.050000000745058,0.0513858869671821,293.2097473144531,297.1499938964844,293.1499938964844,0.3029355108737945,-4307.25927734375,304.1603088378906,0.8468380570411682,0.3912449181079864,0.2760407626628876,293.237060546875,297.1499938964844,293.1499938964844,0.381429523229599,-6989.34912109375,304.1644287109375,0.8997228741645813,0.4699174761772156,0.4477854073047638,293.2398986816406,297.1499938964844,293.1499938964844,0.0121835619211196,-3432.240966796875,302.90484619140625,0.3993386626243591,0.050000000745058,0.2437525242567062,291.2474365234375,291.1499938964844,261.2616577148437,259.66510009765625,279.1644287109375,293.3238830566406,291.2488098144531,1.0,0.3893236517906189,0.6502583622932434,0.6502583622932434,1.0,1.0,-1.7347418069839478,0.7663831114768982,0.9683587551116944,0.0929291695356369,0.0,0.0,0.9236547946929932,113.64021301269533,107.0,37.98440170288086,-21154.755859375,631.980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.809326171875,309.2819519042969,278.1499938964844,0.0,18000.0,313.1499938964844,22372.5859375,22320.0,0.0,0.0,0.4879136681556701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4332798719406128,1.4332973957061768,-1.7534212020109408e-05,0.0,0.0004951703594997,0.0,0.0,334.7658996582031,0.0,0.0,0.0,0.7878960371017456,4.0,0.0,1.0
472680,293.1430969238281,297.1499938964844,293.1499938964844,0.0923584327101707,-2147.511962890625,304.1494445800781,0.6212003231048584,0.1492827534675598,0.1378234028816223,293.4183959960937,297.1499938964844,293.1499938964844,0.0080788871273398,-570.609130859375,300.4659118652344,0.4005217254161834,0.050000000745058,0.0513247735798358,293.2093505859375,297.1499938964844,293.1499938964844,0.3019849061965942,-4296.548828125,304.16015625,0.8484330773353577,0.3905665576457977,0.2755161821842193,293.2362670898437,297.1499938964844,293.1499938964844,0.3800979554653168,-6970.185546875,304.16424560546875,0.9014630317687988,0.4689694344997406,0.4468221068382263,293.2402038574219,297.1499938964844,293.1499938964844,0.0121175507083535,-3421.412109375,302.8893737792969,0.4005217254161834,0.050000000745058,0.2434626370668411,291.255126953125,291.1499938964844,261.2799987792969,259.681396484375,279.1646423339844,293.3212280273437,291.2559814453125,1.0,0.3875318765640259,0.6510046720504761,0.6510046720504761,1.0,1.0,-1.732175588607788,0.7655965089797974,0.9665790796279908,0.0931026190519332,0.0,0.0,0.9158563613891602,112.05895233154295,95.0,29.13175201416016,-21123.49609375,625.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8375549316406,309.2950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,22481.3125,22320.0,0.0,0.0,0.488286018371582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4249941110610962,1.4250115156173706,-1.7414986359653994e-05,0.0,0.0004955482436344,0.0,0.0,330.0646057128906,0.0,0.0,0.0,0.7840277552604675,4.0,0.0,1.0
472740,293.142333984375,297.1499938964844,293.1499938964844,0.0924098417162895,-2148.392822265625,304.14947509765625,0.6237644553184509,0.1495173275470733,0.1379350870847702,293.414306640625,297.1499938964844,293.1499938964844,0.0080126011744141,-567.167724609375,300.4322204589844,0.4023623466491699,0.050000000745058,0.051230814307928,293.2088317871094,297.1499938964844,293.1499938964844,0.301086813211441,-4286.4638671875,304.1599426269531,0.8512413501739502,0.3899122178554535,0.2749840021133423,293.2353820800781,297.1499938964844,293.1499938964844,0.378836840391159,-6952.08837890625,304.1639404296875,0.904592752456665,0.4680476486682892,0.4458504319190979,293.2403869628906,297.1499938964844,293.1499938964844,0.0120427934452891,-3409.119384765625,302.8739624023437,0.4023623466491699,0.050000000745058,0.2430169135332107,291.2604064941406,291.1499938964844,261.29833984375,259.6976928710937,279.1648254394531,293.3185119628906,291.26104736328125,1.0,0.3849706351757049,0.6517624258995056,0.6517624258995056,1.0,1.0,-1.7292879819869995,0.7646652460098267,0.9646227359771729,0.0932400152087211,0.0,0.0,0.9079585671424866,109.64151763916016,95.0,21.9245834350586,-21088.212890625,616.3624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87506103515625,309.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,22540.810546875,22320.0,0.0,0.0,0.4884990453720093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4147292375564575,1.4147465229034424,-1.7251433746423572e-05,0.0,0.000495764426887,0.0,0.0,324.09149169921875,0.0,0.0,0.0,0.7791703343391418,4.0,0.0,1.0
472800,293.1415405273437,297.1499938964844,293.1499938964844,0.0924644619226455,-2149.350341796875,304.1494445800781,0.6270551085472107,0.1497694253921508,0.1380397975444793,293.41015625,297.1499938964844,293.1499938964844,0.0079435398802161,-563.556884765625,300.3990783691406,0.4047677516937256,0.050000000745058,0.0511109195649623,293.208251953125,297.1499938964844,293.1499938964844,0.3002167046070099,-4276.7021484375,304.15972900390625,0.8551332950592041,0.3892795443534851,0.274448424577713,293.2344665527344,297.1499938964844,293.1499938964844,0.377614825963974,-6934.56103515625,304.16363525390625,0.9091014862060548,0.4671498835086822,0.4448762536048889,293.2404479980469,297.1499938964844,293.1499938964844,0.0119608473032712,-3395.520263671875,302.8587646484375,0.4047677516937256,0.050000000745058,0.2424481958150863,291.2645263671875,291.1499938964844,261.3166809082031,259.7140197753906,279.1649780273437,293.3156433105469,291.2650146484375,1.0,0.3817875385284424,0.6525241732597351,0.6525241732597351,1.0,1.0,-1.7261604070663452,0.7636234164237976,0.9625369906425476,0.093346431851387,0.0,0.0,0.8999114036560059,106.56412506103516,83.0,16.708776473999023,-21051.001953125,605.1432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9209289550781,309.3356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,22578.076171875,23400.0,0.0,0.0,0.4885451793670654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4031050205230713,1.403122067451477,-1.706095463305246e-05,0.0,0.000495811284054,0.0,0.0,317.3363647460937,0.0,0.0,0.0,0.7886525392532349,4.0,0.0,1.0
472860,293.14080810546875,297.1499938964844,293.1499938964844,0.092373713850975,-2147.3115234375,304.14971923828125,0.6310215592384338,0.1500219702720642,0.1381336748600006,293.40594482421875,297.1499938964844,293.1499938964844,0.0078659476712346,-559.11572265625,300.3714599609375,0.4077105522155761,0.050000000745058,0.0509700886905193,293.2076416015625,297.1499938964844,293.1499938964844,0.2989050149917602,-4261.51416015625,304.1603698730469,0.8600579500198364,0.3886635303497314,0.2739112973213196,293.2334899902344,297.1499938964844,293.1499938964844,0.3758464753627777,-6908.39404296875,304.1643981933594,0.9150034189224244,0.4662704467773437,0.4439020156860351,293.2403869628906,297.1499938964844,293.1499938964844,0.01185670401901,-3376.279052734375,302.8454895019531,0.4077105522155761,0.050000000745058,0.2417801469564438,291.2844543457031,291.1499938964844,261.3349914550781,259.7303466796875,279.1649475097656,293.3118591308594,291.28778076171875,1.0,0.3780832290649414,0.6532663106918335,0.6532663106918335,1.0,1.0,-1.722835898399353,0.7624775171279907,0.9603584408760072,0.0934133604168891,0.0,0.0,0.8891358375549316,102.95389556884766,83.0,40.413333892822266,-21090.033203125,592.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620056152344,309.3968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,23417.876953125,23400.0,0.0,0.0,0.4885507225990295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4137001037597656,1.41371750831604,-1.7432104868930764e-05,0.0,0.0004958168719895,0.0,0.0,326.021484375,0.0,0.0,0.0,0.7808786034584045,4.0,0.0,1.0
472920,293.1401062011719,297.1499938964844,293.1499938964844,0.0923361256718635,-2146.41650390625,304.1498413085937,0.6356434226036072,0.1502747982740402,0.1382104307413101,293.4017333984375,297.1499938964844,293.1499938964844,0.0077878441661596,-554.782958984375,300.3428649902344,0.4112009406089782,0.050000000745058,0.0508129559457302,293.2070007324219,297.1499938964844,293.1499938964844,0.2978059947490692,-4248.97802734375,304.16046142578125,0.8659787774085999,0.3880605399608612,0.2733713984489441,293.2325134277344,297.1499938964844,293.1499938964844,0.3743431866168976,-6886.48486328125,304.1644897460937,0.922240912914276,0.4654051065444946,0.4429249465465545,293.240234375,297.1499938964844,293.1499938964844,0.0117549244314432,-3358.108642578125,302.8318786621094,0.4112009406089782,0.050000000745058,0.2410347759723663,291.2981872558594,291.1499938964844,261.35333251953125,259.7466735839844,279.1649780273437,293.3081970214844,291.2991027832031,1.0,0.3739499151706695,0.6540186405181885,0.6540186405181885,1.0,1.0,-1.7193386554718018,0.7612541317939758,0.9580844640731812,0.0934586748480796,0.0,0.0,0.8777879476547241,98.92855072021484,71.0,32.93809127807617,-21042.751953125,578.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,309.41632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,23649.451171875,23400.0,0.0,0.0,0.4884266257286072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.400153636932373,1.400170922279358,-1.725300717225764e-05,0.0,0.0004956909106113,0.0,0.0,318.685546875,0.0,0.0,0.0,0.774607241153717,4.0,0.0,1.0
472980,293.139404296875,297.1499938964844,293.1499938964844,0.0923656895756721,-2146.921630859375,304.1498107910156,0.6409793496131897,0.1505367308855056,0.1382796764373779,293.3974914550781,297.1499938964844,293.1499938964844,0.007714316714555,-550.82470703125,300.3121643066406,0.4153085350990295,0.050000000745058,0.0506427995860576,293.206298828125,297.1499938964844,293.1499938964844,0.2969489991664886,-4239.38232421875,304.1601257324219,0.8729173541069031,0.3874755799770355,0.2728331983089447,293.2314758300781,297.1499938964844,293.1499938964844,0.3731434345245361,-6869.30810546875,304.1640319824219,0.9307438731193542,0.4645607769489288,0.4419522285461426,293.2399597167969,297.1499938964844,293.1499938964844,0.0116596110165119,-3341.70263671875,302.81756591796875,0.4153085350990295,0.050000000745058,0.2402276247739792,291.3019104003906,291.1499938964844,261.3716735839844,259.7630310058594,279.1650695800781,293.3046569824219,291.30206298828125,1.0,0.3694557547569275,0.6547790765762329,0.6547790765762329,1.0,1.0,-1.7157281637191772,0.7599804401397705,0.9557477235794068,0.0934878885746002,0.0,0.0,0.8672606348991394,94.57189178466795,71.0,20.74030876159668,-20986.306640625,562.9551391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0619812011719,309.436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,23757.255859375,23400.0,0.0,0.0,0.4881137311458587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3830912113189695,1.383108139038086,-1.6989009964163415e-05,0.0,0.000495373387821,0.0,0.0,309.10614013671875,0.0,0.0,0.0,0.7666516304016113,4.0,0.0,1.0
473040,293.1387023925781,297.1499938964844,293.1499938964844,0.0924229025840759,-2147.998046875,304.1497497558594,0.6471105813980103,0.1508098095655441,0.1383484005928039,293.3932189941406,297.1499938964844,293.1499938964844,0.0076423403806984,-546.9780883789062,300.2811279296875,0.4201418161392212,0.050000000745058,0.0504624806344509,293.20556640625,297.1499938964844,293.1499938964844,0.2961918711662292,-4230.9775390625,304.1596374511719,0.8809080123901367,0.3869071304798126,0.2722994387149811,293.2304382324219,297.1499938964844,293.1499938964844,0.3720712661743164,-6854.07373046875,304.1634216308594,0.9403768181800842,0.463736355304718,0.4409884214401245,293.2395935058594,297.1499938964844,293.1499938964844,0.0115656228736042,-3325.673583984375,302.8031616210937,0.4201418161392212,0.050000000745058,0.2393722832202911,291.3019714355469,291.1499938964844,261.3900146484375,259.7793884277344,279.1651916503906,293.3011779785156,291.3017578125,1.0,0.3646599054336548,0.6555474996566772,0.6555474996566772,1.0,1.0,-1.712050437927246,0.7586774230003357,0.9533730745315552,0.0935057550668716,0.0,0.0,0.8571152091026306,89.9570083618164,59.0,10.210679054260254,-20927.423828125,547.0709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243896484375,309.459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,23807.919921875,23400.0,0.0,0.0,0.4876041710376739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3645105361938477,1.3645272254943848,-1.669045195740182e-05,0.0,0.0004948562127538,0.0,0.0,298.7301330566406,0.0,0.0,0.0,0.7579355835914612,4.0,0.0,1.0
473100,293.13800048828125,297.1499938964844,293.1499938964844,0.0924990996718406,-2149.46142578125,304.149658203125,0.6541485786437988,0.151093989610672,0.1384194642305374,293.3889465332031,297.1499938964844,293.1499938964844,0.0075713209807872,-543.1881103515625,300.2501525878906,0.4258588552474975,0.050000000745058,0.0502739958465099,293.2048034667969,297.1499938964844,293.1499938964844,0.2954998314380646,-4223.33447265625,304.1591491699219,0.8900173306465149,0.3863531053066253,0.2717705368995666,293.2293395996094,297.1499938964844,293.1499938964844,0.3710835576057434,-6840.09619140625,304.16278076171875,0.9509708881378174,0.4629296660423279,0.4400343596935272,293.2391662597656,297.1499938964844,293.1499938964844,0.0114721423014998,-3309.76220703125,302.788818359375,0.4258588552474975,0.050000000745058,0.2384781837463379,291.2998352050781,291.1499938964844,261.4083251953125,259.7957458496094,279.16534423828125,293.2978210449219,291.29937744140625,1.0,0.3596010208129883,0.6563241481781006,0.6563241481781006,1.0,1.0,-1.7083284854888916,0.757355809211731,0.9509727358818054,0.0935149192810058,0.0,0.0,0.8473328948020935,85.134765625,59.0,2.028947114944458,-20867.875,530.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935119628906,309.4867248535156,278.1499938964844,0.0,18000.0,313.1499938964844,23831.12890625,22320.0,0.0,0.0,0.4868949055671692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3451383113861084,1.3451546430587769,-1.6376945495721884e-05,0.0,0.0004941364168189,0.0,0.0,288.1012878417969,0.0,0.0,0.0,0.7338464856147766,4.0,0.0,1.0
473160,293.13726806640625,297.1499938964844,293.1499938964844,0.0927356705069542,-2154.239013671875,304.1492919921875,0.6622116565704346,0.1513886153697967,0.1384941041469574,293.3846740722656,297.1499938964844,293.1499938964844,0.0075072366744279,-540.118896484375,300.2142333984375,0.4326485693454742,0.050000000745058,0.0500791743397712,293.2040100097656,297.1499938964844,293.1499938964844,0.2953207194805145,-4221.955078125,304.1578063964844,0.9003143906593323,0.3858140707015991,0.2712466120719909,293.2282409667969,297.1499938964844,293.1499938964844,0.3707374036312103,-6836.173828125,304.1610717773437,0.9622979760169984,0.462141752243042,0.4390901625156402,293.2386169433594,297.1499938964844,293.1499938964844,0.0113948294892907,-3298.438232421875,302.7727355957031,0.4326485693454742,0.050000000745058,0.2375540286302566,291.2793273925781,291.1499938964844,261.4266662597656,259.8121032714844,279.1654663085937,293.2945556640625,291.27569580078125,1.0,0.3543151319026947,0.657108724117279,0.657108724117279,1.0,1.0,-1.7045801877975464,0.756023645401001,0.9485565423965454,0.0935170426964759,0.0,0.0,0.8405654430389404,80.15168762207031,47.0,-32.09376907348633,-20729.6953125,513.7572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280029296875,309.4812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,23002.201171875,22320.0,0.0,0.0,0.4858589172363281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3038082122802734,1.303823709487915,-1.5524659829679877e-05,0.0,0.0004930850700475,0.0,0.0,263.9909362792969,0.0,0.0,0.0,0.7271714210510254,4.0,0.0,1.0
473220,293.13653564453125,297.1499938964844,293.1499938964844,0.0929123312234878,-2157.749755859375,304.14910888671875,0.6714365482330322,0.1516922712326049,0.1385729312896728,293.38043212890625,297.1499938964844,293.1499938964844,0.0074436399154365,-536.8800659179688,300.1806335449219,0.4407412409782409,0.050000000745058,0.0498793050646781,293.20318603515625,297.1499938964844,293.1499938964844,0.2949569523334503,-4218.20166015625,304.15704345703125,0.9123815298080444,0.3852894604206085,0.270730197429657,293.22711181640625,297.1499938964844,293.1499938964844,0.3701679110527038,-6828.5166015625,304.1600952148437,0.9741072058677672,0.4613725543022156,0.4381603002548218,293.238037109375,297.1499938964844,293.1499938964844,0.0113114062696695,-3285.05859375,302.75750732421875,0.4407412409782409,0.050000000745058,0.2366059422492981,291.2643127441406,291.1499938964844,261.44500732421875,259.8284912109375,279.1656188964844,293.2913818359375,291.26324462890625,1.0,0.3488281369209289,0.6579009890556335,0.6579009890556335,1.0,1.0,-1.7008278369903564,0.7546910047531128,0.9461368322372437,0.0935143306851387,0.0,0.0,0.8345416188240051,75.04078674316406,47.0,-29.933406829833984,-20682.517578125,496.5926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3709411621094,309.5267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,22789.33203125,22320.0,0.0,0.0,0.4845980703830719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2855385541915894,1.285553812980652,-1.5189251826086547e-05,0.0,0.00049180543283,0.0,0.0,254.1740875244141,0.0,0.0,0.0,0.7184150218963623,4.0,0.0,1.0
473280,293.1358337402344,297.1499938964844,293.1499938964844,0.0930179357528686,-2159.78466796875,304.1490783691406,0.6819568872451782,0.1520026177167892,0.1386550068855285,293.37628173828125,297.1499938964844,293.1499938964844,0.0073755518533289,-533.1973876953125,300.1506652832031,0.4503940939903259,0.050000000745058,0.0496755726635456,293.2024230957031,297.1499938964844,293.1499938964844,0.2943657636642456,-4211.63037109375,304.1568603515625,0.9270567297935486,0.3847706317901611,0.2702174782752991,293.2260131835937,297.1499938964844,293.1499938964844,0.3693192601203918,-6816.39501953125,304.1598205566406,0.9860979318618774,0.4606112241744995,0.4372382164001465,293.23736572265625,297.1499938964844,293.1499938964844,0.0112187331542372,-3269.04345703125,302.74365234375,0.4503940939903259,0.050000000745058,0.2356395274400711,291.2594909667969,291.1499938964844,261.4633483886719,259.8448791503906,279.1658020019531,293.2882995605469,291.259033203125,1.0,0.3431611061096191,0.6587029695510864,0.6587029695510864,1.0,1.0,-1.697064757347107,0.7533557415008545,0.9437089562416076,0.0935073494911193,0.0,0.0,0.8277493715286255,69.83199310302734,35.0,-21.18759155273437,-20641.296875,479.2122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4589233398437,309.573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,22706.91796875,22320.0,0.0,0.0,0.483187586069107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695348262786863,1.2695497274398804,-1.4922305126674472e-05,0.0,0.0004903739900328,0.0,0.0,246.052001953125,0.0,0.0,0.0,0.7107952237129211,4.0,0.0,1.0
473340,293.1351318359375,297.1499938964844,293.1499938964844,0.0931097492575645,-2161.52783203125,304.1490783691406,0.6938366293907166,0.1523187756538391,0.1387410908937454,293.3721618652344,297.1499938964844,293.1499938964844,0.0073071490041911,-529.4312133789062,300.1219177246094,0.4618204534053802,0.050000000745058,0.0494701601564884,293.20166015625,297.1499938964844,293.1499938964844,0.2937243580818176,-4204.43115234375,304.1567687988281,0.9436464309692384,0.3842566907405853,0.269707053899765,293.22491455078125,297.1499938964844,293.1499938964844,0.3681991100311279,-6801.6669921875,304.1600952148437,0.997877597808838,0.4598658382892608,0.4363221824169159,293.2366638183594,297.1499938964844,293.1499938964844,0.0111246760934591,-3252.43896484375,302.7302551269531,0.4618204534053802,0.050000000745058,0.2346651405096054,291.25701904296875,291.1499938964844,261.4816589355469,259.8612670898437,279.1660461425781,293.2853698730469,291.2567138671875,1.0,0.3373192846775055,0.6595228314399719,0.6595228314399719,1.0,1.0,-1.6929672956466677,0.7518686056137085,0.941098690032959,0.0934749022126197,0.0,0.0,0.820870041847229,64.57649230957031,35.0,-14.306900024414062,-20595.71484375,461.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5426025390625,309.6181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,22676.8046875,22320.0,0.0,0.0,0.4816471934318542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2540197372436523,1.2540345191955566,-1.4677738363388926e-05,0.0,0.0004888107068836,0.0,0.0,238.4813232421875,0.0,0.0,0.0,0.7035115957260132,4.0,0.0,1.0
473400,293.1344909667969,297.1499938964844,293.1499938964844,0.0931848734617233,-2162.828125,304.14910888671875,0.7032002210617065,0.1526336371898651,0.1388913094997406,293.3680725097656,297.1499938964844,293.1499938964844,0.007249433081597,-526.1068115234375,300.09619140625,0.47024866938591,0.050000000745058,0.0493254847824573,293.2008056640625,297.1499938964844,293.1499938964844,0.2929364144802093,-4195.38134765625,304.156982421875,0.9559035301208496,0.383766621351242,0.2692518830299377,293.21923828125,297.1499938964844,293.1499938964844,0.3567848205566406,-6624.6435546875,304.1792907714844,0.9990000128746032,0.4600161015987396,0.424394428730011,293.2358093261719,297.1499938964844,293.1499938964844,0.0110468436032533,-3237.988525390625,302.7181701660156,0.47024866938591,0.050000000745058,0.2339788675308227,291.261962890625,291.1499938964844,261.5,259.8776550292969,279.1684265136719,293.2801818847656,291.2645568847656,1.0,0.3308283686637878,0.6606228351593018,0.6606228351593018,1.0,1.0,-1.6737465858459473,0.7434614896774292,0.9302850365638732,0.0921002402901649,0.0,0.0,0.8130170106887817,60.66553115844727,38.0,9.355222702026367,-20438.73046875,439.0273742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6298828125,309.6856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,22675.6796875,21240.0,0.0,0.0,0.4799046218395233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2383867502212524,1.238401174545288,-1.4440875929722097e-05,0.0,0.0004870421835221,0.0,0.0,231.0965270996093,0.0,0.0,0.0,0.6811778545379639,4.0,0.0,1.0
473460,293.1344909667969,297.1499938964844,293.1499938964844,0.093249000608921,-2163.920654296875,304.1491394042969,0.709976077079773,0.1528330743312835,0.1390345245599746,293.3641967773437,297.1499938964844,293.1499938964844,0.0071971858851611,-523.0997314453125,300.0715026855469,0.4754609167575836,0.050000000745058,0.0492281727492809,293.2001647949219,297.1499938964844,293.1499938964844,0.2921730577945709,-4186.65283203125,304.1570739746094,0.9641937017440796,0.3832484781742096,0.268832117319107,293.2042236328125,297.1499938964844,293.1499938964844,0.3457196354866028,-6456.2470703125,304.19390869140625,0.9990000128746032,0.4620815813541412,0.4133718907833099,293.2349853515625,297.1499938964844,293.1499938964844,0.0109831346198916,-3226.204833984375,302.7064514160156,0.4754609167575836,0.050000000745058,0.2335172593593597,291.269775390625,291.1499938964844,261.5183410644531,259.8940734863281,279.1687927246094,293.27130126953125,291.27008056640625,1.0,0.3261242210865021,0.6615940928459167,0.6615940928459167,1.0,1.0,-1.65595805644989,0.735709547996521,0.9202485084533693,0.090629257261753,0.0,0.0,0.8040840029716492,57.969486236572266,38.0,8.592260360717773,-20201.095703125,421.1903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7476501464844,309.7182006835937,278.1499938964844,0.0,18000.0,313.1499938964844,21910.037109375,21240.0,0.0,0.0,0.4776535034179687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1978057622909546,1.197819471359253,-1.3667382518178783e-05,0.0,0.0004847575910389,0.0,0.0,210.82351684570312,0.0,0.0,0.0,0.6747581362724304,4.0,0.0,1.0
473520,293.13507080078125,297.1499938964844,293.1499938964844,0.0932037979364395,-2162.878173828125,304.1493835449219,0.7151815891265869,0.152911826968193,0.1390877366065979,293.3605651855469,297.1499938964844,293.1499938964844,0.0071499147452414,-520.279052734375,300.04766845703125,0.4793744385242462,0.050000000745058,0.0491524450480937,293.19970703125,297.1499938964844,293.1499938964844,0.2912928462028503,-4176.4638671875,304.15740966796875,0.9705809950828552,0.3827066123485565,0.2684081792831421,293.18505859375,297.1499938964844,293.1499938964844,0.3365652561187744,-6317.58056640625,304.2025146484375,0.9990000128746032,0.4651587009429931,0.4045862555503845,293.23419189453125,297.1499938964844,293.1499938964844,0.0109251243993639,-3214.98779296875,302.69512939453125,0.4793744385242462,0.050000000745058,0.2331580370664596,291.2802429199219,291.1499938964844,261.5366516113281,259.9104919433594,279.16845703125,293.2618408203125,291.2824401855469,1.0,0.3222151398658752,0.6624929904937744,0.6624929904937744,1.0,1.0,-1.6415739059448242,0.7294860482215881,0.912087857723236,0.089504525065422,0.0,0.0,0.7944265007972717,55.86687850952149,41.0,22.865991592407227,-20068.87890625,407.2325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8771057128906,309.7960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,21791.630859375,21240.0,0.0,0.0,0.4750349223613739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1748870611190796,1.1749002933502195,-1.3310387657838874e-05,0.0,0.0004821000620722,0.0,0.0,200.666732788086,0.0,0.0,0.0,0.6639406681060791,4.0,0.0,1.0
473580,293.1361389160156,297.1499938964844,293.1499938964844,0.0930617973208427,-2159.97265625,304.1497497558594,0.719218909740448,0.1528908759355545,0.1390561908483505,293.3572082519531,297.1499938964844,293.1499938964844,0.0071031535044312,-517.4271850585938,300.0252380371094,0.4824534356594085,0.050000000745058,0.0490922667086124,293.1993408203125,297.1499938964844,293.1499938964844,0.2903221249580383,-4165.1865234375,304.1578063964844,0.9755674004554749,0.3821482062339782,0.2679817676544189,293.1644592285156,297.1499938964844,293.1499938964844,0.3288544416427612,-6201.36279296875,304.2069091796875,0.9990000128746032,0.468758225440979,0.3974660634994507,293.2333374023437,297.1499938964844,293.1499938964844,0.0108696455135941,-3203.93408203125,302.6845703125,0.4824534356594085,0.050000000745058,0.2328725755214691,291.2950744628906,291.1499938964844,261.55499267578125,259.9269104003906,279.16802978515625,293.2532653808594,291.2969665527344,1.0,0.3190322816371918,0.6633619070053101,0.6633619070053101,1.0,1.0,-1.6296900510787964,0.724403440952301,0.9052866101264954,0.0886203646659851,0.0,0.0,0.7832510471343994,54.19133377075195,41.0,30.02587127685547,-19947.4140625,396.0370788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082397460937,309.8670959472656,278.1499938964844,0.0,18000.0,313.1499938964844,21784.5859375,21240.0,0.0,0.0,0.4721362292766571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1507567167282104,1.150769591331482,-1.2968014743819369e-05,0.0,0.0004791582759935,0.0,0.0,190.6280059814453,0.0,0.0,0.0,0.6527198553085327,4.0,0.0,1.0
473640,293.1374816894531,297.1499938964844,293.1499938964844,0.0929085165262222,-2156.93798828125,304.15008544921875,0.7223163843154907,0.1528066992759704,0.1389623135328292,293.35406494140625,297.1499938964844,293.1499938964844,0.0070605794899165,-514.901123046875,300.0013427734375,0.4848713874816894,0.050000000745058,0.0490452051162719,293.19903564453125,297.1499938964844,293.1499938964844,0.2894764542579651,-4155.46337890625,304.1579284667969,0.9793660044670104,0.3815804123878479,0.2675559818744659,293.1442565917969,297.1499938964844,293.1499938964844,0.3226664066314697,-6108.82861328125,304.207763671875,0.9990000128746032,0.4725412726402282,0.3918075263500213,293.2324523925781,297.1499938964844,293.1499938964844,0.0108235217630863,-3195.061279296875,302.6737670898437,0.4848713874816894,0.050000000745058,0.232649341225624,291.3052062988281,291.1499938964844,261.5733337402344,259.943359375,279.167724609375,293.2461853027344,291.3061218261719,1.0,0.3164854645729065,0.6642243266105652,0.6642243266105652,1.0,1.0,-1.620018482208252,0.7203394174575806,0.8996790051460266,0.0879587233066558,0.0,0.0,0.7718573212623596,52.87685012817383,59.0,26.27215576171875,-19829.796875,387.1692810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1376037597656,309.9267578125,278.1499938964844,0.0,18000.0,313.1499938964844,21803.87109375,21240.0,0.0,0.0,0.4689964354038238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1249696016311646,1.124982237815857,-1.2616016647370998e-05,0.0,0.0004759717849083,0.0,0.0,180.3685302734375,0.0,0.0,0.0,0.6409092545509338,4.0,0.0,1.0
473700,293.1385498046875,297.1499938964844,293.1499938964844,0.0928585454821586,-2156.019775390625,304.150146484375,0.7221075892448425,0.1527524143457412,0.1388918608427047,293.3511657714844,297.1499938964844,293.1499938964844,0.0070296530611813,-513.25146484375,299.9740295410156,0.4848015606403351,0.050000000745058,0.0490465834736824,293.1988830566406,297.1499938964844,293.1499938964844,0.288931280374527,-4149.4306640625,304.157470703125,0.9788041114807128,0.3809933662414551,0.2671566903591156,293.127685546875,297.1499938964844,293.1499938964844,0.3222497105598449,-6106.9130859375,304.1978759765625,0.9990000128746032,0.475877434015274,0.3919713497161865,293.2315979003906,297.1499938964844,293.1499938964844,0.0108021181076765,-3191.907958984375,302.661865234375,0.4848015606403351,0.050000000745058,0.2326558828353881,291.3053283691406,291.1499938964844,261.5916748046875,259.9598083496094,279.1664123535156,293.2414855957031,291.3037109375,1.0,0.3169023692607879,0.6649497747421265,0.6649497747421265,1.0,1.0,-1.6195579767227173,0.7204972505569458,0.8990606665611267,0.0881365537643432,0.0,0.0,0.7613977193832397,52.90268325805664,59.0,5.7050862312316895,-19768.63671875,386.9959106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2587280273437,309.9615783691406,278.1499938964844,0.0,18000.0,313.1499938964844,21805.548828125,20160.0,0.0,0.0,0.4656860828399658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0988352298736572,1.098847508430481,-1.226347558258567e-05,0.0,0.0004726121551357,0.0,0.0,170.346923828125,0.0,0.0,0.0,0.6140576601028442,4.0,0.0,1.0
473760,293.1389465332031,297.1499938964844,293.1499938964844,0.0932391881942749,-2163.842529296875,304.1494140625,0.7195118069648743,0.1528205722570419,0.1389372944831848,293.3485107421875,297.1499938964844,293.1499938964844,0.0070186583325266,-513.5211181640625,299.9335021972656,0.4828177988529205,0.050000000745058,0.0490852035582065,293.1987609863281,297.1499938964844,293.1499938964844,0.2894617915153503,-4156.61767578125,304.1551208496094,0.9748452305793762,0.3803971707820892,0.2667731046676636,293.1189880371094,297.1499938964844,293.1499938964844,0.3273521065711975,-6191.19970703125,304.1797790527344,0.9990000128746032,0.47787606716156,0.3966159522533417,293.2308349609375,297.1499938964844,293.1499938964844,0.0108265252783894,-3201.336669921875,302.64508056640625,0.4828177988529205,0.050000000745058,0.2328390628099441,291.2652893066406,291.1499938964844,261.6099853515625,259.97625732421875,279.1649780273437,293.2395324707031,291.2569885253906,1.0,0.3191171884536743,0.6655917763710022,0.6655917763710022,1.0,1.0,-1.6263405084609983,0.7239606380462646,0.902379870414734,0.0890744179487228,0.0,0.0,0.7573760151863098,53.963523864746094,77.0,-64.4773178100586,-19666.296875,393.5887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.373291015625,309.9272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,20870.125,20160.0,0.0,0.0,0.4622064530849457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0565507411956787,1.0565621852874756,-1.1498485946503934e-05,0.0,0.0004690807836595,0.0,0.0,152.96722412109375,0.0,0.0,0.0,0.6072524785995483,4.0,0.0,1.0
473820,293.1390380859375,297.1499938964844,293.1499938964844,0.0937381908297538,-2173.9091796875,304.14862060546875,0.7150201797485352,0.1529420018196106,0.1390913724899292,293.34600830078125,297.1499938964844,293.1499938964844,0.0070194508880376,-514.5225830078125,299.89031982421875,0.4792474806308746,0.050000000745058,0.0491549968719482,293.1986694335937,297.1499938964844,293.1499938964844,0.2901232540607452,-4165.2236328125,304.1529846191406,0.9679844975471495,0.3797977864742279,0.2664098143577575,293.1190795898437,297.1499938964844,293.1499938964844,0.3361916542053222,-6332.29833984375,304.15826416015625,0.9990000128746032,0.4782596826553345,0.4048768877983093,293.23028564453125,297.1499938964844,293.1499938964844,0.0108661977574229,-3213.925048828125,302.6269226074219,0.4792474806308746,0.050000000745058,0.2331701517105102,291.2179260253906,291.1499938964844,261.6283264160156,259.99273681640625,279.1635131835937,293.2400207519531,291.2117919921875,1.0,0.3229535818099975,0.666157603263855,0.666157603263855,1.0,1.0,-1.6390079259872437,0.7301201820373535,0.90888774394989,0.0906045511364936,0.0,0.0,0.7576689720153809,55.88884353637695,77.0,-89.90007781982422,-19737.44921875,405.8786926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45684814453125,309.9422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20511.259765625,20160.0,0.0,0.0,0.4588332772254944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0445258617401123,1.0445371866226196,-1.1263908163527958e-05,0.0,0.0004656574456021,0.0,0.0,148.04656982421875,0.0,0.0,0.0,0.6014557480812073,4.0,0.0,1.0
473880,293.13897705078125,297.1499938964844,293.1499938964844,0.0942529588937759,-2184.19775390625,304.1479187011719,0.7087084650993347,0.1530899405479431,0.1393011957406997,293.34375,297.1499938964844,293.1499938964844,0.0070219445042312,-515.5695190429688,299.8485412597656,0.4741114974021911,0.050000000745058,0.0492539480328559,293.1986389160156,297.1499938964844,293.1499938964844,0.2907155156135559,-4172.8671875,304.1513671875,0.9583909511566162,0.3791847229003906,0.2660615444183349,293.12823486328125,297.1499938964844,293.1499938964844,0.3482080101966858,-6520.595703125,304.1348876953125,0.9990000128746032,0.4768624305725097,0.4163083136081695,293.2300720214844,297.1499938964844,293.1499938964844,0.0109096523374319,-3227.0146484375,302.6084899902344,0.4741114974021911,0.050000000745058,0.2336395233869552,291.17578125,291.1499938964844,261.64666748046875,260.0092163085937,279.1621398925781,293.2428283691406,291.1693420410156,1.0,0.3282172381877899,0.6666595935821533,0.6666595935821533,1.0,1.0,-1.656786561012268,0.7386296391487122,0.9181569814682008,0.0926549658179283,0.0,0.0,0.7601487636566162,58.619361877441406,80.0,-104.6177978515625,-19863.580078125,423.4988708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4926452636719,309.93511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,20283.595703125,20160.0,0.0,0.0,0.4558171331882477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0414576530456543,1.041468858718872,-1.1173555321875028e-05,0.0,0.00046259642113,0.0,0.0,146.51658630371094,0.0,0.0,0.0,0.5998129844665527,4.0,0.0,1.0
473940,293.1383056640625,297.1499938964844,293.1499938964844,0.0948285982012748,-2195.63623046875,304.14727783203125,0.7034334540367126,0.1533606052398681,0.139566034078598,293.3416748046875,297.1499938964844,293.1499938964844,0.0070232502184808,-516.5685424804688,299.8058776855469,0.4694239497184753,0.050000000745058,0.0493404790759086,293.1986389160156,297.1499938964844,293.1499938964844,0.2913399040699005,-4180.8154296875,304.1499938964844,0.949951171875,0.3785706758499145,0.2656980752944946,293.1448974609375,297.1499938964844,293.1499938964844,0.3590282201766968,-6687.400390625,304.1180725097656,0.9990000128746032,0.4738713800907135,0.4260556697845459,293.2302551269531,297.1499938964844,293.1499938964844,0.0109490174800157,-3239.4931640625,302.5888366699219,0.4694239497184753,0.050000000745058,0.234049990773201,291.13165283203125,291.1499938964844,261.6650085449219,260.02569580078125,279.1620483398437,293.2471923828125,291.1259155273437,1.0,0.3323645889759063,0.6672512888908386,0.6672512888908386,1.0,1.0,-1.672004222869873,0.7459779381752014,0.9260262846946716,0.0945452898740768,0.0,0.0,0.7658063769340515,61.007102966308594,80.0,-110.31918334960938,-19984.81640625,438.9952087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4780578613281,309.9120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,20097.5390625,20160.0,0.0,0.0,0.4532847106456756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.046144723892212,1.0461559295654297,-1.1190897566848436e-05,0.0,0.0004600263491738,0.0,0.0,147.71229553222656,0.0,0.0,0.0,0.6018032431602478,4.0,0.0,1.0
474000,293.1370544433594,297.1499938964844,293.1499938964844,0.095436193048954,-2207.54052734375,304.14666748046875,0.6989749073982239,0.1537539511919021,0.1399440765380859,293.3397521972656,297.1499938964844,293.1499938964844,0.0070205391384661,-517.1881103515625,299.7655029296875,0.4647808670997619,0.050000000745058,0.0494212359189987,293.1986389160156,297.1499938964844,293.1499938964844,0.2917667925357818,-4186.263671875,304.14923095703125,0.94213205575943,0.3779517710208893,0.2653295397758484,293.16552734375,297.1499938964844,293.1499938964844,0.3690310418605804,-6839.4951171875,304.1057434082031,0.9990000128746032,0.4698875844478607,0.4349546134471893,293.230712890625,297.1499938964844,293.1499938964844,0.0109781837090849,-3249.3740234375,302.56915283203125,0.4647808670997619,0.050000000745058,0.2344330698251724,291.0954284667969,291.1499938964844,261.6833190917969,260.04217529296875,279.1623840332031,293.25250244140625,291.0906677246094,1.0,0.3363638520240783,0.6678931713104248,0.6678931713104248,1.0,1.0,-1.6860567331314087,0.7528262138366699,0.933230459690094,0.0963045060634613,0.0,0.0,0.7731085419654846,63.23420715332031,83.0,-103.75365447998048,-20107.32421875,453.5973205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4188842773437,309.8722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,19954.25,19080.0,0.0,0.0,0.4512722194194793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0572075843811035,1.0572187900543213,-1.129979318648111e-05,0.0,0.0004579839296638,0.0,0.0,151.2115478515625,0.0,0.0,0.0,0.5916779637336731,4.0,0.0,1.0
474060,293.1357116699219,297.1499938964844,293.1499938964844,0.0962753891944885,-2224.09375,304.1457214355469,0.6947100758552551,0.1541857123374939,0.1403966546058654,293.3380432128906,297.1499938964844,293.1499938964844,0.007022432051599,-518.4567260742188,299.7185974121094,0.4597800672054291,0.050000000745058,0.0495045036077499,293.1986694335937,297.1499938964844,293.1499938964844,0.2927041053771972,-4197.96337890625,304.14764404296875,0.9342552423477172,0.3773296773433685,0.2649585604667663,293.18865966796875,297.1499938964844,293.1499938964844,0.3788766264915466,-6987.40966796875,304.0959777832031,0.9990000128746032,0.4651526808738708,0.4427502453327179,293.2314453125,297.1499938964844,293.1499938964844,0.0110223330557346,-3264.0615234375,302.54638671875,0.4597800672054291,0.050000000745058,0.2348280549049377,291.04071044921875,291.1499938964844,261.70166015625,260.0586853027344,279.16326904296875,293.2587280273437,291.03240966796875,1.0,0.340179294347763,0.668617308139801,0.668617308139801,1.0,1.0,-1.6986149549484253,0.7590059041976929,0.9396091103553772,0.0979945361614227,0.0,0.0,0.7856259942054749,65.50836944580078,83.0,-133.12335205078125,-20116.326171875,467.6453552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3365478515625,309.7648620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18999.029296875,19080.0,0.0,0.0,0.4496366381645202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0520426034927368,1.052053689956665,-1.1017616088793147e-05,0.0,0.0004563240217976,0.0,0.0,147.3655548095703,0.0,0.0,0.0,0.6014349460601807,4.0,0.0,1.0
474120,293.1347045898437,297.1499938964844,293.1499938964844,0.0969295352697372,-2236.66943359375,304.14532470703125,0.6873683929443359,0.1545648574829101,0.1409082114696502,293.3363647460937,297.1499938964844,293.1499938964844,0.0070308824069797,-519.5774536132812,299.67999267578125,0.4518022835254669,0.050000000745058,0.0496484152972698,293.1986389160156,297.1499938964844,293.1499938964844,0.2929871380329132,-4201.43994140625,304.1476135253906,0.9217406511306764,0.3767224550247192,0.2646408379077911,293.2071838378906,297.1499938964844,293.1499938964844,0.3768723309040069,-6951.75537109375,304.1094970703125,0.9889004826545716,0.4610157310962677,0.4391047656536102,293.232177734375,297.1499938964844,293.1499938964844,0.0110659776255488,-3275.93115234375,302.5263671875,0.4518022835254669,0.050000000745058,0.2355107069015503,291.01055908203125,291.1499938964844,261.7200012207031,260.0752258300781,279.166015625,293.2632141113281,291.0102844238281,1.0,0.3433018028736114,0.669640839099884,0.669640839099884,1.0,1.0,-1.6948546171188354,0.7577923536300659,0.9370622038841248,0.0979020521044731,0.0,0.0,0.7982677221298218,69.0988540649414,86.0,-86.13301086425781,-20145.091796875,475.6849670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2312927246094,309.74371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18709.142578125,19080.0,0.0,0.0,0.4484191238880157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.073254108428955,1.0732653141021729,-1.1225810339965392e-05,0.0,0.0004550883895717,0.0,0.0,154.11985778808594,0.0,0.0,0.0,0.6106554269790649,4.0,0.0,1.0
474180,293.13458251953125,297.1499938964844,293.1499938964844,0.0972138941287994,-2241.806396484375,304.1456604003906,0.6811339855194092,0.1547818332910537,0.1412981003522873,293.3349914550781,297.1499938964844,293.1499938964844,0.007020307239145,-519.0040283203125,299.65301513671875,0.4453440606594085,0.050000000745058,0.049778152257204,293.19879150390625,297.1499938964844,293.1499938964844,0.2924104332923889,-4194.42529296875,304.1490783691406,0.9113646149635316,0.376074343919754,0.2643000185489654,293.2181701660156,297.1499938964844,293.1499938964844,0.3740163147449493,-6904.9365234375,304.1219787597656,0.9789354205131532,0.4581260979175567,0.4359846115112304,293.2330322265625,297.1499938964844,293.1499938964844,0.0110743315890431,-3278.245849609375,302.5103759765625,0.4453440606594085,0.050000000745058,0.2361261248588562,291.0163269042969,291.1499938964844,261.73834228515625,260.0917358398437,279.1678466796875,293.26519775390625,291.0174255371094,1.0,0.3460419178009033,0.6706846356391907,0.6706846356391907,1.0,1.0,-1.6911462545394895,0.7564823627471924,0.9346638917922974,0.0981263443827629,0.0,0.0,0.8066494464874268,72.33939361572266,86.0,-37.93177795410156,-20156.146484375,482.82318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1127319335937,309.7044372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18669.10546875,19080.0,0.0,0.0,0.4475591778755188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0933432579040527,1.0933547019958496,-1.1481061847007368e-05,0.0,0.0004542156821116,0.0,0.0,161.26312255859375,0.0,0.0,0.0,0.6196194291114807,4.0,0.0,1.0
474240,293.1351928710937,297.1499938964844,293.1499938964844,0.0973715782165527,-2244.571044921875,304.14617919921875,0.6759018301963806,0.154858723282814,0.141535997390747,293.3338928222656,297.1499938964844,293.1499938964844,0.0070048375055193,-518.1427612304688,299.6259155273437,0.4402357041835785,0.050000000745058,0.0498910136520862,293.1990661621094,297.1499938964844,293.1499938964844,0.2917775809764862,-4186.830078125,304.150390625,0.903234839439392,0.375401884317398,0.2639242112636566,293.2246398925781,297.1499938964844,293.1499938964844,0.371945858001709,-6870.7724609375,304.1307983398437,0.9702325463294984,0.4559929668903351,0.4337516725063324,293.23394775390625,297.1499938964844,293.1499938964844,0.0110752489417791,-3279.19921875,302.4942626953125,0.4402357041835785,0.050000000745058,0.2366614788770675,291.0228881835937,291.1499938964844,261.75665283203125,260.1082763671875,279.1683959960937,293.264892578125,291.0236511230469,1.0,0.3485178053379059,0.6716481447219849,0.6716481447219849,1.0,1.0,-1.6885491609573364,0.7557199001312256,0.9328292608261108,0.0982369780540466,0.0,0.0,0.8144545555114746,75.16182708740234,89.0,-13.033489227294922,-20154.21875,489.3517456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9872741699219,309.64813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18693.310546875,19080.0,0.0,0.0,0.4470129609107971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1106151342391968,1.1106269359588623,-1.1717694178514648e-05,0.0,0.0004536613414529,0.0,0.0,167.72872924804688,0.0,0.0,0.0,0.6276006102561951,4.0,0.0,1.0
