time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474300,293.1361083984375,297.1499938964844,293.1499938964844,0.0974526479840278,-2245.9306640625,304.146728515625,0.6713258028030396,0.1548683643341064,0.1416689604520797,293.3329772949219,297.1499938964844,293.1499938964844,0.0069875470362603,-517.1943359375,299.597900390625,0.4360021948814392,0.050000000745058,0.0499926954507827,293.1993713378906,297.1499938964844,293.1499938964844,0.2911457121372223,-4179.3251953125,304.1514587402344,0.8965225219726562,0.3747197091579437,0.2635286152362823,293.2284240722656,297.1499938964844,293.1499938964844,0.3703566789627075,-6844.734375,304.1371459960937,0.9624475836753844,0.4543021619319916,0.4320631623268127,293.2348327636719,297.1499938964844,293.1499938964844,0.0110732382163405,-3279.724365234375,302.477783203125,0.4360021948814392,0.050000000745058,0.2371438145637512,291.0278625488281,291.1499938964844,261.7749938964844,260.12481689453125,279.1688842773437,293.2648010253906,291.0285339355469,1.0,0.3507734537124634,0.6726271510124207,0.6726271510124207,1.0,1.0,-1.6864869594573977,0.7552099823951721,0.9312769770622252,0.0984093323349952,0.0,0.0,0.8220942616462708,77.70836639404297,89.0,-0.5616764426231384,-20147.04296875,495.397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.859619140625,309.58465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18713.916015625,18000.0,0.0,0.0,0.4467433094978332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1268481016159058,1.1268601417541504,-1.1942911442019977e-05,0.0,0.0004533876781351,0.0,0.0,173.96755981445312,0.0,0.0,0.0,0.6201475858688354,4.0,0.0,1.0
474360,293.1370544433594,297.1499938964844,293.1499938964844,0.0976952984929084,-2250.708984375,304.1468811035156,0.6672905683517456,0.1548576205968856,0.1417556703090667,293.3322448730469,297.1499938964844,293.1499938964844,0.0069748824462294,-516.9609375,299.5616760253906,0.4324018955230713,0.050000000745058,0.0500859133899211,293.1996765136719,297.1499938964844,293.1499938964844,0.2910989820957184,-4179.0947265625,304.1512451171875,0.890579342842102,0.3740381598472595,0.2631230652332306,293.2305908203125,297.1499938964844,293.1499938964844,0.369777113199234,-6835.06640625,304.1404724121094,0.9553738236427308,0.4528785347938537,0.4306969940662384,293.2357177734375,297.1499938964844,293.1499938964844,0.0110872220247983,-3285.554443359375,302.458251953125,0.4324018955230713,0.050000000745058,0.2375860065221786,291.01007080078125,291.1499938964844,261.7933349609375,260.1413879394531,279.16925048828125,293.26483154296875,291.006591796875,1.0,0.3528518378734588,0.6736183762550354,0.6736183762550354,1.0,1.0,-1.6847522258758545,0.7548542618751526,0.9298980236053468,0.0986189022660255,0.0,0.0,0.8329434394836426,80.0449447631836,92.0,-31.584068298339844,-20033.93359375,501.0281677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7489929199219,309.4700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17917.5859375,18000.0,0.0,0.0,0.4465439617633819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1194003820419312,1.1194120645523071,-1.1661231837933885e-05,0.0,0.0004531853483058,0.0,0.0,169.27926635742188,0.0,0.0,0.0,0.6290398836135864,4.0,0.0,1.0
474420,293.137939453125,297.1499938964844,293.1499938964844,0.0978348106145858,-2253.37451171875,304.1471862792969,0.6637032628059387,0.1548445224761963,0.1418272107839584,293.3316345214844,297.1499938964844,293.1499938964844,0.0069617992267012,-516.481201171875,299.52783203125,0.4292766153812408,0.050000000745058,0.0501725561916828,293.1999206542969,297.1499938964844,293.1499938964844,0.2907814383506775,-4175.48046875,304.151611328125,0.885236382484436,0.3733618557453155,0.262715995311737,293.2318115234375,297.1499938964844,293.1499938964844,0.3690097033977508,-6822.57177734375,304.14361572265625,0.9488645195961,0.4516180455684662,0.4295262396335602,293.236572265625,297.1499938964844,293.1499938964844,0.01109264139086,-3288.630859375,302.4396057128906,0.4292766153812408,0.050000000745058,0.2379970103502273,290.9998779296875,291.1499938964844,261.8116760253906,260.157958984375,279.1695556640625,293.26495361328125,290.9998779296875,1.0,0.3547866344451904,0.6746211051940918,0.6746211051940918,1.0,1.0,-1.6832298040390017,0.7545983195304871,0.9286314845085144,0.0988527983427047,0.0,0.0,0.844107449054718,82.21783447265625,92.0,-20.478227615356445,-20038.033203125,506.3102416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6430053710937,309.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17715.09765625,18000.0,0.0,0.0,0.4465122818946838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1349177360534668,1.1349295377731323,-1.18278603622457e-05,0.0,0.000453153217677,0.0,0.0,174.7822723388672,0.0,0.0,0.0,0.6359853744506836,4.0,0.0,1.0
474480,293.1387939453125,297.1499938964844,293.1499938964844,0.0978681743144989,-2253.879150390625,304.14764404296875,0.6604711413383484,0.1548319160938263,0.1418931633234024,293.3311767578125,297.1499938964844,293.1499938964844,0.0069413776509463,-515.3517456054688,299.4983825683594,0.4265119731426239,0.050000000745058,0.0502541661262512,293.2001342773437,297.1499938964844,293.1499938964844,0.2901528775691986,-4168.0810546875,304.1524658203125,0.880357563495636,0.3726829588413238,0.2623056173324585,293.23248291015625,297.1499938964844,293.1499938964844,0.3679348528385162,-6805.48828125,304.146728515625,0.9427978992462158,0.4504483044147491,0.4284678697586059,293.23736572265625,297.1499938964844,293.1499938964844,0.011084770783782,-3288.1279296875,302.4226989746094,0.4265119731426239,0.050000000745058,0.2383841425180435,291.0031433105469,291.1499938964844,261.8299865722656,260.1745300292969,279.1698608398437,293.26513671875,291.00390625,1.0,0.3566042482852936,0.6756367087364197,0.6756367087364197,1.0,1.0,-1.6818199157714844,0.7543962597846985,0.9274235963821412,0.0991011336445808,0.0,0.0,0.8535985946655273,84.26481628417969,95.0,-5.160762310028076,-20045.443359375,511.2922668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5364685058594,309.3740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17654.587890625,18000.0,0.0,0.0,0.4466980695724487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1514390707015991,1.1514511108398438,-1.204355703521287e-05,0.0,0.0004533417522907,0.0,0.0,181.15798950195312,0.0,0.0,0.0,0.6435577273368835,4.0,0.0,1.0
474540,293.1395874023437,297.1499938964844,293.1499938964844,0.0978799238801002,-2253.9580078125,304.1480407714844,0.6575220227241516,0.1548196077346801,0.1419558674097061,293.33087158203125,297.1499938964844,293.1499938964844,0.0069185723550617,-514.0399169921875,299.4695129394531,0.4240290224552154,0.050000000745058,0.050331849604845,293.20037841796875,297.1499938964844,293.1499938964844,0.2894584238529205,-4159.919921875,304.1532897949219,0.8758475184440613,0.3720014989376068,0.2618904113769531,293.2328491210937,297.1499938964844,293.1499938964844,0.3668221533298492,-6788.0546875,304.1493225097656,0.9370927810668944,0.4493330717086792,0.4274729192256927,293.2381591796875,297.1499938964844,293.1499938964844,0.0110732158645987,-3286.740234375,302.406005859375,0.4240290224552154,0.050000000745058,0.2387526184320449,291.00885009765625,291.1499938964844,261.84832763671875,260.1911315917969,279.1701354980469,293.265380859375,291.0097351074219,1.0,0.3583249151706695,0.6766653060913086,0.6766653060913086,1.0,1.0,-1.68045973777771,0.7542187571525574,0.9262409210205078,0.0993571653962135,0.0,0.0,0.8624424934387207,86.21298217773438,95.0,5.001797676086426,-20048.99609375,516.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4316101074219,309.3250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17647.90234375,18000.0,0.0,0.0,0.4470801055431366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1672929525375366,1.1673052310943604,-1.226527638209518e-05,0.0,0.00045372947352,0.0,0.0,187.5571746826172,0.0,0.0,0.0,0.650957465171814,4.0,0.0,1.0
474600,293.1403503417969,297.1499938964844,293.1499938964844,0.0978804603219032,-2253.82666015625,304.1484069824219,0.6547967195510864,0.1547986418008804,0.1420127749443054,293.3306884765625,297.1499938964844,293.1499938964844,0.0068947109393775,-512.6488037109375,299.44061279296875,0.4217709004878998,0.050000000745058,0.0504064224660396,293.2005920410156,297.1499938964844,293.1499938964844,0.2887375056743622,-4151.47607421875,304.15399169921875,0.8716393113136292,0.371318906545639,0.2614715993404388,293.2330017089844,297.1499938964844,293.1499938964844,0.3657008111476898,-6770.69189453125,304.1514892578125,0.9316990971565248,0.4482535421848297,0.426517128944397,293.2389221191406,297.1499938964844,293.1499938964844,0.0110599091276526,-3284.9560546875,302.38934326171875,0.4217709004878998,0.050000000745058,0.2391063719987869,291.0152282714844,291.1499938964844,261.8666687011719,260.2077331542969,279.1702575683594,293.2651062011719,291.01617431640625,1.0,0.3599655628204345,0.6776854395866394,0.6776854395866394,1.0,1.0,-1.6791176795959473,0.7540416121482849,0.9250760674476624,0.0996082946658134,0.0,0.0,0.8707929253578186,88.0827865600586,98.0,11.13738250732422,-20049.431640625,520.5155639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305969238281,309.2762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17659.859375,18000.0,0.0,0.0,0.4476287364959717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1823241710662842,1.1823365688323977,-1.2482444617489818e-05,0.0,0.0004542862589005,0.0,0.0,193.8166961669922,0.0,0.0,0.0,0.6580225825309753,4.0,0.0,1.0
474660,293.1411437988281,297.1499938964844,293.1499938964844,0.0978675633668899,-2253.449462890625,304.1487121582031,0.6522427797317505,0.1547648161649704,0.1420563608407974,293.3306579589844,297.1499938964844,293.1499938964844,0.006870049983263,-511.2019958496094,299.4114685058594,0.4196953475475311,0.050000000745058,0.050478521734476,293.2008056640625,297.1499938964844,293.1499938964844,0.288004457950592,-4142.91845703125,304.15460205078125,0.8676832318305969,0.3706361651420593,0.2610505819320678,293.2330322265625,297.1499938964844,293.1499938964844,0.3645773231983185,-6753.4658203125,304.1532592773437,0.9265852570533752,0.4471985995769501,0.4255869686603546,293.2396850585937,297.1499938964844,293.1499938964844,0.0110454512760043,-3282.931884765625,302.3726501464844,0.4196953475475311,0.050000000745058,0.2394483834505081,291.0217590332031,291.1499938964844,261.885009765625,260.2243347167969,279.1703796386719,293.2648010253906,291.022705078125,1.0,0.3615391254425049,0.6787135004997253,0.6787135004997253,1.0,1.0,-1.677769899368286,0.7538613080978394,0.923908531665802,0.0998598113656044,0.0,0.0,0.8786861300468445,89.88987731933594,98.0,14.61807918548584,-20047.27734375,524.8265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354736328125,309.22930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17678.677734375,18000.0,0.0,0.0,0.4483157694339752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1963825225830078,1.1963951587677002,-1.2689769391727168e-05,0.0,0.0004549834993667,0.0,0.0,199.82302856445312,0.0,0.0,0.0,0.664654552936554,4.0,0.0,1.0
474720,293.1419372558594,297.1499938964844,293.1499938964844,0.0978446453809738,-2252.891357421875,304.14898681640625,0.649833619594574,0.1547235399484634,0.1420892626047134,293.3307189941406,297.1499938964844,293.1499938964844,0.0068447180092334,-509.7093200683594,299.3820495605469,0.4177704751491546,0.050000000745058,0.0505486242473125,293.2010192871094,297.1499938964844,293.1499938964844,0.2872646152973175,-4134.3046875,304.1551208496094,0.8639413714408875,0.3699535429477691,0.2606280446052551,293.2329406738281,297.1499938964844,293.1499938964844,0.3634527325630188,-6736.35791015625,304.1546936035156,0.9217328429222108,0.4461613893508911,0.4246744811534881,293.24041748046875,297.1499938964844,293.1499938964844,0.0110301123932003,-3280.731201171875,302.3558959960937,0.4177704751491546,0.050000000745058,0.23978091776371,291.0283203125,291.1499938964844,261.9033203125,260.240966796875,279.1705627441406,293.2646179199219,291.029296875,1.0,0.3630573451519012,0.6797537803649902,0.6797537803649902,1.0,1.0,-1.6764131784439087,0.7536770105361938,0.9227361679077148,0.1001121401786804,0.0,0.0,0.8861404061317444,91.64630126953124,101.0,16.521509170532227,-20043.5390625,528.9801635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476745605469,309.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17700.087890625,18000.0,0.0,0.0,0.4491111040115356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2094364166259766,1.209449291229248,-1.2885319847555364e-05,0.0,0.0004557906941045,0.0,0.0,205.5269775390625,0.0,0.0,0.0,0.6708281636238098,4.0,0.0,1.0
474780,293.1427001953125,297.1499938964844,293.1499938964844,0.0978142991662025,-2252.19970703125,304.14923095703125,0.6475531458854675,0.1546767503023147,0.1421145945787429,293.3309020996094,297.1499938964844,293.1499938964844,0.0068188174627721,-508.1763000488281,299.35235595703125,0.41597381234169,0.050000000745058,0.0506170131266117,293.2012023925781,297.1499938964844,293.1499938964844,0.2865188419818878,-4125.6416015625,304.1555480957031,0.8603878021240234,0.3692710697650909,0.2602043747901916,293.2328186035156,297.1499938964844,293.1499938964844,0.3623256087303161,-6719.3232421875,304.1558837890625,0.9171380400657654,0.4451382756233215,0.4237755537033081,293.2411193847656,297.1499938964844,293.1499938964844,0.0110140107572078,-3278.37353515625,302.3390808105469,0.41597381234169,0.050000000745058,0.2401053160429,291.0349426269531,291.1499938964844,261.9216613769531,260.2575988769531,279.1707458496094,293.2644958496094,291.035888671875,1.0,0.3645277619361877,0.6808061599731445,0.6808061599731445,1.0,1.0,-1.6750491857528689,0.7534897327423096,0.921559512615204,0.1003660634160041,0.0,0.0,0.8931459188461304,93.35930633544922,101.0,17.562427520751953,-20039.15234375,532.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,309.1462097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17722.185546875,18000.0,0.0,0.0,0.4499924778938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.221477508544922,1.221490502357483,-1.3068063708487898e-05,0.0,0.0004566851421259,0.0,0.0,210.8954162597656,0.0,0.0,0.0,0.6765338778495789,4.0,0.0,1.0
474840,293.1434326171875,297.1499938964844,293.1499938964844,0.0977775231003761,-2251.390869140625,304.1494445800781,0.6453826427459717,0.1546256989240646,0.1421344429254531,293.3311767578125,297.1499938964844,293.1499938964844,0.0067923660390079,-506.6019592285156,299.3224792480469,0.414283275604248,0.050000000745058,0.050684068351984,293.2013854980469,297.1499938964844,293.1499938964844,0.285765677690506,-4116.904296875,304.1558837890625,0.8569948077201843,0.3685886859893799,0.2597797811031341,293.2326354980469,297.1499938964844,293.1499938964844,0.3611924946308136,-6702.279296875,304.1568908691406,0.912792444229126,0.4441258013248443,0.422886461019516,293.2418212890625,297.1499938964844,293.1499938964844,0.0109971771016716,-3275.855224609375,302.3222351074219,0.414283275604248,0.050000000745058,0.2404233962297439,291.04168701171875,291.1499938964844,261.94000244140625,260.2742614746094,279.17095947265625,293.264404296875,291.04266357421875,1.0,0.3659599125385284,0.681871235370636,0.681871235370636,1.0,1.0,-1.6736791133880615,0.7533000111579895,0.9203790426254272,0.1006220951676368,0.0,0.0,0.8996931314468384,95.0385513305664,104.0,18.332189559936523,-20034.8515625,536.9093627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,309.1119079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17744.3359375,18000.0,0.0,0.0,0.4509310126304626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2325390577316284,1.2325522899627686,-1.3237912753538694e-05,0.0,0.0004576376522891,0.0,0.0,215.9183349609375,0.0,0.0,0.0,0.6817828416824341,4.0,0.0,1.0
474900,293.1441345214844,297.1499938964844,293.1499938964844,0.0977337136864662,-2250.45068359375,304.1496276855469,0.6433098912239075,0.1545703113079071,0.1421492546796798,293.33154296875,297.1499938964844,293.1499938964844,0.006765367463231,-504.984130859375,299.2924194335937,0.4126848876476288,0.050000000745058,0.050749946385622,293.2015380859375,297.1499938964844,293.1499938964844,0.285002589225769,-4108.06005859375,304.1562194824219,0.8537464141845703,0.3679061532020569,0.259354293346405,293.2323913574219,297.1499938964844,293.1499938964844,0.3600500226020813,-6685.1611328125,304.15771484375,0.9087030291557312,0.4431226253509521,0.4220059216022491,293.24249267578125,297.1499938964844,293.1499938964844,0.0109795732423663,-3273.156982421875,302.3053283691406,0.4126848876476288,0.050000000745058,0.2407358884811401,291.0486755371094,291.1499938964844,261.9583435058594,260.2909240722656,279.17120361328125,293.264404296875,291.0497131347656,1.0,0.3673578798770904,0.6829497218132019,0.6829497218132019,1.0,1.0,-1.6723028421401978,0.7531082034111023,0.9191946983337402,0.1008806824684143,0.0,0.0,0.9057366251945496,96.68798065185548,104.0,19.105785369873047,-20031.1796875,540.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,309.0832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17766.208984375,19080.0,0.0,0.0,0.4519097506999969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.242605209350586,1.2426185607910156,-1.3394156667345667e-05,0.0,0.0004586309660226,0.0,0.0,220.5663299560547,0.0,0.0,0.0,0.7015655040740967,4.0,0.0,1.0
474960,293.1448059082031,297.1499938964844,293.1499938964844,0.0975071564316749,-2245.755126953125,304.1501159667969,0.6413196325302124,0.1545102894306183,0.142159417271614,293.33203125,297.1499938964844,293.1499938964844,0.0067329062148928,-502.6404724121094,299.2694702148437,0.4111628234386444,0.050000000745058,0.0508149415254592,293.2016906738281,297.1499938964844,293.1499938964844,0.2837122082710266,-4092.691162109375,304.1574401855469,0.8506214618682861,0.3672203421592712,0.2589274048805237,293.232177734375,297.1499938964844,293.1499938964844,0.3582498729228973,-6657.63818359375,304.1596069335937,0.9048696160316468,0.4421231150627136,0.4211310744285583,293.2431640625,297.1499938964844,293.1499938964844,0.0109452558681368,-3265.193115234375,302.2912292480469,0.4111628234386444,0.050000000745058,0.241044208407402,291.0756530761719,291.1499938964844,261.9766540527344,260.3075866699219,279.1714782714844,293.2644348144531,291.0805358886719,1.0,0.3687285482883453,0.6840424537658691,0.6840424537658691,1.0,1.0,-1.670918583869934,0.7529134154319763,0.9180052280426024,0.1011420711874961,0.0,0.0,0.9082278609275818,98.31504821777344,107.0,53.526405334472656,-20123.046875,544.4649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,309.1040954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18562.76171875,19080.0,0.0,0.0,0.4530638456344604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2772303819656372,1.2772445678710938,-1.410412005498074e-05,0.0,0.0004598022205755,0.0,0.0,238.9803466796875,0.0,0.0,0.0,0.7054538130760193,4.0,0.0,1.0
475020,293.1454772949219,297.1499938964844,293.1499938964844,0.0973380580544471,-2242.27685546875,304.150390625,0.6393999457359314,0.154445618391037,0.1421643942594528,293.3326110839844,297.1499938964844,293.1499938964844,0.0066983345896005,-500.3136291503906,299.2445373535156,0.4097056090831756,0.050000000745058,0.0508792363107204,293.2018737792969,297.1499938964844,293.1499938964844,0.2825925052165985,-4079.5234375,304.1581115722656,0.8476024270057678,0.3665292263031006,0.2584961354732513,293.2319641113281,297.1499938964844,293.1499938964844,0.3566632866859436,-6633.7041015625,304.1607360839844,0.901281476020813,0.441123902797699,0.4202558100223541,293.2438659667969,297.1499938964844,293.1499938964844,0.0109140304848551,-3258.62548828125,302.2763671875,0.4097056090831756,0.050000000745058,0.2413491904735565,291.09796142578125,291.1499938964844,261.9949951171875,260.32427978515625,279.1717529296875,293.2645874023437,291.1000061035156,1.0,0.3700748085975647,0.6851509809494019,0.6851509809494019,1.0,1.0,-1.669513463973999,0.7527101039886475,0.9168034195899964,0.101405531167984,0.0,0.0,0.9093592762947084,99.9241714477539,107.0,50.12675857543945,-20116.333984375,548.1339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8113098144531,309.0750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18795.798828125,19080.0,0.0,0.0,0.4542777240276336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2870389223098757,1.2870532274246216,-1.4309553989733104e-05,0.0,0.0004610341566149,0.0,0.0,244.3882293701172,0.0,0.0,0.0,0.7103108167648315,4.0,0.0,1.0
475080,293.1461181640625,297.1499938964844,293.1499938964844,0.0972480326890945,-2240.434326171875,304.1504821777344,0.6375457048416138,0.1543781757354736,0.1421656459569931,293.3332824707031,297.1499938964844,293.1499938964844,0.0066681313328444,-498.4167785644531,299.2152404785156,0.4083050191402435,0.050000000745058,0.0509429052472114,293.2020568847656,297.1499938964844,293.1499938964844,0.2817114591598511,-4069.320068359375,304.1582336425781,0.8446829915046692,0.3658391833305359,0.2580632269382477,293.2317199707031,297.1499938964844,293.1499938964844,0.3553783893585205,-6614.60693359375,304.1611022949219,0.8978171348571777,0.440133661031723,0.4193848371505737,293.2445373535156,297.1499938964844,293.1499938964844,0.010891567915678,-3254.615478515625,302.2598571777344,0.4083050191402435,0.050000000745058,0.2416512072086334,291.1092224121094,291.1499938964844,262.0133361816406,260.3409729003906,279.1720275878906,293.2647399902344,291.1105651855469,1.0,0.3714003264904022,0.6862740516662598,0.6862740516662598,1.0,1.0,-1.66810142993927,0.7525041699409485,0.9155972599983216,0.1016719862818718,0.0,0.0,0.9109205603599548,101.51740264892578,95.0,39.91852569580078,-20101.892578125,551.7467651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7648620605469,309.048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18910.236328125,19080.0,0.0,0.0,0.4554683566093445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.293055295944214,1.293069839477539,-1.4429697330342606e-05,0.0,0.0004622424894478,0.0,0.0,247.6680603027344,0.0,0.0,0.0,0.713301420211792,4.0,0.0,1.0
475140,293.14666748046875,297.1499938964844,293.1499938964844,0.0971217676997184,-2237.945556640625,304.150634765625,0.6376979351043701,0.1543169170618057,0.1420984417200088,293.3340148925781,297.1499938964844,293.1499938964844,0.0066281170584261,-495.9270629882813,299.1847229003906,0.4084921181201935,0.050000000745058,0.0509343072772026,293.2021484375,297.1499938964844,293.1499938964844,0.2808269262313843,-4059.096435546875,304.1583557128906,0.8445085287094116,0.3651585876941681,0.2575799822807312,293.2314147949219,297.1499938964844,293.1499938964844,0.3541079461574554,-6595.77001953125,304.1614074707031,0.8975088000297546,0.4391601383686065,0.4184529781341553,293.2451477050781,297.1499938964844,293.1499938964844,0.0108485734090209,-3246.685302734375,302.2430419921875,0.4084921181201935,0.050000000745058,0.2416104227304458,291.1177673339844,291.1499938964844,262.0316772460937,260.357666015625,279.1724548339844,293.264892578125,291.1189880371094,1.0,0.3705951869487762,0.6874300241470337,0.6874300241470337,1.0,1.0,-1.665805459022522,0.7518900036811829,0.9139153957366944,0.101856030523777,0.0,0.0,0.9122111201286316,101.26970672607422,95.0,32.55677795410156,-20081.546875,549.5589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7320861816406,309.0317687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18970.169921875,19080.0,0.0,0.0,0.4566013514995575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.297203779220581,1.2972183227539062,-1.4508503227261826e-05,0.0,0.0004633923526853,0.0,0.0,249.8956451416016,0.0,0.0,0.0,0.7153268456459045,4.0,0.0,1.0
475200,293.1470947265625,297.1499938964844,293.1499938964844,0.0969657376408577,-2234.896484375,304.1507873535156,0.6391567587852478,0.1542738527059555,0.1419994980096817,293.334716796875,297.1499938964844,293.1499938964844,0.0065811658278107,-492.9771118164063,299.1542358398437,0.4097009301185608,0.050000000745058,0.0508794859051704,293.2021789550781,297.1499938964844,293.1499938964844,0.2799031436443329,-4048.39990234375,304.15850830078125,0.8460986614227295,0.3644954264163971,0.2570726275444031,293.2309875488281,297.1499938964844,293.1499938964844,0.3527995347976684,-6576.34912109375,304.1617126464844,0.8992323875427246,0.438210129737854,0.4174945950508117,293.2456970214844,297.1499938964844,293.1499938964844,0.0107912300154566,-3235.7919921875,302.2264404296875,0.4097009301185608,0.050000000745058,0.241350382566452,291.1265869140625,291.1499938964844,262.04998779296875,260.3743896484375,279.17291259765625,293.2650146484375,291.1279296875,1.0,0.3688415586948395,0.6886104941368103,0.6886104941368103,1.0,1.0,-1.6629918813705444,0.7510393261909485,0.9119524955749512,0.1019821763038635,0.0,0.0,0.9128941297531128,99.8447036743164,83.0,29.237415313720703,-20060.1875,543.710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7131652832031,309.0247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,19008.71875,20160.0,0.0,0.0,0.4576470851898193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2999744415283203,1.2999889850616455,-1.4560919225914404e-05,0.0,0.0004644536238629,0.0,0.0,251.3868865966797,0.0,0.0,0.0,0.7316626310348511,4.0,0.0,1.0
475260,293.14434814453125,297.1499938964844,293.1499938964844,0.0968728810548782,-2232.751708984375,304.1508178710937,0.6422051787376404,0.154854729771614,0.1421773731708526,293.3321533203125,297.1499938964844,293.1499938964844,0.0065363114699721,-489.7476196289063,299.1395874023437,0.4118145406246185,0.050000000745058,0.0507869087159633,293.1990966796875,297.1499938964844,293.1499938964844,0.2787677943706512,-4034.9462890625,304.1590270996094,0.8494743704795837,0.364439308643341,0.2567744851112366,293.2274780273437,297.1499938964844,293.1499938964844,0.3511737287044525,-6551.751953125,304.1625366210937,0.9029424786567688,0.4378756582736969,0.416825383901596,293.2427978515625,297.1499938964844,293.1499938964844,0.010729338042438,-3221.2607421875,302.2217102050781,0.4118145406246185,0.050000000745058,0.2409112304449081,291.1537170410156,291.1499938964844,262.06719970703125,260.3901672363281,279.1720275878906,293.2623596191406,291.1584777832031,1.0,0.3663133084774017,0.6896456480026245,0.6896456480026245,1.0,1.0,-1.6610174179077148,0.7505283355712891,0.9104891419410706,0.1021338477730751,0.0,0.0,0.9101404547691344,97.47423553466795,83.0,57.839542388916016,-20135.6640625,535.7432250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6933288574219,309.06524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,19820.875,20160.0,0.0,0.0,0.458738625049591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3266185522079468,1.3266336917877195,-1.5169558537309058e-05,0.0,0.0004655613738577,0.0,0.0,267.23101806640625,0.0,0.0,0.0,0.731696605682373,4.0,0.0,1.0
475320,293.1426696777344,297.1499938964844,293.1499938964844,0.0969575271010398,-2234.06884765625,304.1505126953125,0.6464537382125854,0.155255526304245,0.1424829512834549,293.33013916015625,297.1499938964844,293.1499938964844,0.0064824363216757,-486.1175231933594,299.12164306640625,0.4147076904773712,0.050000000745058,0.0506670773029327,293.1972045898437,297.1499938964844,293.1499938964844,0.2779476940631866,-4025.38037109375,304.15887451171875,0.8542485237121582,0.3641881048679352,0.2565623223781585,293.22509765625,297.1499938964844,293.1499938964844,0.3499254882335663,-6533.18896484375,304.1625061035156,0.9083639979362488,0.4373601078987121,0.4162834882736206,293.2403564453125,297.1499938964844,293.1499938964844,0.0106571102514863,-3205.7333984375,302.2154235839844,0.4147076904773712,0.050000000745058,0.2403427958488464,291.1749572753906,291.1499938964844,262.0821838378906,260.4040222167969,279.1711120605469,293.2604064941406,291.1769104003906,1.0,0.3631588518619537,0.690632164478302,0.690632164478302,1.0,1.0,-1.6593252420425415,0.7501186728477478,0.9092065691947936,0.102310374379158,0.0,0.0,0.9062452912330629,94.41789245605467,71.0,51.178672790527344,-20123.705078125,526.0338745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68072509765625,309.06060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,20054.29296875,20160.0,0.0,0.0,0.4597925245761871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3286222219467163,1.3286374807357788,-1.525465449958574e-05,0.0,0.0004666309687308,0.0,0.0,268.916259765625,0.0,0.0,0.0,0.7328262329101562,4.0,0.0,1.0
475380,293.14166259765625,297.1499938964844,293.1499938964844,0.0970129072666168,-2234.960205078125,304.1503295898437,0.6513838768005371,0.1555484384298324,0.142659842967987,293.3285827636719,297.1499938964844,293.1499938964844,0.0064299292862415,-482.7071533203125,299.0989990234375,0.4183027446269989,0.050000000745058,0.0505290478467941,293.1960754394531,297.1499938964844,293.1499938964844,0.2772150337696075,-4016.93994140625,304.1585998535156,0.8600034713745117,0.3638169765472412,0.2562418282032013,293.22344970703125,297.1499938964844,293.1499938964844,0.3488264977931976,-6517.02197265625,304.1622314453125,0.9152207374572754,0.4367331862449646,0.4156059920787811,293.23828125,297.1499938964844,293.1499938964844,0.0105871222913265,-3191.36962890625,302.2070617675781,0.4183027446269989,0.050000000745058,0.2396880388259887,291.1860046386719,291.1499938964844,262.09503173828125,260.4160461425781,279.1701965332031,293.2591552734375,291.1873474121094,1.0,0.3594571053981781,0.69157475233078,0.69157475233078,1.0,1.0,-1.656919240951538,0.749353289604187,0.9075659513473512,0.1023920625448226,0.0,0.0,0.9027175307273864,90.8917007446289,71.0,40.52251434326172,-20099.96875,514.5735473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6806640625,309.0602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,20168.47265625,20160.0,0.0,0.0,0.4607334733009338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.326879382133484,1.3268946409225464,-1.5252370758389588e-05,0.0,0.000467585894512,0.0,0.0,268.3129272460937,0.0,0.0,0.0,0.7321149706840515,4.0,0.0,1.0
475440,293.1409606933594,297.1499938964844,293.1499938964844,0.0970176830887794,-2234.927001953125,304.1502685546875,0.6570912003517151,0.1557909697294235,0.14275424182415,293.327392578125,297.1499938964844,293.1499938964844,0.0063759544864296,-479.2215576171875,299.0747985839844,0.4226785898208618,0.050000000745058,0.0503761433064937,293.1953125,297.1499938964844,293.1499938964844,0.2764438390731811,-4008.0439453125,304.158447265625,0.8667994141578674,0.3633844256401062,0.2558491826057434,293.2221984863281,297.1499938964844,293.1499938964844,0.3477050960063934,-6500.49755859375,304.1620483398437,0.923520028591156,0.4360487163066864,0.4148364663124084,293.2364807128906,297.1499938964844,293.1499938964844,0.0105141988024115,-3176.52294921875,302.197998046875,0.4226785898208618,0.050000000745058,0.2389627397060394,291.1947937011719,291.1499938964844,262.1058044433594,260.42626953125,279.169189453125,293.25830078125,291.19598388671875,1.0,0.3552983999252319,0.6924595832824707,0.6924595832824707,1.0,1.0,-1.654016137123108,0.7483291625976562,0.9056870341300964,0.1023967117071151,0.0,0.0,0.8988492488861084,86.98265838623047,59.0,32.808555603027344,-20072.8359375,501.7619323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6932983398437,309.0677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,20230.140625,20160.0,0.0,0.0,0.4615347981452942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3231759071350098,1.3231911659240725,-1.5206719581328798e-05,0.0,0.0004683991428464,0.0,0.0,266.5447692871094,0.0,0.0,0.0,0.7303987145423889,4.0,0.0,1.0
475500,293.14044189453125,297.1499938964844,293.1499938964844,0.096990019083023,-2234.29150390625,304.1502685546875,0.6637021899223328,0.1560092568397522,0.1428033113479614,293.3265075683594,297.1499938964844,293.1499938964844,0.0063203074969351,-475.6226196289063,299.0498046875,0.4279701709747314,0.050000000745058,0.0502107143402099,293.1947326660156,297.1499938964844,293.1499938964844,0.2756360471248626,-3998.704833984375,304.15838623046875,0.8747449517250061,0.3629193902015686,0.2554146945476532,293.22119140625,297.1499938964844,293.1499938964844,0.3465536236763,-6483.48681640625,304.1619567871094,0.933230459690094,0.4353358447551727,0.4140139520168304,293.23492431640625,297.1499938964844,293.1499938964844,0.0104380138218402,-3160.987060546875,302.1885070800781,0.4279701709747314,0.050000000745058,0.238178014755249,291.20294189453125,291.1499938964844,262.11456298828125,260.4347839355469,279.1680603027344,293.2576904296875,291.2041320800781,1.0,0.3507463037967682,0.6932758092880249,0.6932758092880249,1.0,1.0,-1.6507960557937622,0.7471269369125366,0.9036691784858704,0.1023412868380546,0.0,0.0,0.8944993019104004,82.7525634765625,59.0,28.067602157592773,-20044.900390625,487.8996276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71783447265625,309.0831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,20269.9140625,19080.0,0.0,0.0,0.4621793031692505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3179872035980225,1.3180023431777954,-1.513249571871711e-05,0.0,0.0004690532223321,0.0,0.0,263.95660400390625,0.0,0.0,0.0,0.7129504084587097,4.0,0.0,1.0
475560,293.1399841308594,297.1499938964844,293.1499938964844,0.0970997139811515,-2236.52734375,304.1499938964844,0.6713223457336426,0.1562158316373825,0.1428268998861313,293.3258056640625,297.1499938964844,293.1499938964844,0.0062669957987964,-472.4802856445313,299.0174560546875,0.4343405663967132,0.050000000745058,0.0500351376831531,293.1943054199219,297.1499938964844,293.1499938964844,0.2752528786659241,-3994.67431640625,304.15753173828125,0.8839408755302429,0.3624403178691864,0.2549562156200409,293.22027587890625,297.1499938964844,293.1499938964844,0.3459432423114776,-6475.1455078125,304.1608581542969,0.9442110657691956,0.4346146285533905,0.4131634831428528,293.2335510253906,297.1499938964844,293.1499938964844,0.0103721125051379,-3149.211669921875,302.1761169433594,0.4343405663967132,0.050000000745058,0.2373451441526413,291.1935119628906,291.1499938964844,262.1213684082031,260.4416198730469,279.166748046875,293.2572326660156,291.1911926269531,1.0,0.34585902094841,0.6940153241157532,0.6940153241157532,1.0,1.0,-1.6473733186721802,0.7457977533340454,0.90157550573349,0.1022364124655723,0.0,0.0,0.8923352360725403,78.26313018798828,47.0,-4.814473628997803,-19931.4375,473.24163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.765869140625,309.0655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,19508.572265625,19080.0,0.0,0.0,0.4625190496444702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2871400117874146,1.2871544361114502,-1.4472328075498808e-05,0.0,0.0004693980445154,0.0,0.0,246.3187561035156,0.0,0.0,0.0,0.7109601497650146,4.0,0.0,1.0
475620,293.1396179199219,297.1499938964844,293.1499938964844,0.0971384793519973,-2237.30712890625,304.1499328613281,0.6800621747970581,0.1564154475927353,0.1428347378969192,293.3253173828125,297.1499938964844,293.1499938964844,0.0062144808471202,-469.2366333007813,298.9864196777344,0.4419956803321838,0.050000000745058,0.0498512871563434,293.19390869140625,297.1499938964844,293.1499938964844,0.2746958136558532,-3988.407470703125,304.1571960449219,0.8945112824440002,0.3619580268859863,0.2544867992401123,293.2193908691406,297.1499938964844,293.1499938964844,0.3451279103755951,-6463.376953125,304.160400390625,0.9562504291534424,0.4338969588279724,0.4123043715953827,293.2322998046875,297.1499938964844,293.1499938964844,0.0103012658655643,-3135.600341796875,302.1642761230469,0.4419956803321838,0.050000000745058,0.2364730536937713,291.1883850097656,291.1499938964844,262.1263122558594,260.44683837890625,279.165283203125,293.2568664550781,291.18878173828125,1.0,0.3406804203987121,0.6946712732315063,0.6946712732315063,1.0,1.0,-1.643826961517334,0.7443767786026001,0.8994501829147339,0.1020891442894935,0.0,0.0,0.8903871774673462,73.56285095214844,47.0,-2.059722661972046,-19908.302734375,457.9802856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,309.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,19324.9296875,19080.0,0.0,0.0,0.4626347124576568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.278658390045166,1.278672695159912,-1.4298647329269444e-05,0.0,0.0004695154202636,0.0,0.0,241.67173767089844,0.0,0.0,0.0,0.706748366355896,4.0,0.0,1.0
475680,293.1393127441406,297.1499938964844,293.1499938964844,0.0970844253897667,-2236.197021484375,304.1500549316406,0.6900233626365662,0.1566092818975448,0.1428305208683014,293.3249816894531,297.1499938964844,293.1499938964844,0.0061569376848638,-465.4931335449219,298.9593505859375,0.451168805360794,0.050000000745058,0.0496609173715114,293.19354248046875,297.1499938964844,293.1499938964844,0.2738936841487884,-3979.082763671875,304.1573486328125,0.906667411327362,0.3614706993103027,0.2540093660354614,293.21856689453125,297.1499938964844,293.1499938964844,0.3440156579017639,-6446.83349609375,304.1605224609375,0.9690411686897278,0.4331796169281006,0.4114399552345276,293.23114013671875,297.1499938964844,293.1499938964844,0.0102206142619252,-3119.03369140625,302.154052734375,0.451168805360794,0.050000000745058,0.2355700135231018,291.1941833496094,291.1499938964844,262.1294250488281,260.4505310058594,279.1637268066406,293.256591796875,291.19537353515625,1.0,0.3352473080158233,0.6952415108680725,0.6952415108680725,1.0,1.0,-1.6401870250701904,0.7428777813911438,0.8973092436790466,0.1019028201699256,0.0,0.0,0.886896550655365,68.69649505615234,35.0,8.199054718017578,-19893.408203125,442.265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8884582519531,309.1508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,19257.16796875,19080.0,0.0,0.0,0.4625893235206604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719614505767822,1.2719756364822388,-1.417959629179677e-05,0.0,0.0004694693489,0.0,0.0,238.2440490722656,0.0,0.0,0.0,0.7034413814544678,4.0,0.0,1.0
475740,293.1390380859375,297.1499938964844,293.1499938964844,0.0969940796494484,-2234.358154296875,304.15020751953125,0.7013237476348877,0.1567986607551574,0.1428167521953582,293.3247985839844,297.1499938964844,293.1499938964844,0.0060972403734922,-461.5396423339844,298.93341064453125,0.4621369540691376,0.050000000745058,0.0494652800261974,293.1932373046875,297.1499938964844,293.1499938964844,0.2730023860931396,-3968.65478515625,304.1576232910156,0.9217957258224488,0.3609798550605774,0.253525048494339,293.2177734375,297.1499938964844,293.1499938964844,0.3427992165088653,-6428.6279296875,304.16082763671875,0.9822306632995604,0.4324642121791839,0.4105713069438934,293.2301025390625,297.1499938964844,293.1499938964844,0.0101362215355038,-3101.298095703125,302.1443176269531,0.4621369540691376,0.050000000745058,0.2346419990062713,291.2035827636719,291.1499938964844,262.1307983398437,260.45269775390625,279.162109375,293.25640869140625,291.20513916015625,1.0,0.3295844495296478,0.6957231760025024,0.6957231760025024,1.0,1.0,-1.636470913887024,0.7413085699081421,0.8951624035835266,0.1016788631677627,0.0,0.0,0.8823862671852112,63.69598388671875,35.0,17.17408561706543,-19877.94921875,426.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534912109375,309.1984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,19244.564453125,19080.0,0.0,0.0,0.4623956382274627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2650632858276367,1.2650773525238037,-1.4070472388993949e-05,0.0,0.0004692727816291,0.0,0.0,234.8963317871093,0.0,0.0,0.0,0.7001150250434875,4.0,0.0,1.0
475800,293.1387939453125,297.1499938964844,293.1499938964844,0.0968864634633064,-2232.17919921875,304.1503601074219,0.7139118909835815,0.1569849103689193,0.1427957862615585,293.3247375488281,297.1499938964844,293.1499938964844,0.0060368180274963,-457.4999694824219,298.9078063964844,0.47349613904953,0.050000000745058,0.0492656789720058,293.1929626464844,297.1499938964844,293.1499938964844,0.2720732092857361,-3957.764892578125,304.1579284667969,0.939692497253418,0.3604876399040222,0.2530360817909241,293.217041015625,297.1499938964844,293.1499938964844,0.3415318131446838,-6409.69921875,304.1611633300781,0.9953985810279846,0.4317536056041717,0.4097016453742981,293.2291259765625,297.1499938964844,293.1499938964844,0.0100503964349627,-3083.032958984375,302.13482666015625,0.47349613904953,0.050000000745058,0.2336951792240142,291.21441650390625,291.1499938964844,262.1304626464844,260.4533996582031,279.160400390625,293.2562866210937,291.216064453125,1.0,0.3237186074256897,0.6961162686347961,0.6961162686347961,1.0,1.0,-1.6326855421066284,0.7396727204322815,0.8930128216743469,0.1014188826084137,0.0,0.0,0.877011239528656,58.594486236572266,25.0,23.382936477661133,-19858.888671875,409.8941040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194702148437,309.2449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,19256.484375,18000.0,0.0,0.0,0.4620628654956817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2573199272155762,1.2573338747024536,-1.39545627462212e-05,0.0,0.0004689350607804,0.0,0.0,231.24542236328125,0.0,0.0,0.0,0.6814215779304504,4.0,0.0,1.0
475860,293.1385498046875,297.1499938964844,293.1499938964844,0.096957691013813,-2233.610107421875,304.150146484375,0.7232101559638977,0.1571722030639648,0.142831265926361,293.3246765136719,297.1499938964844,293.1499938964844,0.0059894551523029,-454.564208984375,298.87603759765625,0.4808799624443054,0.050000000745058,0.0491231493651866,293.1925964355469,297.1499938964844,293.1499938964844,0.2715794444084167,-3952.301025390625,304.1573791503906,0.9533366560935974,0.3600127696990967,0.2525946497917175,293.2130126953125,297.1499938964844,293.1499938964844,0.3323394358158111,-6275.662109375,304.17626953125,0.9990000128746032,0.4316818118095398,0.4011227190494537,293.2281188964844,297.1499938964844,293.1499938964844,0.0099954418838024,-3072.518798828125,302.1231994628906,0.4808799624443054,0.050000000745058,0.2330190688371658,291.2100524902344,291.1499938964844,262.1285705566406,260.4527587890625,279.158935546875,293.2547912597656,291.2100830078125,1.0,0.3175650537014007,0.6964936256408691,0.6964936256408691,1.0,1.0,-1.6157063245773315,0.7317227125167847,0.8839836120605469,0.1006023958325386,0.0,0.0,0.8732854127883911,54.79349136352539,25.0,9.375597953796388,-19647.318359375,390.6666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1055603027344,309.26727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18489.708984375,18000.0,0.0,0.0,0.4613829851150512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.223966360092163,1.2239795923233032,-1.3278598999022506e-05,0.0,0.000468245067168,0.0,0.0,213.9315948486328,0.0,0.0,0.0,0.6781790852546692,4.0,0.0,1.0
475920,293.1387634277344,297.1499938964844,293.1499938964844,0.0967458710074424,-2229.210693359375,304.1505126953125,0.7318764925003052,0.1572763621807098,0.1428513824939727,293.32470703125,297.1499938964844,293.1499938964844,0.0059385406784713,-450.8493347167969,298.8558654785156,0.4873459339141845,0.050000000745058,0.0489977411925792,293.1921691894531,297.1499938964844,293.1499938964844,0.2703574895858764,-3937.660400390625,304.1582336425781,0.9656780362129213,0.3595590889453888,0.252181202173233,293.1979064941406,297.1499938964844,293.1499938964844,0.3181273341178894,-6045.841796875,304.1972351074219,0.9990000128746032,0.4338401854038238,0.3860068023204803,293.22711181640625,297.1499938964844,293.1499938964844,0.0099221933633089,-3055.236572265625,302.11627197265625,0.4873459339141845,0.050000000745058,0.232424184679985,291.234619140625,291.1499938964844,262.1250915527344,260.45074462890625,279.1596984863281,293.2494506835937,291.2409973144531,1.0,0.3109374046325683,0.6971079707145691,0.6971079707145691,1.0,1.0,-1.5936968326568604,0.7217050790786743,0.8719918131828308,0.0975933596491813,0.0,0.0,0.8654016852378845,51.32856369018555,28.0,50.98118591308594,-19499.349609375,368.9972534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196044921875,309.37139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18352.927734375,18000.0,0.0,0.0,0.4602213203907013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2109668254852295,1.21097993850708,-1.3055453564447816e-05,0.0,0.0004670661292038,0.0,0.0,207.81756591796875,0.0,0.0,0.0,0.671704888343811,4.0,0.0,1.0
475980,293.1396484375,297.1499938964844,293.1499938964844,0.0963551551103591,-2221.26318359375,304.1511535644531,0.7386693358421326,0.1572450548410415,0.1427965462207794,293.3249816894531,297.1499938964844,293.1499938964844,0.0058844746090471,-446.7156677246094,298.8422546386719,0.4923128485679626,0.050000000745058,0.0489055700600147,293.1921691894531,297.1499938964844,293.1499938964844,0.2688071131706238,-3918.959228515625,304.1595458984375,0.9746870398521424,0.3590258359909057,0.2517707645893097,293.1760559082031,297.1499938964844,293.1499938964844,0.3056913614273071,-5852.91015625,304.2110900878906,0.9990000128746032,0.437516838312149,0.3745061755180359,293.2261657714844,297.1499938964844,293.1499938964844,0.0098484680056571,-3036.620849609375,302.1120910644531,0.4923128485679626,0.050000000745058,0.2319869697093963,291.2763061523437,291.1499938964844,262.1201477050781,260.4474792480469,279.15753173828125,293.24249267578125,291.2826232910156,1.0,0.3060207962989807,0.6973236799240112,0.6973236799240112,1.0,1.0,-1.5749530792236328,0.7130222916603088,0.8619307279586792,0.0955753773450851,0.0,0.0,0.8528095483779907,48.76485061645508,28.0,80.64054107666016,-19366.12890625,352.47320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34942626953125,309.4744567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18390.123046875,18000.0,0.0,0.0,0.4586561620235443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1941819190979004,1.194194793701172,-1.2818717550544534e-05,0.0,0.0004654777003452,0.0,0.0,200.62310791015625,0.0,0.0,0.0,0.6636179685592651,4.0,0.0,1.0
