time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
476040,293.1412353515625,297.1499938964844,293.1499938964844,0.095901146531105,-2212.181884765625,304.1517639160156,0.7442556023597717,0.1570691466331482,0.1426349133253097,293.325439453125,297.1499938964844,293.1499938964844,0.0058336197398602,-442.8366394042969,298.82720947265625,0.4964735507965088,0.050000000745058,0.0488329380750656,293.1922607421875,297.1499938964844,293.1499938964844,0.2672945261001587,-3900.78857421875,304.1605529785156,0.9816403388977052,0.3584710359573364,0.2513395547866821,293.1512451171875,297.1499938964844,293.1499938964844,0.2953921258449554,-5693.427734375,304.2186279296875,0.9990000128746032,0.4420569837093353,0.3651877641677856,293.2252197265625,297.1499938964844,293.1499938964844,0.0097833666950464,-3020.024658203125,302.1077575683594,0.4964735507965088,0.050000000745058,0.2316424399614334,291.3153076171875,291.1499938964844,262.1138000488281,260.4429931640625,279.1550598144531,293.2356262207031,291.3208923339844,1.0,0.3018891513347626,0.6973916292190552,0.6973916292190552,1.0,1.0,-1.5594626665115356,0.7058017253875732,0.8536608815193176,0.0938973724842071,0.0,0.0,0.837859034538269,46.73863220214844,46.0,91.4134521484375,-19240.0625,339.3282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4899597167969,309.5690612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18480.529296875,18000.0,0.0,0.0,0.4567128717899322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.17236065864563,1.1723731756210327,-1.252557285624789e-05,0.0,0.0004635054792743,0.0,0.0,191.6425170898437,0.0,0.0,0.0,0.6533356308937073,4.0,0.0,1.0
476100,293.1427001953125,297.1499938964844,293.1499938964844,0.0955002903938293,-2204.27099609375,304.15216064453125,0.7459068298339844,0.1568903475999832,0.1424364894628524,293.3260803222656,297.1499938964844,293.1499938964844,0.0057909018360078,-439.6599426269531,298.80780029296875,0.4978770911693573,0.050000000745058,0.0488095320761203,293.1925048828125,297.1499938964844,293.1499938964844,0.2660407423973083,-3885.886474609375,304.160888671875,0.98356831073761,0.3578911125659942,0.2509289681911468,293.1282043457031,297.1499938964844,293.1499938964844,0.2911746501922607,-5630.8486328125,304.2136535644531,0.9990000128746032,0.4465678334236145,0.3621308207511902,293.2242736816406,297.1499938964844,293.1499938964844,0.009739302098751,-3008.806640625,302.1021423339844,0.4978770911693573,0.050000000745058,0.231531411409378,291.3449401855469,291.1499938964844,262.1060791015625,260.4373474121094,279.1515808105469,293.23046875,291.3478088378906,1.0,0.3008844256401062,0.6972124576568604,0.6972124576568604,1.0,1.0,-1.553749918937683,0.7030859589576721,0.850663959980011,0.0931695997714996,0.0,0.0,0.8218041062355042,46.07595443725586,46.0,78.11859130859375,-19166.203125,334.7662658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63385009765625,309.6386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18576.052734375,18000.0,0.0,0.0,0.4544493556022644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1458702087402344,1.1458823680877686,-1.2174258699815256e-05,0.0,0.0004612083430401,0.0,0.0,181.10682678222656,0.0,0.0,0.0,0.6409777402877808,4.0,0.0,1.0
476160,293.1434936523437,297.1499938964844,293.1499938964844,0.095379963517189,-2201.99462890625,304.1519775390625,0.7445409297943115,0.1568253189325332,0.142346441745758,293.32684326171875,297.1499938964844,293.1499938964844,0.0057590091601014,-437.5670471191406,298.7784729003906,0.4970134198665619,0.050000000745058,0.0488239042460918,293.1927795410156,297.1499938964844,293.1499938964844,0.2653462290763855,-3877.99609375,304.16015625,0.9816446304321288,0.3572946488857269,0.2505303025245666,293.1124572753906,297.1499938964844,293.1499938964844,0.2922115325927734,-5651.78271484375,304.2001037597656,0.9990000128746032,0.4499470889568329,0.3640064597129822,293.22332763671875,297.1499938964844,293.1499938964844,0.0097221005707979,-3005.380615234375,302.0928955078125,0.4970134198665619,0.050000000745058,0.2315995842218399,291.3515625,291.1499938964844,262.0971069335937,260.4305725097656,279.14813232421875,293.2279968261719,291.3506774902344,1.0,0.3018483519554138,0.6968569755554199,0.6968569755554199,1.0,1.0,-1.5559459924697876,0.7039901614189148,0.8519558310508728,0.0933036357164383,0.0,0.0,0.8075734376907349,46.46603775024414,64.0,39.7724838256836,-19130.8359375,336.8777160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7681884765625,309.6781311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18622.193359375,18000.0,0.0,0.0,0.4520003199577331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.117133855819702,1.1171456575393677,-1.17897961899871e-05,0.0,0.0004587228759191,0.0,0.0,170.03268432617188,0.0,0.0,0.0,0.6277247071266174,4.0,0.0,1.0
476220,293.1440124511719,297.1499938964844,293.1499938964844,0.0955257043242454,-2205.050537109375,304.1513366699219,0.7408013343811035,0.1568065285682678,0.1423541158437729,293.3276672363281,297.1499938964844,293.1499938964844,0.0057377475313842,-436.5284423828125,298.7392272949219,0.4943447709083557,0.050000000745058,0.0488695874810218,293.193115234375,297.1499938964844,293.1499938964844,0.2651987671852112,-3876.918212890625,304.1585693359375,0.9764640927314758,0.3566884696483612,0.2501459717750549,293.1054382324219,297.1499938964844,293.1499938964844,0.2976802289485931,-5742.7587890625,304.1809997558594,0.9990000128746032,0.451807826757431,0.3699107468128204,293.2225341796875,297.1499938964844,293.1499938964844,0.0097291432321071,-3009.12890625,302.07977294921875,0.4943447709083557,0.050000000745058,0.2318162769079208,291.3353881835937,291.1499938964844,262.0869140625,260.4227600097656,279.1447448730469,293.2279968261719,291.3311462402344,1.0,0.3045869767665863,0.6963388919830322,0.6963388919830322,1.0,1.0,-1.5646213293075562,0.7078613042831421,0.8567600250244141,0.0941121131181716,0.0,0.0,0.7967193722724915,47.72739791870117,64.0,-9.124550819396973,-19135.4921875,344.5225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8844909667969,309.6929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18589.322265625,18000.0,0.0,0.0,0.4494806826114654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0903412103652954,1.0903526544570925,-1.1423210708016995e-05,0.0,0.0004561657551676,0.0,0.0,159.98892211914062,0.0,0.0,0.0,0.6154298782348633,4.0,0.0,1.0
476280,293.1444702148437,297.1499938964844,293.1499938964844,0.0958750024437904,-2212.20556640625,304.15045166015625,0.7350871562957764,0.1567945927381515,0.1424126625061035,293.3285217285156,297.1499938964844,293.1499938964844,0.0057258112356066,-436.4111022949219,298.6913146972656,0.4901825487613678,0.050000000745058,0.0489445477724075,293.1934814453125,297.1499938964844,293.1499938964844,0.2655307054519653,-3881.764404296875,304.1564025878906,0.9681506156921388,0.3560734689235687,0.2497767060995102,293.1077880859375,297.1499938964844,293.1499938964844,0.3071841895580292,-5896.580078125,304.15802001953125,0.9990000128746032,0.4519227743148803,0.3794014751911163,293.2220153808594,297.1499938964844,293.1499938964844,0.009757068939507,-3019.088134765625,302.06280517578125,0.4901825487613678,0.050000000745058,0.2321718484163284,291.2994384765625,291.1499938964844,262.0755920410156,260.4139709472656,279.1415100097656,293.2303466796875,291.2925720214844,1.0,0.3089111447334289,0.6956710815429688,0.6956710815429688,1.0,1.0,-1.5790258646011353,0.7143549919128418,0.8646709322929382,0.0955151244997978,0.0,0.0,0.7902450561523438,49.8008041381836,82.0,-59.18149185180664,-19186.05078125,357.3300476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9740295410156,309.6868591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18482.455078125,18000.0,0.0,0.0,0.4470217227935791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0689367055892944,1.0689477920532229,-1.1118382644781375e-05,0.0,0.0004536702181212,0.0,0.0,152.0998077392578,0.0,0.0,0.0,0.6056263446807861,4.0,0.0,1.0
476340,293.1449584960937,297.1499938964844,293.1499938964844,0.0963684469461441,-2222.2666015625,304.14947509765625,0.7278207540512085,0.1567682921886444,0.1424935162067413,293.3293762207031,297.1499938964844,293.1499938964844,0.0057219327427446,-437.062744140625,298.6365051269531,0.4847703874111175,0.050000000745058,0.0490473583340644,293.19384765625,297.1499938964844,293.1499938964844,0.2662389874458313,-3891.208740234375,304.1539611816406,0.956852376461029,0.3554477989673614,0.2494212538003921,293.1195678710937,297.1499938964844,293.1499938964844,0.3203262388706207,-6105.7490234375,304.1326599121094,0.9990000128746032,0.450153112411499,0.3920455276966095,293.22186279296875,297.1499938964844,293.1499938964844,0.0098019782453775,-3034.043701171875,302.0423583984375,0.4847703874111175,0.050000000745058,0.2326595485210418,291.24822998046875,291.1499938964844,262.06317138671875,260.4042358398437,279.1385192871094,293.235107421875,291.2395324707031,1.0,0.3146440684795379,0.6948719024658203,0.6948719024658203,1.0,1.0,-1.598453164100647,0.7231502532958984,0.8753029108047485,0.0974390283226966,0.0,0.0,0.788763165473938,52.64345169067383,82.0,-103.25760650634766,-19287.6640625,375.067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0279541015625,309.6631164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18317.2734375,18000.0,0.0,0.0,0.4447742104530334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0556529760360718,1.055663824081421,-1.0909645425272174e-05,0.0,0.0004513892636168,0.0,0.0,147.1299285888672,0.0,0.0,0.0,0.5995213985443115,4.0,0.0,1.0
476400,293.1451721191406,297.1499938964844,293.1499938964844,0.0969669297337532,-2234.417236328125,304.14849853515625,0.7193343639373779,0.1567894965410232,0.1426014900207519,293.33026123046875,297.1499938964844,293.1499938964844,0.0057240482419729,-438.26800537109375,298.5768737792969,0.4781418442726135,0.050000000745058,0.0491766817867755,293.1942749023437,297.1499938964844,293.1499938964844,0.2671995162963867,-3903.677001953125,304.1514892578125,0.942937672138214,0.3548083007335663,0.2490767687559127,293.14068603515625,297.1499938964844,293.1499938964844,0.3366710543632507,-6362.08984375,304.1060791015625,0.9990000128746032,0.4464012682437897,0.4073931276798248,293.22216796875,297.1499938964844,293.1499938964844,0.00985948741436,-3052.609130859375,302.0189514160156,0.4781418442726135,0.050000000745058,0.2332729995250702,291.18701171875,291.1499938964844,262.0497436523437,260.39361572265625,279.1358947753906,293.242431640625,291.1773681640625,1.0,0.3216083943843841,0.6939680576324463,0.6939680576324463,1.0,1.0,-1.6222188472747805,0.7339403629302979,0.8882785439491272,0.0998149290680885,0.0,0.0,0.7923781871795654,56.21521759033203,85.0,-137.5340576171875,-19440.9453125,397.5617370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0384521484375,309.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18116.3515625,18000.0,0.0,0.0,0.442895770072937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0519256591796875,1.0519365072250366,-1.0816504072863609e-05,0.0,0.0004494829045142,0.0,0.0,145.42213439941406,0.0,0.0,0.0,0.5977542996406555,4.0,0.0,1.0
476460,293.1441955566406,297.1499938964844,293.1499938964844,0.0976839810609817,-2248.784423828125,304.1474609375,0.7121118307113647,0.1570422053337097,0.1428343951702118,293.3311462402344,297.1499938964844,293.1499938964844,0.0057262000627815,-439.4929809570313,298.5158386230469,0.4719346165657043,0.050000000745058,0.0492948330938816,293.1946716308594,297.1499938964844,293.1499938964844,0.2681921422481537,-3916.412109375,304.1494140625,0.9306261539459229,0.3541676104068756,0.2487177103757858,293.1695251464844,297.1499938964844,293.1499938964844,0.3510700464248657,-6583.1689453125,304.08807373046875,0.9990000128746032,0.4408612251281738,0.4200138747692108,293.2228698730469,297.1499938964844,293.1499938964844,0.0099143544211983,-3070.743896484375,301.99395751953125,0.4719346165657043,0.050000000745058,0.2338334619998932,291.1234436035156,291.1499938964844,262.0353698730469,260.3821716308594,279.135009765625,293.2519836425781,291.11492919921875,1.0,0.3272531032562256,0.693143367767334,0.693143367767334,1.0,1.0,-1.6421047449111938,0.7429108023643494,0.8991940021514893,0.1018922105431556,0.0,0.0,0.8005403876304626,59.46284866333008,85.0,-151.79156494140625,-19590.25,417.5350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0022888183594,309.5766296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17905.208984375,18000.0,0.0,0.0,0.441509336233139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.05808424949646,1.058095097541809,-1.0847665180335753e-05,0.0,0.000448075850727,0.0,0.0,147.07186889648438,0.0,0.0,0.0,0.6004802584648132,4.0,0.0,1.0
476520,293.14288330078125,297.1499938964844,293.1499938964844,0.098379798233509,-2262.292236328125,304.14666748046875,0.7000909447669983,0.157374233007431,0.1433104425668716,293.3318786621094,297.1499938964844,293.1499938964844,0.0057350252754986,-440.744140625,298.46563720703125,0.4600709080696106,0.050000000745058,0.0494999065995216,293.1949768066406,297.1499938964844,293.1499938964844,0.2686602175235748,-3922.38623046875,304.1487121582031,0.9117355942726136,0.3535466194152832,0.2484335303306579,293.19366455078125,297.1499938964844,293.1499938964844,0.3478030562400818,-6534.5546875,304.1054382324219,0.9833769798278807,0.435863584280014,0.4157159626483917,293.2236633300781,297.1499938964844,293.1499938964844,0.0099769458174705,-3088.08935546875,301.9727478027344,0.4600709080696106,0.050000000745058,0.2348062545061111,291.0849914550781,291.1499938964844,262.0201416015625,260.3699645996094,279.1378173828125,293.25982666015625,291.08319091796875,1.0,0.3317851722240448,0.6927548050880432,0.6927548050880432,1.0,1.0,-1.6362923383712769,0.7400128245353699,0.8962794542312622,0.101225234568119,0.0,0.0,0.8089876174926758,64.58586883544922,88.0,-109.90411376953124,-19582.248046875,428.92034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9393920898437,309.5694885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17751.78125,18000.0,0.0,0.0,0.4404955506324768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0713872909545898,1.071398377418518,-1.098499160434585e-05,0.0,0.0004470470012165,0.0,0.0,151.3572235107422,0.0,0.0,0.0,0.6063897609710693,4.0,0.0,1.0
476580,293.14263916015625,297.1499938964844,293.1499938964844,0.098731517791748,-2268.861328125,304.1466369628906,0.6911002993583679,0.1575097739696502,0.1436852216720581,293.33282470703125,297.1499938964844,293.1499938964844,0.0057279900647699,-440.4375305175781,298.4293518066406,0.4508008062839508,0.050000000745058,0.0496680662035942,293.19549560546875,297.1499938964844,293.1499938964844,0.2683455348014831,-3918.588134765625,304.1495361328125,0.8987893462181091,0.3528709709644317,0.2481059283018112,293.20819091796875,297.1499938964844,293.1499938964844,0.3456681072711944,-6491.3115234375,304.11749267578125,0.968964695930481,0.4324485957622528,0.4119952321052551,293.2246398925781,297.1499938964844,293.1499938964844,0.010004349052906,-3095.255615234375,301.9564514160156,0.4508008062839508,0.050000000745058,0.2356039136648178,291.0804443359375,291.1499938964844,262.0040588378906,260.3570251464844,279.1373596191406,293.26202392578125,291.0802307128906,1.0,0.3357681035995483,0.6920891404151917,0.6920891404151917,1.0,1.0,-1.6335091590881348,0.7384241223335266,0.8950850963592529,0.100816860795021,0.0,0.0,0.8141321539878845,68.81201171875,88.0,-63.10880279541016,-19587.04296875,438.7585144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8686828613281,309.5486755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17738.9375,18000.0,0.0,0.0,0.4396932423114776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0839996337890625,1.0840108394622805,-1.1147164514113683e-05,0.0,0.000446232734248,0.0,0.0,155.80300903320312,0.0,0.0,0.0,0.6120433807373047,4.0,0.0,1.0
476640,293.14337158203125,297.1499938964844,293.1499938964844,0.0988969132304191,-2271.895263671875,304.1469421386719,0.6834678649902344,0.1574618816375732,0.1438615024089813,293.3339538574219,297.1499938964844,293.1499938964844,0.0057152048684656,-439.7046203613281,298.3939819335937,0.4434972107410431,0.050000000745058,0.0498181879520416,293.1961669921875,297.1499938964844,293.1499938964844,0.2679105103015899,-3913.3583984375,304.150390625,0.8883950114250183,0.3521662950515747,0.2477373778820037,293.2167358398437,297.1499938964844,293.1499938964844,0.3435624837875366,-6456.06005859375,304.127197265625,0.956206440925598,0.430029958486557,0.4094232022762298,293.2256774902344,297.1499938964844,293.1499938964844,0.0100227743387222,-3100.343017578125,301.9404602050781,0.4434972107410431,0.050000000745058,0.2363160252571106,291.0793151855469,291.1499938964844,261.9872741699219,260.34344482421875,279.13671875,293.2631225585937,291.0791320800781,1.0,0.3392429053783417,0.6913785338401794,0.6913785338401794,1.0,1.0,-1.6306394338607788,0.7367960810661316,0.8938433527946472,0.1003110483288765,0.0,0.0,0.8189625144004822,72.57870483398438,91.0,-35.60026168823242,-19576.990234375,447.5753479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7934265136719,309.51708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17762.15234375,18000.0,0.0,0.0,0.4390831589698791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.094470500946045,1.0944818258285522,-1.1290931070107035e-05,0.0,0.0004456135793589,0.0,0.0,159.64120483398438,0.0,0.0,0.0,0.6169124245643616,4.0,0.0,1.0
476700,293.1444091796875,297.1499938964844,293.1499938964844,0.0989511832594871,-2272.848388671875,304.1473999023437,0.6770381927490234,0.1573413610458374,0.1439094543457031,293.3351745605469,297.1499938964844,293.1499938964844,0.0056994222104549,-438.75787353515625,298.3583068847656,0.4377270042896271,0.050000000745058,0.0499506630003452,293.19683837890625,297.1499938964844,293.1499938964844,0.2674223780632019,-3907.5234375,304.1512145996094,0.8797757029533386,0.3514466285705566,0.2473400682210922,293.2217712402344,297.1499938964844,293.1499938964844,0.3420256078243255,-6430.38916015625,304.13409423828125,0.9452146887779236,0.4281914234161377,0.4075611233711242,293.22674560546875,297.1499938964844,293.1499938964844,0.0100353257730603,-3104.149169921875,301.9242858886719,0.4377270042896271,0.050000000745058,0.2369444370269775,291.0785827636719,291.1499938964844,261.96978759765625,260.3292541503906,279.13604736328125,293.26446533203125,291.0785217285156,1.0,0.3423283994197845,0.6906285881996155,0.6906285881996155,1.0,1.0,-1.628449320793152,0.7354699969291687,0.8929793238639832,0.0998684391379356,0.0,0.0,0.823800802230835,75.90730285644531,91.0,-19.420312881469727,-19566.58203125,455.5408020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71600341796875,309.48016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.15234375,18000.0,0.0,0.0,0.4386480748653412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.10433828830719,1.1043497323989868,-1.1425853699620347e-05,0.0,0.0004451720160432,0.0,0.0,163.30160522460938,0.0,0.0,0.0,0.621516764163971,4.0,0.0,1.0
476760,293.1454772949219,297.1499938964844,293.1499938964844,0.0989524871110916,-2272.808349609375,304.1478881835937,0.6715665459632874,0.1572001576423645,0.1439031362533569,293.3364562988281,297.1499938964844,293.1499938964844,0.0056812637485563,-437.6330871582031,298.3226013183594,0.433040589094162,0.050000000745058,0.0500692464411258,293.1975402832031,297.1499938964844,293.1499938964844,0.2668873071670532,-3901.150634765625,304.1519775390625,0.8724692463874817,0.3507200181484222,0.2469248622655868,293.2247314453125,297.1499938964844,293.1499938964844,0.3408013880252838,-6410.10546875,304.1391906738281,0.9357072710990906,0.426701933145523,0.4061227142810821,293.227783203125,297.1499938964844,293.1499938964844,0.0100429952144622,-3106.8505859375,301.9081420898437,0.433040589094162,0.050000000745058,0.2375069409608841,291.0786437988281,291.1499938964844,261.9516906738281,260.3145446777344,279.1352844238281,293.26580810546875,291.0787048339844,1.0,0.3450931906700134,0.6898381114006042,0.6898381114006042,1.0,1.0,-1.6266684532165527,0.7343184351921082,0.8923500180244446,0.0994569212198257,0.0,0.0,0.8285531401634216,78.88945770263672,94.0,-9.708598136901855,-19556.078125,462.7644653320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6378479003906,309.44049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17785.4296875,18000.0,0.0,0.0,0.4383770823478699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1138428449630735,1.1138544082641602,-1.1555977835087106e-05,0.0,0.0004448970139492,0.0,0.0,166.8739471435547,0.0,0.0,0.0,0.6259498596191406,4.0,0.0,1.0
476820,293.1465148925781,297.1499938964844,293.1499938964844,0.098932921886444,-2272.38134765625,304.1482849121094,0.6668475866317749,0.157058909535408,0.1438783258199691,293.3377685546875,297.1499938964844,293.1499938964844,0.0056612337939441,-436.3685607910156,298.2868347167969,0.4291348159313202,0.050000000745058,0.0501769818365573,293.1981811523437,297.1499938964844,293.1499938964844,0.2663208842277527,-3894.427001953125,304.15264892578125,0.866144597530365,0.3499903976917267,0.2464983314275741,293.2264404296875,297.1499938964844,293.1499938964844,0.3397474288940429,-6392.853515625,304.14306640625,0.927412450313568,0.4254188537597656,0.4049302339553833,293.2287902832031,297.1499938964844,293.1499938964844,0.0100469086319208,-3108.712158203125,301.8919677734375,0.4291348159313202,0.050000000745058,0.2380180060863495,291.0792541503906,291.1499938964844,261.9330749511719,260.29931640625,279.1345520019531,293.26708984375,291.079345703125,1.0,0.34759721159935,0.6890102624893188,0.6890102624893188,1.0,1.0,-1.6251195669174194,0.7332592606544495,0.8918603658676147,0.0990568175911903,0.0,0.0,0.8332118988037109,81.59992980957031,94.0,-3.93268084526062,-19545.251953125,469.3569641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5604248046875,309.399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.103515625,18000.0,0.0,0.0,0.4382549524307251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1230119466781616,1.1230236291885376,-1.1682259355438871e-05,0.0,0.0004447730607353,0.0,0.0,170.36988830566406,0.0,0.0,0.0,0.6302305459976196,4.0,0.0,1.0
476880,293.1474304199219,297.1499938964844,293.1499938964844,0.0989051535725593,-2271.805908203125,304.1486511230469,0.6627163290977478,0.1569233685731887,0.143848180770874,293.3390808105469,297.1499938964844,293.1499938964844,0.0056397789157927,-434.9971008300781,298.2510070800781,0.4258054792881012,0.050000000745058,0.0502761863172054,293.19879150390625,297.1499938964844,293.1499938964844,0.2657326459884643,-3887.46484375,304.1532287597656,0.8605684041976929,0.3492594957351684,0.246064007282257,293.2274169921875,297.1499938964844,293.1499938964844,0.3387850821018219,-6377.3125,304.14605712890625,0.9201219081878662,0.4242604970932007,0.4038823246955871,293.2297668457031,297.1499938964844,293.1499938964844,0.0100479274988174,-3109.93212890625,301.87579345703125,0.4258054792881012,0.050000000745058,0.2384885847568512,291.0801696777344,291.1499938964844,261.9139404296875,260.28369140625,279.13385009765625,293.26837158203125,291.080322265625,1.0,0.3498892188072204,0.6881495118141174,0.6881495118141174,1.0,1.0,-1.6236954927444458,0.7322437763214111,0.8914517164230347,0.0986570417881012,0.0,0.0,0.8377773761749268,84.09593200683594,97.0,-0.4584243595600128,-19534.267578125,475.4176635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,309.359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17800.01171875,18000.0,0.0,0.0,0.4382645189762115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.131872534751892,1.1318843364715576,-1.1805148460553028e-05,0.0,0.0004447827814146,0.0,0.0,173.7964630126953,0.0,0.0,0.0,0.6343725323677063,4.0,0.0,1.0
476940,293.14825439453125,297.1499938964844,293.1499938964844,0.0988728702068328,-2271.150146484375,304.1489562988281,0.6590594053268433,0.1567941308021545,0.1438168138265609,293.3403625488281,297.1499938964844,293.1499938964844,0.0056171570904552,-433.5359802246094,298.2151184082031,0.422922134399414,0.050000000745058,0.0503682680428028,293.1993713378906,297.1499938964844,293.1499938964844,0.2651257216930389,-3880.298828125,304.1537475585937,0.8555895686149597,0.3485278189182281,0.2456237226724624,293.2279052734375,297.1499938964844,293.1499938964844,0.3378722369670868,-6362.76953125,304.1484375,0.9137094616889954,0.4231843054294586,0.4029266536235809,293.2306823730469,297.1499938964844,293.1499938964844,0.010046511888504,-3110.607177734375,301.859619140625,0.422922134399414,0.050000000745058,0.2389253824949264,291.08135986328125,291.1499938964844,261.8944396972656,260.2676696777344,279.1332092285156,293.26959228515625,291.0815734863281,1.0,0.3520006239414215,0.6872597932815552,0.6872597932815552,1.0,1.0,-1.6223382949829102,0.7312461733818054,0.8910921812057495,0.0982520058751106,0.0,0.0,0.8422316908836365,86.41252899169922,97.0,1.7054226398468018,-19523.416015625,481.0118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125671386719,309.32000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17806.66015625,18000.0,0.0,0.0,0.4383934736251831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.140425682067871,1.1404376029968262,-1.192467152577592e-05,0.0,0.0004449136322364,0.0,0.0,177.15052795410156,0.0,0.0,0.0,0.6383755207061768,4.0,0.0,1.0
477000,293.14898681640625,297.1499938964844,293.1499938964844,0.0988368690013885,-2270.426513671875,304.1492004394531,0.6557711362838745,0.1566700935363769,0.1437852829694748,293.3416442871094,297.1499938964844,293.1499938964844,0.0055936267599463,-432.0020751953125,298.1792297363281,0.4203764200210571,0.050000000745058,0.0504548214375972,293.1999206542969,297.1499938964844,293.1499938964844,0.2645019292831421,-3872.945556640625,304.1542053222656,0.8510727882385254,0.3477955162525177,0.2451788634061813,293.22808837890625,297.1499938964844,293.1499938964844,0.3369792103767395,-6348.703125,304.1503295898437,0.9080464243888856,0.4221588671207428,0.4020253717899322,293.2315673828125,297.1499938964844,293.1499938964844,0.0100431246683001,-3110.83203125,301.84344482421875,0.4203764200210571,0.050000000745058,0.2393359541893005,291.0829162597656,291.1499938964844,261.87457275390625,260.2513427734375,279.1325988769531,293.27081298828125,291.0831604003906,1.0,0.3539682626724243,0.6863461136817932,0.6863461136817932,1.0,1.0,-1.6210086345672607,0.7302498817443848,0.890758752822876,0.0978387221693992,0.0,0.0,0.8465513586997986,88.58949279785156,100.0,3.2719876766204834,-19512.912109375,486.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3441162109375,309.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17813.630859375,18000.0,0.0,0.0,0.43862184882164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1486608982086182,1.1486729383468628,-1.2040721230732744e-05,0.0,0.0004451454151421,0.0,0.0,180.4247131347656,0.0,0.0,0.0,0.6422343850135803,4.0,0.0,1.0
477060,293.149658203125,297.1499938964844,293.1499938964844,0.0987966358661651,-2269.623779296875,304.1494140625,0.652787983417511,0.1565500795841217,0.1437535732984542,293.34283447265625,297.1499938964844,293.1499938964844,0.0055692926980555,-430.4011840820313,298.1434631347656,0.418102502822876,0.050000000745058,0.0505366474390029,293.200439453125,297.1499938964844,293.1499938964844,0.2638608515262604,-3865.397216796875,304.15460205078125,0.8469371199607849,0.3470624685287475,0.2447300404310226,293.22808837890625,297.1499938964844,293.1499938964844,0.3360916674137115,-6334.861328125,304.1518859863281,0.9030712842941284,0.4211700558662414,0.401161640882492,293.232421875,297.1499938964844,293.1499938964844,0.0100379502400755,-3110.639404296875,301.8273010253906,0.418102502822876,0.050000000745058,0.2397240996360778,291.0848388671875,291.1499938964844,261.8544311523437,260.2347412109375,279.1321105957031,293.27197265625,291.0851745605469,1.0,0.3558116257190704,0.6854122281074524,0.6854122281074524,1.0,1.0,-1.619688868522644,0.7292479276657104,0.8904410004615784,0.0974161848425865,0.0,0.0,0.8507012724876404,90.6468505859375,100.0,4.588694095611572,-19502.982421875,491.1105651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803649902344,309.2491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.255859375,18000.0,0.0,0.0,0.4389377534389496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1565393209457395,1.156551480293274,-1.215273096022429e-05,0.0,0.0004454660229384,0.0,0.0,183.59950256347656,0.0,0.0,0.0,0.6459302306175232,4.0,0.0,1.0
477120,293.1502685546875,297.1499938964844,293.1499938964844,0.0987516194581985,-2268.729736328125,304.1496276855469,0.6500463485717773,0.156432956457138,0.1437213271856308,293.343994140625,297.1499938964844,293.1499938964844,0.0055443318560719,-428.7445373535156,298.1078491210937,0.4160397946834564,0.050000000745058,0.0506147928535938,293.2008972167969,297.1499938964844,293.1499938964844,0.2632029056549072,-3857.654052734375,304.15496826171875,0.843102216720581,0.3463286459445953,0.2442779392004013,293.2279663085937,297.1499938964844,293.1499938964844,0.335199773311615,-6321.0556640625,304.1531677246094,0.8985828757286072,0.4202061891555786,0.4003219902515411,293.2332458496094,297.1499938964844,293.1499938964844,0.0100312735885381,-3110.084228515625,301.81121826171875,0.4160397946834564,0.050000000745058,0.240094780921936,291.08721923828125,291.1499938964844,261.8340759277344,260.21795654296875,279.13165283203125,293.2731018066406,291.0876159667969,1.0,0.357556402683258,0.6844629049301147,0.6844629049301147,1.0,1.0,-1.618368148803711,0.7282370328903198,0.8901311755180359,0.0969846919178962,0.0,0.0,0.8546493649482727,92.61095428466795,88.0,5.864694118499756,-19493.69921875,495.7278137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22174072265625,309.2184143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17829.83203125,18000.0,0.0,0.0,0.4393223822116852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.164026141166687,1.1640384197235107,-1.2260170478839427e-05,0.0,0.0004458563926164,0.0,0.0,186.6563262939453,0.0,0.0,0.0,0.6494463086128235,4.0,0.0,1.0
477180,293.1508178710937,297.1499938964844,293.1499938964844,0.0986455604434013,-2266.67919921875,304.1498718261719,0.6497237682342529,0.1563262194395065,0.1436250209808349,293.3450927734375,297.1499938964844,293.1499938964844,0.0055105774663388,-426.4516906738281,298.0726928710937,0.4159040451049804,0.050000000745058,0.0506200790405273,293.2013244628906,297.1499938964844,293.1499938964844,0.2624564170837402,-3848.8427734375,304.1554260253906,0.8423295021057129,0.3456019461154938,0.2437734305858612,293.2276916503906,297.1499938964844,293.1499938964844,0.3342227935791015,-6305.99560546875,304.15435791015625,0.897641658782959,0.4192690551280975,0.3994332551956177,293.2339782714844,297.1499938964844,293.1499938964844,0.0100035211071372,-3104.881103515625,301.7953491210937,0.4159040451049804,0.050000000745058,0.2401198595762252,291.0904541015625,291.1499938964844,261.8135681152344,260.2010192871094,279.1313781738281,293.27398681640625,291.0910949707031,1.0,0.3570858836174011,0.6835096478462219,0.6835096478462219,1.0,1.0,-1.6161794662475586,0.7268164157867432,0.8893631100654602,0.096457615494728,0.0,0.0,0.8583030700683594,92.71957397460938,88.0,8.245736122131348,-19479.12109375,494.7060852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,309.1928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17839.875,18000.0,0.0,0.0,0.4397587180137634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1710591316223145,1.1710715293884275,-1.2362168490653858e-05,0.0,0.0004462991782929,0.0,0.0,189.5654754638672,0.0,0.0,0.0,0.6527512669563293,4.0,0.0,1.0
477240,293.1512451171875,297.1499938964844,293.1499938964844,0.0984929427504539,-2263.73486328125,304.1501770019531,0.6509673595428467,0.156228169798851,0.1434932798147201,293.3460388183594,297.1499938964844,293.1499938964844,0.00547088496387,-423.7041015625,298.03857421875,0.4170064926147461,0.050000000745058,0.0505777224898338,293.2016296386719,297.1499938964844,293.1499938964844,0.261630117893219,-3839.06396484375,304.15594482421875,0.8435311317443848,0.344892680644989,0.2432429194450378,293.227294921875,297.1499938964844,293.1499938964844,0.3331596255302429,-6289.65087890625,304.1554870605469,0.8989997506141663,0.4183631539344787,0.3985247015953064,293.234619140625,297.1499938964844,293.1499938964844,0.0099613470956683,-3096.34912109375,301.7799987792969,0.4170064926147461,0.050000000745058,0.2399189323186874,291.0956115722656,291.1499938964844,261.7929992675781,260.1839904785156,279.1309814453125,293.2739562988281,291.0965270996094,1.0,0.3555915653705597,0.6825308203697205,0.6825308203697205,1.0,1.0,-1.6134628057479858,0.7251384258270264,0.8883243203163147,0.0958506911993026,0.0,0.0,0.8614193201065063,91.6149444580078,76.0,11.929092407226562,-19461.677734375,490.0366821289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238708496094,309.1726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17854.306640625,18000.0,0.0,0.0,0.4402194321155548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.177431344985962,1.1774437427520752,-1.2456307558750268e-05,0.0,0.000446766760433,0.0,0.0,192.24180603027344,0.0,0.0,0.0,0.6557440161705017,4.0,0.0,1.0
477300,293.151611328125,297.1499938964844,293.1499938964844,0.0983064845204353,-2260.1396484375,304.1504821777344,0.6534162163734436,0.1561419516801834,0.1433373242616653,293.34686279296875,297.1499938964844,293.1499938964844,0.0054271379485726,-420.6370544433594,298.0054016113281,0.4190795123577118,0.050000000745058,0.0505010038614273,293.2018127441406,297.1499938964844,293.1499938964844,0.260749489068985,-3828.62890625,304.1564636230469,0.8462437391281128,0.3442016839981079,0.2426994889974594,293.2267761230469,297.1499938964844,293.1499938964844,0.332036554813385,-6272.42626953125,304.1565246582031,0.9021024703979492,0.41748708486557,0.3976105451583862,293.2351379394531,297.1499938964844,293.1499938964844,0.0099090468138456,-3085.423095703125,301.76519775390625,0.4190795123577118,0.050000000745058,0.2395550161600113,291.1023864746094,291.1499938964844,261.7724304199219,260.1669311523437,279.1307678222656,293.2738647460937,291.103515625,1.0,0.353222131729126,0.6815520524978638,0.6815520524978638,1.0,1.0,-1.610389232635498,0.723292887210846,0.8870962858200073,0.0951990634202957,0.0,0.0,0.8639222383499146,89.63579559326172,76.0,15.800865173339844,-19441.923828125,482.7717895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0865783691406,309.15777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17873.400390625,18000.0,0.0,0.0,0.4406833052635193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1829043626785278,1.1829168796539309,-1.2539070667116904e-05,0.0,0.0004472375148907,0.0,0.0,194.57794189453125,0.0,0.0,0.0,0.6583184599876404,4.0,0.0,1.0
477360,293.15185546875,297.1499938964844,293.1499938964844,0.0980974808335304,-2256.10888671875,304.1507873535156,0.6569815874099731,0.1560730785131454,0.1431681215763092,293.3475646972656,297.1499938964844,293.1499938964844,0.0053802761249244,-417.3187561035156,297.97314453125,0.4220795035362243,0.050000000745058,0.0503964312374591,293.201904296875,297.1499938964844,293.1499938964844,0.2598268091678619,-3817.6875,304.1569519042969,0.8503329753875732,0.343528538942337,0.2421480566263198,293.22613525390625,297.1499938964844,293.1499938964844,0.3308671116828918,-6254.52685546875,304.157470703125,0.9068627953529358,0.4166390597820282,0.3966957330703735,293.23553466796875,297.1499938964844,293.1499938964844,0.0098488302901387,-3072.579833984375,301.7508544921875,0.4220795035362243,0.050000000745058,0.2390589714050293,291.1104736328125,291.1499938964844,261.7518920898437,260.14990234375,279.13067626953125,293.273681640625,291.1117553710937,1.0,0.3501279354095459,0.6805766224861145,0.6805766224861145,1.0,1.0,-1.6070455312728882,0.7213215827941895,0.8857240080833435,0.0945139452815055,0.0,0.0,0.8657497763633728,86.94800567626953,64.0,19.492691040039062,-19420.263671875,473.4352416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576477050781,309.1479797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17895.720703125,18000.0,0.0,0.0,0.4411302804946899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1873494386672974,1.1873620748519895,-1.2608098586497364e-05,0.0,0.000447691156296,0.0,0.0,196.5065460205078,0.0,0.0,0.0,0.660412073135376,4.0,0.0,1.0
477420,293.1519775390625,297.1499938964844,293.1499938964844,0.097875103354454,-2251.817138671875,304.1510314941406,0.6616191267967224,0.1560230553150177,0.142994225025177,293.3481140136719,297.1499938964844,293.1499938964844,0.0053311851806938,-413.8136901855469,297.9417419433594,0.4260175228118896,0.050000000745058,0.0502697601914405,293.201904296875,297.1499938964844,293.1499938964844,0.2588724792003631,-3806.364990234375,304.1574401855469,0.8557268381118774,0.342872142791748,0.2415923029184341,293.22540283203125,297.1499938964844,293.1499938964844,0.3296630680561065,-6236.12890625,304.1582946777344,0.9134178161621094,0.4158169627189636,0.3957840800285339,293.2358093261719,297.1499938964844,293.1499938964844,0.009782638400793,-3058.241943359375,301.7370300292969,0.4260175228118896,0.050000000745058,0.2384580969810485,291.11962890625,291.1499938964844,261.73150634765625,260.1329345703125,279.1306457519531,293.2734375,291.12109375,1.0,0.3464393615722656,0.6796079874038696,0.6796079874038696,1.0,1.0,-1.6035048961639404,0.7192600965499878,0.8842447996139526,0.0938051789999008,0.0,0.0,0.8668583035469055,83.69815826416016,64.0,22.79605865478516,-19396.9765625,462.48681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370788574219,309.14312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.474609375,18000.0,0.0,0.0,0.4415425956249237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1906806230545044,1.1906932592391968,-1.2661799701163544e-05,0.0,0.0004481096111703,0.0,0.0,197.98008728027344,0.0,0.0,0.0,0.6619824171066284,4.0,0.0,1.0
477480,293.1520080566406,297.1499938964844,293.1499938964844,0.097645565867424,-2247.384033203125,304.1512756347656,0.6673371195793152,0.1559921354055404,0.1428205817937851,293.3484802246094,297.1499938964844,293.1499938964844,0.0052805398590862,-410.1723327636719,297.9111022949219,0.4309700429439544,0.050000000745058,0.0501254126429557,293.2018127441406,297.1499938964844,293.1499938964844,0.2578955888748169,-3794.771728515625,304.1578369140625,0.862430989742279,0.3422316610813141,0.2410347759723663,293.224609375,297.1499938964844,293.1499938964844,0.3284352123737335,-6217.39453125,304.1590270996094,0.9217796325683594,0.4150190055370331,0.3948782086372375,293.2359619140625,297.1499938964844,293.1499938964844,0.0097119705751538,-3042.744140625,301.7236022949219,0.4309700429439544,0.050000000745058,0.2377733737230301,291.129638671875,291.1499938964844,261.7113037109375,260.1161193847656,279.1307067871094,293.2730712890625,291.1311950683594,1.0,0.3422535359859466,0.6786489486694336,0.6786489486694336,1.0,1.0,-1.5998200178146362,0.717134416103363,0.8826856017112732,0.093080073595047,0.0,0.0,0.8672159314155579,79.9990234375,52.0,25.57426071166992,-19372.181640625,450.2784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0247802734375,309.1429138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17947.05078125,18000.0,0.0,0.0,0.4419041275978088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.192824125289917,1.1928367614746094,-1.269883432541974e-05,0.0,0.0004484765231609,0.0,0.0,198.95831298828125,0.0,0.0,0.0,0.6629940867424011,4.0,0.0,1.0
477540,293.1519470214844,297.1499938964844,293.1499938964844,0.0974132418632507,-2242.893798828125,304.1514587402344,0.6741938591003418,0.1559792757034301,0.1426500827074051,293.3486633300781,297.1499938964844,293.1499938964844,0.0052290363237261,-406.44635009765625,297.8813171386719,0.437078982591629,0.050000000745058,0.0499666072428226,293.2016296386719,297.1499938964844,293.1499938964844,0.256904661655426,-3783.011474609375,304.1582336425781,0.8705258369445801,0.3416077494621277,0.240477904677391,293.2237548828125,297.1499938964844,293.1499938964844,0.3271929621696472,-6198.4658203125,304.1596374511719,0.9318963289260864,0.4142438769340515,0.3939801454544067,293.23602294921875,297.1499938964844,293.1499938964844,0.009638006798923,-3026.35009765625,301.7105712890625,0.437078982591629,0.050000000745058,0.2370200753211975,291.1402587890625,291.1499938964844,261.6913452148437,260.0995178222656,279.130859375,293.2726135253906,291.14190673828125,1.0,0.3376379311084747,0.6777018308639526,0.6777018308639526,1.0,1.0,-1.5960291624069214,0.7149633765220642,0.881065845489502,0.0923439860343933,0.0,0.0,0.866800844669342,75.93254089355469,52.0,27.74579429626465,-19345.90625,437.0663146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0206298828125,309.14703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.95703125,18000.0,0.0,0.0,0.442201018333435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1937199831008911,1.193732738494873,-1.2718129255517852e-05,0.0,0.0004487778060138,0.0,0.0,199.40924072265625,0.0,0.0,0.0,0.6634181141853333,4.0,0.0,1.0
477600,293.1517944335937,297.1499938964844,293.1499938964844,0.0971817448735237,-2238.41748046875,304.151611328125,0.6822466254234314,0.1559828966856002,0.1424842327833175,293.3486022949219,297.1499938964844,293.1499938964844,0.0051770452409982,-402.6663818359375,297.85235595703125,0.4445102512836456,0.050000000745058,0.0497964993119239,293.201416015625,297.1499938964844,293.1499938964844,0.255909651517868,-3771.2041015625,304.1585388183594,0.8801038861274719,0.3410012722015381,0.2399244457483291,293.22283935546875,297.1499938964844,293.1499938964844,0.3259465098381042,-6179.49658203125,304.16015625,0.94357168674469,0.4134899377822876,0.3930913507938385,293.2359924316406,297.1499938964844,293.1499938964844,0.0095617743209004,-3009.30517578125,301.6979064941406,0.4445102512836456,0.050000000745058,0.2362131476402282,291.1512451171875,291.1499938964844,261.6717224121094,260.0831604003906,279.13104248046875,293.27203369140625,291.1529541015625,1.0,0.3326607346534729,0.6767686009407043,0.6767686009407043,1.0,1.0,-1.592168211936951,0.7127646803855896,0.8794034719467163,0.0916018560528755,0.0,0.0,0.8656190037727356,71.57902526855469,40.0,29.26262092590332,-19318.1171875,423.09771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242614746094,309.15509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.4424203336238861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1933417320251465,1.1933544874191284,-1.271913970413152e-05,0.0,0.0004490003921091,0.0,0.0,199.31784057617188,0.0,0.0,0.0,0.663241982460022,4.0,0.0,1.0
477660,293.1515808105469,297.1499938964844,293.1499938964844,0.0969538837671279,-2234.0107421875,304.1517333984375,0.6915997862815857,0.1560019254684448,0.1423240751028061,293.3482971191406,297.1499938964844,293.1499938964844,0.0051252376288175,-398.8827209472656,297.82421875,0.4534961283206939,0.050000000745058,0.0496171079576015,293.2010803222656,297.1499938964844,293.1499938964844,0.2549188137054443,-3759.450439453125,304.1587829589844,0.8913272619247437,0.3404131829738617,0.2393766343593597,293.22186279296875,297.1499938964844,293.1499938964844,0.3247042894363403,-6160.615234375,304.1605529785156,0.956546425819397,0.4127563238143921,0.3922129869461059,293.2358703613281,297.1499938964844,293.1499938964844,0.0094841113314032,-2991.804931640625,301.6855163574219,0.4534961283206939,0.050000000745058,0.2353622019290924,291.162353515625,291.1499938964844,261.6524658203125,260.0671081542969,279.1312866210937,293.27130126953125,291.1640319824219,1.0,0.3273624777793884,0.6758511066436768,0.6758511066436768,1.0,1.0,-1.588260531425476,0.7105501890182495,0.8777104020118713,0.0908571630716323,0.0,0.0,0.8636771440505981,66.98999786376953,40.0,30.095687866210938,-19288.71875,408.5325622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0353088378906,309.16668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.783203125,18000.0,0.0,0.0,0.442550927400589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.191659927368164,1.191672682762146,-1.2701366358669476e-05,0.0,0.000449132930953,0.0,0.0,198.6713104248047,0.0,0.0,0.0,0.6624521017074585,4.0,0.0,1.0
477720,293.1513366699219,297.1499938964844,293.1499938964844,0.0967324823141098,-2229.7294921875,304.1518249511719,0.702338695526123,0.1560350358486175,0.1421702355146408,293.34765625,297.1499938964844,293.1499938964844,0.0050737308338284,-395.1087646484375,297.7969055175781,0.464252769947052,0.050000000745058,0.0494306571781635,293.20068359375,297.1499938964844,293.1499938964844,0.2539410293102264,-3747.857177734375,304.1589660644531,0.9043623208999634,0.3398438394069671,0.238836407661438,293.22088623046875,297.1499938964844,293.1499938964844,0.323475569486618,-6141.96142578125,304.160888671875,0.970416784286499,0.4120416343212127,0.3913457095623016,293.23565673828125,297.1499938964844,293.1499938964844,0.0094057004898786,-2974.026123046875,301.67333984375,0.464252769947052,0.050000000745058,0.2344777584075927,291.1733093261719,291.1499938964844,261.6336975097656,260.0514221191406,279.1315612792969,293.2704162597656,291.1749572753906,1.0,0.3217916488647461,0.6749511957168579,0.6749511957168579,1.0,1.0,-1.5843303203582764,0.7083319425582886,0.8759983777999878,0.0901134684681892,0.0,0.0,0.8610257506370544,62.2219123840332,28.0,30.25641632080078,-19257.62109375,393.5418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531311035156,309.1812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.79296875,18000.0,0.0,0.0,0.4425842761993408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1887049674987793,1.1887177228927612,-1.2665213944274e-05,0.0,0.0004491667787078,0.0,0.0,197.4853973388672,0.0,0.0,0.0,0.6610634922981262,4.0,0.0,1.0
