time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477780,293.1510009765625,297.1499938964844,293.1499938964844,0.0965198874473571,-2225.620361328125,304.1518859863281,0.7144105434417725,0.1560815572738647,0.1420233398675918,293.34674072265625,297.1499938964844,293.1499938964844,0.0050230603665113,-391.3855895996094,297.7704162597656,0.4749515354633331,0.050000000745058,0.0492383763194084,293.2002258300781,297.1499938964844,293.1499938964844,0.2529831528663635,-3736.508056640625,304.1590881347656,0.9207717180252076,0.3392938077449798,0.2383051961660385,293.2198486328125,297.1499938964844,293.1499938964844,0.3222678005695343,-6123.6494140625,304.1611022949219,0.9847426414489746,0.411345362663269,0.3904903531074524,293.2353515625,297.1499938964844,293.1499938964844,0.0093271164223551,-2956.111083984375,301.661376953125,0.4749515354633331,0.050000000745058,0.2335656583309173,291.1839294433594,291.1499938964844,261.6154479980469,260.0361633300781,279.13189697265625,293.26934814453125,291.1854858398437,1.0,0.3159722089767456,0.6740708947181702,0.6740708947181702,1.0,1.0,-1.5803920030593872,0.7061177492141724,0.8742743134498596,0.0893732756376266,0.0,0.0,0.8576996922492981,57.30628204345703,28.0,29.750225067138672,-19224.68359375,378.2223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0773620605469,309.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18090.333984375,18000.0,0.0,0.0,0.4425120055675506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1844807863235474,1.1844933032989502,-1.2610792509804014e-05,0.0,0.0004490934370551,0.0,0.0,195.7678985595703,0.0,0.0,0.0,0.6590787768363953,4.0,0.0,1.0
477840,293.150634765625,297.1499938964844,293.1499938964844,0.0963191390037536,-2221.742431640625,304.1518859863281,0.7271668314933777,0.1561411470174789,0.1418851315975189,293.3454895019531,297.1499938964844,293.1499938964844,0.0049733947962522,-387.7292785644531,297.7447204589844,0.4849987924098968,0.050000000745058,0.0490429885685443,293.1996765136719,297.1499938964844,293.1499938964844,0.2520523071289062,-3725.48876953125,304.1591186523437,0.94056236743927,0.3387635350227356,0.2377850711345672,293.2187805175781,297.1499938964844,293.1499938964844,0.3208757936954498,-6103.248046875,304.16162109375,0.9988120794296264,0.410672664642334,0.3895332217216491,293.2349853515625,297.1499938964844,293.1499938964844,0.0092491535469889,-2938.2578125,301.6495361328125,0.4849987924098968,0.050000000745058,0.2326388359069824,291.1939392089844,291.1499938964844,261.5977783203125,260.0214233398437,279.1323547363281,293.2680969238281,291.1954345703125,1.0,0.3099234998226166,0.6732210516929626,0.6732210516929626,1.0,1.0,-1.576129674911499,0.7037603855133057,0.8723692297935486,0.0886221081018447,0.0,0.0,0.853765070438385,52.30845260620117,25.0,28.75656509399414,-19187.322265625,362.6306762695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073303222656,309.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.939453125,18000.0,0.0,0.0,0.4423277974128723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.179042100906372,1.179054617881775,-1.2538976079667918e-05,0.0,0.0004489065031521,0.0,0.0,193.55088806152344,0.0,0.0,0.0,0.6565250158309937,4.0,0.0,1.0
477900,293.1502990722656,297.1499938964844,293.1499938964844,0.0961363390088081,-2218.088134765625,304.1518859863281,0.7347012162208557,0.1561982333660125,0.1418436616659164,293.3438415527344,297.1499938964844,293.1499938964844,0.0049353120848536,-384.7908630371094,297.723388671875,0.4905606508255005,0.050000000745058,0.0489375926554203,293.1990051269531,297.1499938964844,293.1499938964844,0.2510677576065063,-3713.70703125,304.1592712402344,0.9518563747406006,0.3382650315761566,0.2373511046171188,293.2127990722656,297.1499938964844,293.1499938964844,0.309814989566803,-5930.18017578125,304.17974853515625,0.9990000128746032,0.4109652042388916,0.3785282969474792,293.2344665527344,297.1499938964844,293.1499938964844,0.0091927191242575,-2924.525146484375,301.6393737792969,0.4905606508255005,0.050000000745058,0.2321388721466064,291.2101745605469,291.1499938964844,261.5807800292969,260.0071716308594,279.1346435546875,293.2644348144531,291.21453857421875,1.0,0.3045290112495422,0.6726284623146057,0.6726284623146057,1.0,1.0,-1.5577980279922483,0.6949706673622131,0.8628274202346802,0.0865430459380149,0.0,0.0,0.8482316136360168,49.4212646484375,25.0,46.66154098510742,-19047.201171875,345.7205505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512756347656,309.26739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18152.375,18000.0,0.0,0.0,0.441933810710907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.172184705734253,1.1721971035003662,-1.2448856068658642e-05,0.0,0.0004485066165216,0.0,0.0,190.78106689453125,0.0,0.0,0.0,0.6532747745513916,4.0,0.0,1.0
477960,293.1505126953125,297.1499938964844,293.1499938964844,0.095779538154602,-2210.90380859375,304.1521911621094,0.741777777671814,0.1561514884233474,0.1417635083198547,293.3420104980469,297.1499938964844,293.1499938964844,0.0048947492614388,-381.4312744140625,297.7118835449219,0.4957291185855865,0.050000000745058,0.0488456897437572,293.1984558105469,297.1499938964844,293.1499938964844,0.2497271001338958,-3697.38330078125,304.1600036621094,0.9619343280792236,0.3377561569213867,0.2369333356618881,293.1979675292969,297.1499938964844,293.1499938964844,0.2978720068931579,-5740.64697265625,304.1960144042969,0.9990000128746032,0.4130716323852539,0.3668286800384521,293.23394775390625,297.1499938964844,293.1499938964844,0.0091289915144443,-2907.59814453125,301.63287353515625,0.4957291185855865,0.050000000745058,0.2317029237747192,291.2443542480469,291.1499938964844,261.5644836425781,259.9935607910156,279.1355895996094,293.2574462890625,291.2502136230469,1.0,0.2993295788764953,0.6719813942909241,0.6719813942909241,1.0,1.0,-1.539118409156799,0.6860485672950745,0.8530698418617249,0.0842898711562156,0.0,0.0,0.8385621905326843,46.87067031860352,28.0,72.31012725830078,-18901.072265625,329.7484436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22003173828125,309.3301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18240.763671875,18000.0,0.0,0.0,0.4411782622337341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1612024307250977,1.1612147092819214,-1.2313231309235562e-05,0.0,0.0004477398470044,0.0,0.0,186.4850616455078,0.0,0.0,0.0,0.648043692111969,4.0,0.0,1.0
478020,293.1513671875,297.1499938964844,293.1499938964844,0.0953443273901939,-2202.236328125,304.152587890625,0.7475488781929016,0.1559775024652481,0.1415991485118866,293.3400573730469,297.1499938964844,293.1499938964844,0.0048556812107563,-378.1643371582031,297.7022399902344,0.5000391602516174,0.050000000745058,0.0487746149301528,293.1979675292969,297.1499938964844,293.1499938964844,0.2483700364828109,-3680.868408203125,304.16064453125,0.9697065949440002,0.3372377753257751,0.236524149775505,293.1777648925781,297.1499938964844,293.1499938964844,0.2878375053405761,-5583.41650390625,304.2057800292969,0.9990000128746032,0.4164294898509979,0.3575164079666137,293.2333984375,297.1499938964844,293.1499938964844,0.0090698823332786,-2891.600341796875,301.6269836425781,0.5000391602516174,0.050000000745058,0.2313657850027084,291.2806396484375,291.1499938964844,261.5489807128906,259.9805908203125,279.1356811523437,293.2492370605469,291.285888671875,1.0,0.2952820360660553,0.6712740659713745,0.6712740659713745,1.0,1.0,-1.5236778259277344,0.6786115765571594,0.845066249370575,0.0823593214154243,0.0,0.0,0.8262004852294922,44.88809967041016,28.0,83.25566864013672,-18764.9375,317.207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099670410156,309.3915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18360.4921875,18000.0,0.0,0.0,0.4400517344474792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1442586183547974,1.144270658493042,-1.2103097105864435e-05,0.0,0.0004465965903364,0.0,0.0,179.96058654785156,0.0,0.0,0.0,0.6401252746582031,4.0,0.0,1.0
478080,293.1523132324219,297.1499938964844,293.1499938964844,0.0949071794748306,-2193.64892578125,304.1529235839844,0.7522590160369873,0.1557741314172744,0.1413600742816925,293.33795166015625,297.1499938964844,293.1499938964844,0.0048201004974544,-375.2463073730469,297.6899719238281,0.5036965608596802,0.050000000745058,0.0487184338271617,293.1976318359375,297.1499938964844,293.1499938964844,0.2471687793731689,-3666.349853515625,304.160888671875,0.9757596254348756,0.336693674325943,0.2361153066158294,293.15582275390625,297.1499938964844,293.1499938964844,0.2796440124511719,-5455.435546875,304.2104797363281,0.9990000128746032,0.4203830659389496,0.3499797284603119,293.2327575683594,297.1499938964844,293.1499938964844,0.0090196384117007,-2878.20849609375,301.6201171875,0.5036965608596802,0.050000000745058,0.2310992628335952,291.3099975585937,291.1499938964844,261.53436279296875,259.9683532714844,279.1357421875,293.2415466308594,291.3139953613281,1.0,0.2919281125068664,0.6705634593963623,0.6705634593963623,1.0,1.0,-1.5109175443649292,0.6724140644073486,0.8385035395622253,0.0807298421859741,0.0,0.0,0.8125562071800232,43.316192626953125,46.0,79.13230895996094,-18634.203125,307.1872863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4156188964844,309.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18468.83984375,18000.0,0.0,0.0,0.4385719299316406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1222753524780271,1.1222872734069824,-1.1825034562207293e-05,0.0,0.0004450947453733,0.0,0.0,171.6431427001953,0.0,0.0,0.0,0.629941463470459,4.0,0.0,1.0
478140,293.152587890625,297.1499938964844,293.1499938964844,0.0946494117379188,-2188.620849609375,304.15283203125,0.753058671951294,0.1556911766529083,0.1412264257669448,293.3357849121094,297.1499938964844,293.1499938964844,0.0047915484756231,-372.99407958984375,297.6728820800781,0.5044351816177368,0.050000000745058,0.0487075597047805,293.1973876953125,297.1499938964844,293.1499938964844,0.2462384700775146,-3655.281494140625,304.1605834960937,0.9765368700027466,0.3361403048038482,0.2357240170240402,293.13653564453125,297.1499938964844,293.1499938964844,0.2773137092590332,-5421.92822265625,304.2035522460937,0.9990000128746032,0.4241021275520324,0.3484994173049927,293.2320556640625,297.1499938964844,293.1499938964844,0.0089877331629395,-2870.042724609375,301.6114196777344,0.5044351816177368,0.050000000745058,0.2310476899147033,291.3284606933594,291.1499938964844,261.5206604003906,259.95684814453125,279.13482666015625,293.2357177734375,291.3295593261719,1.0,0.2916282415390014,0.6697383522987366,0.6697383522987366,1.0,1.0,-1.5078036785125732,0.6706394553184509,0.8371642231941223,0.0800260156393051,0.0,0.0,0.7987172603607178,43.00335311889648,46.0,56.57639694213867,-18561.392578125,304.9495544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529296875,309.4867858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18548.666015625,18000.0,0.0,0.0,0.436789870262146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0967135429382324,1.0967251062393188,-1.1498646017571446e-05,0.0,0.0004432862042449,0.0,0.0,162.22911071777344,0.0,0.0,0.0,0.6181672811508179,4.0,0.0,1.0
478200,293.1525573730469,297.1499938964844,293.1499938964844,0.0946687683463096,-2189.14404296875,304.1522827148437,0.7507339119911194,0.155666097998619,0.1412026137113571,293.3334655761719,297.1499938964844,293.1499938964844,0.0047715562395751,-371.6705322265625,297.64508056640625,0.502796471118927,0.050000000745058,0.0487319529056549,293.1971130371094,297.1499938964844,293.1499938964844,0.2458371073007583,-3650.92919921875,304.1593933105469,0.9731950163841248,0.3355936408042907,0.235359326004982,293.1244812011719,297.1499938964844,293.1499938964844,0.2800321280956268,-5469.40771484375,304.18878173828125,0.9990000128746032,0.4266470968723297,0.3518026769161224,293.2313537597656,297.1499938964844,293.1499938964844,0.0089781899005174,-2869.03271484375,301.5983581542969,0.502796471118927,0.050000000745058,0.2311634123325348,291.3243103027344,291.1499938964844,261.5079345703125,259.9462280273437,279.1339416503906,293.2326965332031,291.32177734375,1.0,0.2932286858558655,0.6688685417175293,0.6688685417175293,1.0,1.0,-1.5123776197433472,0.6723746061325073,0.8400030136108398,0.0801556780934333,0.0,0.0,0.7873805165290833,43.67439651489258,64.0,14.394957542419434,-18534.814453125,308.790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63702392578125,309.5021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18561.837890625,18000.0,0.0,0.0,0.4348444938659668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0706199407577517,1.0706311464309692,-1.1158203960803805e-05,0.0,0.0004413118585944,0.0,0.0,152.8658447265625,0.0,0.0,0.0,0.6062649488449097,4.0,0.0,1.0
478260,293.15240478515625,297.1499938964844,293.1499938964844,0.0949072018265724,-2194.076171875,304.15142822265625,0.7459377646446228,0.1556607633829116,0.1412413865327835,293.3310546875,297.1499938964844,293.1499938964844,0.0047602374106645,-371.2464599609375,297.607421875,0.499316930770874,0.050000000745058,0.0487862229347229,293.19683837890625,297.1499938964844,293.1499938964844,0.245913878083229,-3652.6044921875,304.15753173828125,0.9663043022155762,0.3350523114204407,0.2350211143493652,293.12115478515625,297.1499938964844,293.1499938964844,0.2870191037654876,-5584.73046875,304.1689758300781,0.9990000128746032,0.4276358485221863,0.3590452969074249,293.23077392578125,297.1499938964844,293.1499938964844,0.0089882519096136,-2874.326904296875,301.5809326171875,0.499316930770874,0.050000000745058,0.2314208447933197,291.2994384765625,291.1499938964844,261.49627685546875,259.9364624023437,279.13311767578125,293.232177734375,291.2939758300781,1.0,0.296559065580368,0.667962372303009,0.667962372303009,1.0,1.0,-1.5232501029968262,0.6769928336143494,0.846257209777832,0.0809392109513282,0.0,0.0,0.7798095941543579,45.176368713378906,64.0,-32.91185760498047,-18557.642578125,317.7612609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7284851074219,309.50054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18491.720703125,18000.0,0.0,0.0,0.4328605830669403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.048384428024292,1.0483952760696411,-1.0856228982447648e-05,0.0,0.0004392984556034,0.0,0.0,145.0268096923828,0.0,0.0,0.0,0.5961422920227051,4.0,0.0,1.0
478320,293.1522827148437,297.1499938964844,293.1499938964844,0.0953077226877212,-2202.27294921875,304.15045166015625,0.7391998171806335,0.1556550562381744,0.141315147280693,293.3285217285156,297.1499938964844,293.1499938964844,0.0047561777755618,-371.5625305175781,297.56201171875,0.4944092929363251,0.050000000745058,0.0488685891032218,293.1965637207031,297.1499938964844,293.1499938964844,0.2463734000921249,-3659.063720703125,304.15533447265625,0.956065595149994,0.3345113694667816,0.2347055077552795,293.1270446777344,297.1499938964844,293.1499938964844,0.2978487014770508,-5760.0,304.1457824707031,0.9990000128746032,0.426855593919754,0.3697670996189117,293.2304077148437,297.1499938964844,293.1499938964844,0.0090142274275422,-2884.725830078125,301.5596008300781,0.4944092929363251,0.050000000745058,0.2318115383386612,291.2581787109375,291.1499938964844,261.4857482910156,259.9276428222656,279.13238525390625,293.23394775390625,291.2505798339844,1.0,0.3014289736747741,0.6670275926589966,0.6670275926589966,1.0,1.0,-1.5396682024002075,0.6841527819633484,0.8555154800415039,0.0822974219918251,0.0,0.0,0.7766414284706116,47.45677947998047,67.0,-77.41993713378906,-18633.59765625,331.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79364013671875,309.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18357.32421875,18000.0,0.0,0.0,0.43098184466362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.032878875732422,1.032889485359192,-1.062986848410219e-05,0.0,0.0004373917763587,0.0,0.0,139.55166625976562,0.0,0.0,0.0,0.589066743850708,4.0,0.0,1.0
478380,293.15216064453125,297.1499938964844,293.1499938964844,0.0957689434289932,-2211.697509765625,304.1495361328125,0.7336736917495728,0.1556536704301834,0.1413801312446594,293.3258056640625,297.1499938964844,293.1499938964844,0.0047549176961183,-372.1824035644531,297.5127868652344,0.4903543591499328,0.050000000745058,0.0489414818584919,293.1962585449219,297.1499938964844,293.1499938964844,0.2470110058784485,-3667.681640625,304.1531982421875,0.9470045566558838,0.3339802622795105,0.234385684132576,293.1404113769531,297.1499938964844,293.1499938964844,0.3078291416168213,-5919.14599609375,304.1285095214844,0.9990000128746032,0.4245272576808929,0.3790050446987152,293.2303466796875,297.1499938964844,293.1499938964844,0.0090425247326493,-2896.337646484375,301.5357971191406,0.4903543591499328,0.050000000745058,0.2321573197841644,291.2080383300781,291.1499938964844,261.4764099121094,259.9198303222656,279.1329650878906,293.2372131347656,291.2006225585937,1.0,0.305265724658966,0.6662149429321289,0.6662149429321289,1.0,1.0,-1.5537712574005127,0.6902763247489929,0.8634949326515198,0.0835167989134788,0.0,0.0,0.7777851819992065,49.4736328125,67.0,-104.8296127319336,-18714.638671875,343.7818298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8263854980469,309.46746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18183.193359375,18000.0,0.0,0.0,0.4293290674686432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0259071588516235,1.025917649269104,-1.050332957674982e-05,0.0,0.0004357144352979,0.0,0.0,136.8980712890625,0.0,0.0,0.0,0.5858232975006104,4.0,0.0,1.0
478440,293.1519775390625,297.1499938964844,293.1499938964844,0.0961800366640091,-2220.05810546875,304.1488647460937,0.7287354469299316,0.1556581556797027,0.141445592045784,293.322998046875,297.1499938964844,293.1499938964844,0.0047532045282423,-372.6779479980469,297.46728515625,0.4866745769977569,0.050000000745058,0.0490107648074626,293.1959228515625,297.1499938964844,293.1499938964844,0.2475271075963974,-3674.6396484375,304.1517028808594,0.9385261535644532,0.3334619402885437,0.2340698987245559,293.1576538085937,297.1499938964844,293.1499938964844,0.3172456324100494,-6067.369140625,304.1153564453125,0.9990000128746032,0.4212674498558044,0.3875804245471954,293.2305603027344,297.1499938964844,293.1499938964844,0.0090653914958238,-2906.156005859375,301.5123596191406,0.4866745769977569,0.050000000745058,0.2324859648942947,291.1640014648437,291.1499938964844,261.46832275390625,259.9130859375,279.1339416503906,293.2412414550781,291.15771484375,1.0,0.3090229630470276,0.6654829382896423,0.6654829382896423,1.0,1.0,-1.566851019859314,0.695974588394165,0.8708764314651489,0.0846241191029548,0.0,0.0,0.7812951803207397,51.38724136352539,70.0,-110.61870574951172,-18808.869140625,355.412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8282470703125,309.44891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.701171875,18000.0,0.0,0.0,0.4279508292675018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0264456272125244,1.0264561176300049,-1.047419664246263e-05,0.0,0.0004343157052062,0.0,0.0,136.74008178710938,0.0,0.0,0.0,0.585925817489624,4.0,0.0,1.0
478500,293.15118408203125,297.1499938964844,293.1499938964844,0.0965939685702323,-2228.37890625,304.1483154296875,0.7240985631942749,0.1557896733283996,0.141565054655075,293.32012939453125,297.1499938964844,293.1499938964844,0.0047504240646958,-373.0232849121094,297.4250793457031,0.4830822050571441,0.050000000745058,0.0490803010761737,293.19549560546875,297.1499938964844,293.1499938964844,0.2479587495326995,-3680.436279296875,304.1506042480469,0.9302881956100464,0.3329653739929199,0.2337705343961715,293.1780090332031,297.1499938964844,293.1499938964844,0.3263075053691864,-6208.828125,304.105224609375,0.9990000128746032,0.4171751737594604,0.3957993388175964,293.23101806640625,297.1499938964844,293.1499938964844,0.0090838922187685,-2914.558349609375,301.4892578125,0.4830822050571441,0.050000000745058,0.2328158169984817,291.1254577636719,291.1499938964844,261.4615783691406,259.9074401855469,279.1351928710937,293.24578857421875,291.11993408203125,1.0,0.3126800954341888,0.6648353338241577,0.6648353338241577,1.0,1.0,-1.5793755054473877,0.7014526128768921,0.8779228925704956,0.0857094824314117,0.0,0.0,0.7868150472640991,53.30199813842773,70.0,-107.53314208984376,-18909.46875,366.9660949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79931640625,309.4209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17899.154296875,18000.0,0.0,0.0,0.4269086122512817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0323251485824585,1.032335638999939,-1.051930939865997e-05,0.0,0.0004332579846959,0.0,0.0,138.3994140625,0.0,0.0,0.0,0.5885078310966492,4.0,0.0,1.0
478560,293.1499938964844,297.1499938964844,293.1499938964844,0.0970469787716865,-2237.231689453125,304.1477966308594,0.7163178324699402,0.1560095995664596,0.1418512165546417,293.3171081542969,297.1499938964844,293.1499938964844,0.0047534741461277,-373.62701416015625,297.38934326171875,0.4767102897167206,0.050000000745058,0.049204621464014,293.1950378417969,297.1499938964844,293.1499938964844,0.2481951415538787,-3683.641357421875,304.15008544921875,0.9169169068336488,0.3324739634990692,0.2335192263126373,293.1961364746094,297.1499938964844,293.1499938964844,0.3256192505359649,-6193.95947265625,304.1148376464844,0.9895339012145996,0.4132482409477234,0.3937067985534668,293.23150634765625,297.1499938964844,293.1499938964844,0.0091101750731468,-2923.6845703125,301.4681091308594,0.4767102897167206,0.050000000745058,0.2334055304527282,291.09796142578125,291.1499938964844,261.4562072753906,259.9029846191406,279.1387023925781,293.2491455078125,291.09619140625,1.0,0.3158039450645447,0.6645357608795166,0.6645357608795166,1.0,1.0,-1.5774961709976196,0.7004076838493347,0.8770884871482849,0.0854939818382263,0.0,0.0,0.7931720614433289,56.43058776855469,73.0,-80.53356170654297,-18918.5234375,374.3639221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7491455078125,309.41015625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.296875,18000.0,0.0,0.0,0.4261607825756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.042431354522705,1.042441964149475,-1.0624958122207318e-05,0.0,0.0004324990441091,0.0,0.0,141.546630859375,0.0,0.0,0.0,0.5930272340774536,4.0,0.0,1.0
478620,293.1492919921875,297.1499938964844,293.1499938964844,0.0972957015037536,-2241.873779296875,304.14776611328125,0.7091302275657654,0.1561477035284042,0.1421267241239547,293.3141784667969,297.1499938964844,293.1499938964844,0.0047499742358922,-373.4284973144531,297.3667297363281,0.4704319834709167,0.050000000745058,0.04932277277112,293.1947937011719,297.1499938964844,293.1499938964844,0.2479052394628524,-3680.124755859375,304.1506042480469,0.9056488275527954,0.3319545686244964,0.233255460858345,293.2068176269531,297.1499938964844,293.1499938964844,0.3231986463069916,-6153.31005859375,304.1255798339844,0.9783976674079896,0.4105597734451294,0.3907508850097656,293.2321472167969,297.1499938964844,293.1499938964844,0.0091192480176687,-2926.79248046875,301.45166015625,0.4704319834709167,0.050000000745058,0.2339660078287124,291.09521484375,291.1499938964844,261.4523010253906,259.8997802734375,279.1412353515625,293.2502746582031,291.09552001953125,1.0,0.3185740709304809,0.664291262626648,0.664291262626648,1.0,1.0,-1.574082374572754,0.6987082958221436,0.8753741383552551,0.0850523188710212,0.0,0.0,0.7971732020378113,59.38135147094727,73.0,-42.8299674987793,-18914.22265625,380.498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6936950683594,309.3980407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17790.04296875,18000.0,0.0,0.0,0.4255721569061279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0526567697525024,1.052667498588562,-1.0752053640317172e-05,0.0,0.0004319016297813,0.0,0.0,144.96705627441406,0.0,0.0,0.0,0.5975878238677979,4.0,0.0,1.0
478680,293.1490783691406,297.1499938964844,293.1499938964844,0.0974366962909698,-2244.4375,304.1479187011719,0.7027713656425476,0.1561970710754394,0.1423097103834152,293.3113098144531,297.1499938964844,293.1499938964844,0.0047431560233235,-372.9367980957031,297.34698486328125,0.4644357562065124,0.050000000745058,0.0494276657700538,293.19464111328125,297.1499938964844,293.1499938964844,0.2474968880414962,-3675.149658203125,304.1512451171875,0.8968794345855713,0.331418365240097,0.2329653352499008,293.212890625,297.1499938964844,293.1499938964844,0.3214279413223266,-6123.64111328125,304.1332092285156,0.9685134887695312,0.4086471796035766,0.3887037634849548,293.2328186035156,297.1499938964844,293.1499938964844,0.0091213770210742,-2928.005859375,301.4360046386719,0.4644357562065124,0.050000000745058,0.2344635725021362,291.0972595214844,291.1499938964844,261.4499206542969,259.8978576660156,279.1430358886719,293.25018310546875,291.0975341796875,1.0,0.3211115598678589,0.6640809774398804,0.6640809774398804,1.0,1.0,-1.5717432498931885,0.6975244879722595,0.8742187023162842,0.0847309529781341,0.0,0.0,0.8004792332649231,62.00924682617188,76.0,-20.784727096557617,-18904.853515625,386.3063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6352844238281,309.374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17816.408203125,18000.0,0.0,0.0,0.4251269400119781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.060760736465454,1.0607715845108032,-1.0862018825719131e-05,0.0,0.0004314498219173,0.0,0.0,147.80044555664062,0.0,0.0,0.0,0.6013235449790955,4.0,0.0,1.0
478740,293.149169921875,297.1499938964844,293.1499938964844,0.0975201725959777,-2245.93310546875,304.14813232421875,0.6971945762634277,0.156189888715744,0.1424180269241333,293.3084716796875,297.1499938964844,293.1499938964844,0.0047355396673083,-372.3929748535156,297.3273620605469,0.4587496221065521,0.050000000745058,0.049522940069437,293.1944885253906,297.1499938964844,293.1499938964844,0.2470797598361969,-3670.100830078125,304.1517639160156,0.889352560043335,0.330880731344223,0.2326620817184448,293.2162170410156,297.1499938964844,293.1499938964844,0.3201404809951782,-6102.13623046875,304.1385498046875,0.9596546292304992,0.4071966707706451,0.3872253000736236,293.2334899902344,297.1499938964844,293.1499938964844,0.0091209877282381,-2928.693603515625,301.42010498046875,0.4587496221065521,0.050000000745058,0.2349155098199844,291.0987548828125,291.1499938964844,261.4491271972656,259.89727783203125,279.1445007324219,293.2493896484375,291.0989685058594,1.0,0.3234591782093048,0.6639184951782227,0.6639184951782227,1.0,1.0,-1.570043921470642,0.6966583132743835,0.8733856081962585,0.0844975039362907,0.0,0.0,0.8037430644035339,64.40143585205078,76.0,-9.063202857971191,-18894.767578125,391.8053283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5757751464844,309.3464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17834.466796875,18000.0,0.0,0.0,0.4248128831386566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0680025815963743,1.0680135488510132,-1.0959718565572985e-05,0.0,0.0004311310476623,0.0,0.0,150.35342407226562,0.0,0.0,0.0,0.6046895980834961,4.0,0.0,1.0
478800,293.1494140625,297.1499938964844,293.1499938964844,0.0975665524601936,-2246.737548828125,304.1484069824219,0.6922050714492798,0.1561540812253952,0.1424826383590698,293.3056335449219,297.1499938964844,293.1499938964844,0.0047277649864554,-371.8350830078125,297.3082580566406,0.4538128674030304,0.050000000745058,0.0496113337576389,293.1943359375,297.1499938964844,293.1499938964844,0.2466540932655334,-3664.968994140625,304.1522216796875,0.8826968669891357,0.3303491771221161,0.232355460524559,293.21795654296875,297.1499938964844,293.1499938964844,0.3191146552562713,-6085.126953125,304.1424865722656,0.9515735507011414,0.406015396118164,0.3860751986503601,293.234130859375,297.1499938964844,293.1499938964844,0.0091188075020909,-2928.9580078125,301.4041442871094,0.4538128674030304,0.050000000745058,0.2353348135948181,291.1002502441406,291.1499938964844,261.45001220703125,259.8981018066406,279.1458740234375,293.2482604980469,291.1004943847656,1.0,0.3256565034389496,0.6638132929801941,0.6638132929801941,1.0,1.0,-1.568708062171936,0.6959866881370544,0.8727213740348816,0.0843260288238525,0.0,0.0,0.8069103360176086,66.62381744384766,79.0,-2.430041074752808,-18884.888671875,397.0322570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5162658691406,309.31610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17845.73046875,18000.0,0.0,0.0,0.4246160387992859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0748398303985596,1.0748509168624878,-1.1051234650949482e-05,0.0,0.0004309313080739,0.0,0.0,152.77967834472656,0.0,0.0,0.0,0.6078616976737976,4.0,0.0,1.0
478860,293.1558837890625,297.1499938964844,293.1499938964844,0.0971035361289978,-2237.93408203125,304.1495666503906,0.686192512512207,0.1548914313316345,0.1419403105974197,293.3093566894531,297.1499938964844,293.1499938964844,0.0047015682794153,-369.93646240234375,297.2724609375,0.4490134716033935,0.050000000745058,0.0497035831212997,293.2001953125,297.1499938964844,293.1499938964844,0.2456526011228561,-3652.785888671875,304.1536560058594,0.8755544424057007,0.3286337852478027,0.2316052019596099,293.2247619628906,297.1499938964844,293.1499938964844,0.3176498711109161,-6061.41796875,304.14654541015625,0.9428594708442688,0.4038110077381134,0.3845323324203491,293.2414245605469,297.1499938964844,293.1499938964844,0.0090830726549029,-2922.528564453125,301.37042236328125,0.4490134716033935,0.050000000745058,0.2357723861932754,291.1028137207031,291.1499938964844,261.4523010253906,259.900146484375,279.1492004394531,293.2525329589844,291.1035461425781,1.0,0.3276568651199341,0.6640244722366333,0.6640244722366333,1.0,1.0,-1.565244436264038,0.6944647431373596,0.8707796931266785,0.0840872824192047,0.0,0.0,0.8098185062408447,68.91857147216797,79.0,4.340801239013672,-18857.6328125,401.3027038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.458740234375,309.28955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17855.15625,18000.0,0.0,0.0,0.4245173633098602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0812958478927612,1.0813069343566897,-1.1137894944113214e-05,0.0,0.0004308311617933,0.0,0.0,155.09353637695312,0.0,0.0,0.0,0.6108503937721252,4.0,0.0,1.0
478920,293.159912109375,297.1499938964844,293.1499938964844,0.0963522344827652,-2223.69287109375,304.1510009765625,0.6800311207771301,0.1540223807096481,0.1411046981811523,293.3118591308594,297.1499938964844,293.1499938964844,0.0046811467036604,-368.3822937011719,297.2418212890625,0.4446393251419067,0.050000000745058,0.0497939102351665,293.2035522460937,297.1499938964844,293.1499938964844,0.244281455874443,-3636.11767578125,304.1554870605469,0.8686332702636719,0.3273346424102783,0.2306516617536544,293.2286682128906,297.1499938964844,293.1499938964844,0.3158497810363769,-6032.6826171875,304.1504211425781,0.934249758720398,0.402099460363388,0.3828206360340118,293.2475891113281,297.1499938964844,293.1499938964844,0.0090550789609551,-2917.038330078125,301.3395080566406,0.4446393251419067,0.050000000745058,0.2362008690834045,291.1101379394531,291.1499938964844,261.4557189941406,259.9031066894531,279.151611328125,293.2556457519531,291.11151123046875,1.0,0.3294771015644073,0.664291262626648,0.664291262626648,1.0,1.0,-1.5607608556747437,0.6925145387649536,0.86824631690979,0.0837399438023567,0.0,0.0,0.8117667436599731,71.15151977539062,82.0,13.46436595916748,-18822.44921875,404.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40753173828125,309.2675476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17875.6796875,18000.0,0.0,0.0,0.4244642257690429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0868330001831057,1.0868442058563232,-1.1215439371881075e-05,0.0,0.0004307772323954,0.0,0.0,157.1256866455078,0.0,0.0,0.0,0.6133983731269836,4.0,0.0,1.0
478980,293.1623840332031,297.1499938964844,293.1499938964844,0.0958087667822837,-2213.381103515625,304.1517944335937,0.6750075221061707,0.1534120291471481,0.1405289024114608,293.3134155273437,297.1499938964844,293.1499938964844,0.004661145620048,-366.848388671875,297.2138671875,0.4409666359424591,0.050000000745058,0.0498750172555446,293.20526123046875,297.1499938964844,293.1499938964844,0.2431593686342239,-3622.552978515625,304.1565246582031,0.8628544807434082,0.3263205587863922,0.2299152314662933,293.2305603027344,297.1499938964844,293.1499938964844,0.3143393099308014,-6008.78125,304.153076171875,0.9268685579299928,0.4007269740104675,0.3814628422260284,293.2527770996094,297.1499938964844,293.1499938964844,0.0090265488252043,-2911.27978515625,301.310302734375,0.4409666359424591,0.050000000745058,0.2365856021642685,291.1182861328125,291.1499938964844,261.4602355957031,259.9069519042969,279.1532592773437,293.25762939453125,291.119384765625,1.0,0.3311980366706848,0.6645801663398743,0.6645801663398743,1.0,1.0,-1.5574455261230469,0.6911140084266663,0.8663315176963806,0.0835223942995071,0.0,0.0,0.8130500316619873,73.1651611328125,82.0,17.06348991394043,-18792.18359375,408.4054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3630065917969,309.2450256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17904.8671875,18000.0,0.0,0.0,0.424441248178482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0908366441726685,1.0908478498458862,-1.1274982171016744e-05,0.0,0.0004307538911234,0.0,0.0,158.6387481689453,0.0,0.0,0.0,0.6152651309967041,4.0,0.0,1.0
479040,293.1640014648437,297.1499938964844,293.1499938964844,0.0954103171825409,-2205.8369140625,304.1521911621094,0.6707252860069275,0.1529369205236435,0.1401124745607376,293.3141174316406,297.1499938964844,293.1499938964844,0.0046423403546214,-365.4222717285156,297.1868896484375,0.4377669095993042,0.050000000745058,0.0499501153826713,293.2060241699219,297.1499938964844,293.1499938964844,0.2422468364238739,-3611.601318359375,304.156982421875,0.8578380942344666,0.3254676461219787,0.2293209582567215,293.2313232421875,297.1499938964844,293.1499938964844,0.3130810856819153,-5989.0556640625,304.15478515625,0.920390009880066,0.3995569944381714,0.3803415894508362,293.2571716308594,297.1499938964844,293.1499938964844,0.0089993448927998,-2905.897705078125,301.2820739746094,0.4377669095993042,0.050000000745058,0.2369418293237686,291.12457275390625,291.1499938964844,261.4657592773437,259.9116516113281,279.1545104980469,293.2590637207031,291.1254272460937,1.0,0.3328498899936676,0.6648998260498047,0.6648998260498047,1.0,1.0,-1.5548864603042605,0.6900761723518372,0.8648102283477783,0.0833969041705131,0.0,0.0,0.8141078948974609,75.03580474853516,85.0,16.768680572509766,-18765.94921875,411.9813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3242492675781,309.2234802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17927.52734375,18000.0,0.0,0.0,0.4244422018527984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0938562154769895,1.093867540359497,-1.1320166777295526e-05,0.0,0.0004307548806536,0.0,0.0,159.7880401611328,0.0,0.0,0.0,0.6166868805885315,4.0,0.0,1.0
479100,293.1650390625,297.1499938964844,293.1499938964844,0.095104694366455,-2200.067626953125,304.15234375,0.6669548153877258,0.1525501757860183,0.1397950798273086,293.3141174316406,297.1499938964844,293.1499938964844,0.004624871071428,-364.1095581054688,297.1610107421875,0.4349124431610107,0.050000000745058,0.0500210002064704,293.20623779296875,297.1499938964844,293.1499938964844,0.241476759314537,-3602.420166015625,304.1571044921875,0.853360652923584,0.3247183561325073,0.2288186997175216,293.2313232421875,297.1499938964844,293.1499938964844,0.3119992613792419,-5972.24853515625,304.1558837890625,0.9146241545677184,0.3985228538513183,0.3793804347515106,293.26080322265625,297.1499938964844,293.1499938964844,0.0089735677465796,-2900.8916015625,301.25469970703125,0.4349124431610107,0.050000000745058,0.2372780889272689,291.1293640136719,291.1499938964844,261.4722900390625,259.91717529296875,279.1556396484375,293.2604675292969,291.1300354003906,1.0,0.3344464302062988,0.6652662754058838,0.6652662754058838,1.0,1.0,-1.5528185367584229,0.6892847418785095,0.8635337948799133,0.0833407118916511,0.0,0.0,0.8149899244308472,76.80580139160156,85.0,14.910006523132324,-18743.173828125,415.5443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908935546875,309.2040710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17942.87109375,18000.0,0.0,0.0,0.4244632422924042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0962374210357666,1.096248745918274,-1.1355305105098523e-05,0.0,0.0004307762428652,0.0,0.0,160.6927490234375,0.0,0.0,0.0,0.6178064346313477,4.0,0.0,1.0
479160,293.1656188964844,297.1499938964844,293.1499938964844,0.0948638394474983,-2195.531005859375,304.15234375,0.6635539531707764,0.1522485911846161,0.1395486891269683,293.3135070800781,297.1499938964844,293.1499938964844,0.0046086939983069,-362.898681640625,297.13629150390625,0.4323107302188873,0.050000000745058,0.0500891506671905,293.20611572265625,297.1499938964844,293.1499938964844,0.2407885938882827,-3594.248779296875,304.1570739746094,0.8492549657821655,0.324030339717865,0.2283689528703689,293.2309265136719,297.1499938964844,293.1499938964844,0.3110207617282867,-5957.14892578125,304.1565856933594,0.9094200134277344,0.3975712060928345,0.3785145282745361,293.26385498046875,297.1499938964844,293.1499938964844,0.0089489948004484,-2896.16259765625,301.22808837890625,0.4323107302188873,0.050000000745058,0.2376013696193695,291.1333312988281,291.1499938964844,261.479736328125,259.9234619140625,279.1570739746094,293.2635192871094,291.1338806152344,1.0,0.3360028862953186,0.6657326221466064,0.6657326221466064,1.0,1.0,-1.551055669784546,0.6886791586875916,0.8623764514923096,0.0833583921194076,0.0,0.0,0.815701425075531,78.5101547241211,73.0,12.953232765197754,-18722.919921875,419.0895080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622375488281,309.18707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.333984375,18000.0,0.0,0.0,0.4244981110095978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0981695652008057,1.098180890083313,-1.1383644050511066e-05,0.0,0.0004308116040192,0.0,0.0,161.4272003173828,0.0,0.0,0.0,0.6187117695808411,4.0,0.0,1.0
479220,293.165771484375,297.1499938964844,293.1499938964844,0.094632439315319,-2191.172119140625,304.15234375,0.663176953792572,0.1520223468542099,0.1393109261989593,293.3123474121094,297.1499938964844,293.1499938964844,0.0045873359777033,-361.2998962402344,297.1130065917969,0.4323229491710663,0.050000000745058,0.0500888377428054,293.20574951171875,297.1499938964844,293.1499938964844,0.2400916963815689,-3585.962158203125,304.15704345703125,0.84871906042099,0.3233924210071563,0.2279068529605865,293.230224609375,297.1499938964844,293.1499938964844,0.3100437223911285,-5942.109375,304.1571655273437,0.9086763262748718,0.3966833353042602,0.3776485919952392,293.2663879394531,297.1499938964844,293.1499938964844,0.0089095039293169,-2887.80322265625,301.202392578125,0.4323229491710663,0.050000000745058,0.2375998795032501,291.136962890625,291.1499938964844,261.4881286621094,259.93048095703125,279.15838623046875,293.26611328125,291.1376037597656,1.0,0.335367888212204,0.6662483215332031,0.6662483215332031,1.0,1.0,-1.5487045049667358,0.6878230571746826,0.8608814477920532,0.0833360031247139,0.0,0.0,0.8162063360214233,78.47394561767578,73.0,12.048385620117188,-18699.208984375,417.7168884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,309.1739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.181640625,18000.0,0.0,0.0,0.4245377779006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0996919870376587,1.0997034311294556,-1.1406190424168017e-05,0.0,0.0004308518837206,0.0,0.0,162.00942993164062,0.0,0.0,0.0,0.6194230914115906,4.0,0.0,1.0
479280,293.16558837890625,297.1499938964844,293.1499938964844,0.0944101437926292,-2186.971923828125,304.1523132324219,0.6647990345954895,0.1518588364124298,0.1390926539897918,293.3106994628906,297.1499938964844,293.1499938964844,0.0045627471990883,-359.4437561035156,297.0917358398437,0.4340471029281616,0.050000000745058,0.0500433109700679,293.20513916015625,297.1499938964844,293.1499938964844,0.2393796592950821,-3577.47412109375,304.1570739746094,0.850524365901947,0.3228025734424591,0.2274464219808578,293.2292785644531,297.1499938964844,293.1499938964844,0.3090506494045257,-5926.8359375,304.1576538085937,0.910811185836792,0.3958518803119659,0.3767947554588318,293.2684326171875,297.1499938964844,293.1499938964844,0.0088601168245077,-2876.897216796875,301.1777648925781,0.4340471029281616,0.050000000745058,0.2373839318752288,291.1414489746094,291.1499938964844,261.4973449707031,259.938232421875,279.15948486328125,293.2682189941406,291.1422119140625,1.0,0.3337171077728271,0.6668050289154053,0.6668050289154053,1.0,1.0,-1.5460177659988403,0.6868318319320679,0.8591858744621277,0.0832850858569145,0.0,0.0,0.8163324594497681,77.28878021240234,61.0,12.632652282714844,-18673.78125,413.1428833007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197570800781,309.1647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.966796875,18000.0,0.0,0.0,0.4245657920837402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1006971597671509,1.1007084846496582,-1.1422286661399994e-05,0.0,0.0004308803181629,0.0,0.0,162.4065399169922,0.0,0.0,0.0,0.6198886632919312,4.0,0.0,1.0
479340,293.1650695800781,297.1499938964844,293.1499938964844,0.0942042842507362,-2183.072509765625,304.1522827148437,0.667987585067749,0.1517591774463653,0.1388996839523315,293.30859375,297.1499938964844,293.1499938964844,0.0045362380333244,-357.4316101074219,297.0722351074219,0.4371451437473297,0.050000000745058,0.0499652922153472,293.2044677734375,297.1499938964844,293.1499938964844,0.2386598587036132,-3568.878173828125,304.1570739746094,0.8541455864906311,0.3222397863864898,0.2269884794950485,293.2281799316406,297.1499938964844,293.1499938964844,0.3080545365810394,-5911.53125,304.1580810546875,0.9152490496635436,0.3950679898262024,0.3759572505950928,293.2700500488281,297.1499938964844,293.1499938964844,0.0088041890412569,-2864.25341796875,301.1540832519531,0.4371451437473297,0.050000000745058,0.2370138317346573,291.1465148925781,291.1499938964844,261.50738525390625,259.9466247558594,279.1604309082031,293.2698974609375,291.1473388671875,1.0,0.3311970829963684,0.66739821434021,0.66739821434021,1.0,1.0,-1.543120265007019,0.6857592463493347,0.8573609590530396,0.083221212029457,0.0,0.0,0.816056489944458,75.27825164794922,61.0,13.540837287902832,-18646.80078125,406.3029479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,309.1588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.65234375,18000.0,0.0,0.0,0.4245693981647491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1010053157806396,1.1010167598724363,-1.14297281470499e-05,0.0,0.0004308839852456,0.0,0.0,162.5534210205078,0.0,0.0,0.0,0.6200335621833801,4.0,0.0,1.0
479400,293.16436767578125,297.1499938964844,293.1499938964844,0.0940179377794265,-2179.533447265625,304.1521911621094,0.6726305484771729,0.151709571480751,0.1387336403131485,293.3061218261719,297.1499938964844,293.1499938964844,0.0045083682052791,-355.3079833984375,297.0543518066406,0.4415828585624695,0.050000000745058,0.0498611517250537,293.20367431640625,297.1499938964844,293.1499938964844,0.2379313558340072,-3560.16650390625,304.1571350097656,0.8594476580619812,0.3217034637928009,0.2265289574861526,293.2268981933594,297.1499938964844,293.1499938964844,0.3070606887340545,-5896.27587890625,304.1584167480469,0.9218795299530028,0.3943251669406891,0.3751350045204162,293.27130126953125,297.1499938964844,293.1499938964844,0.008743287064135,-2850.25537109375,301.1312561035156,0.4415828585624695,0.050000000745058,0.2365198284387588,291.1519775390625,291.1499938964844,261.5181579589844,259.9556579589844,279.1612548828125,293.27117919921875,291.1528625488281,1.0,0.3279594182968139,0.668024480342865,0.668024480342865,1.0,1.0,-1.5400612354278564,0.684626042842865,0.8554351925849915,0.0831482708454132,0.0,0.0,0.8153799176216125,72.60430908203125,49.0,14.463959693908691,-18618.408203125,397.6629028320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1994323730469,309.15606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.775390625,18000.0,0.0,0.0,0.4245371520519256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1005728244781494,1.1005841493606567,-1.1427591743995436e-05,0.0,0.0004308512434363,0.0,0.0,162.43016052246094,0.0,0.0,0.0,0.6198365092277527,4.0,0.0,1.0
479460,293.1634826660156,297.1499938964844,293.1499938964844,0.0938456878066062,-2176.254150390625,304.152099609375,0.678716778755188,0.1516972184181213,0.1385869234800338,293.3033142089844,297.1499938964844,293.1499938964844,0.0044796494767069,-353.1123046875,297.0380249023437,0.4474489688873291,0.050000000745058,0.0497353188693523,293.2027893066406,297.1499938964844,293.1499938964844,0.2372030615806579,-3551.449951171875,304.1571655273437,0.8664599657058716,0.3211983442306518,0.2260735034942627,293.2255554199219,297.1499938964844,293.1499938964844,0.3060726523399353,-5881.1220703125,304.15869140625,0.9306716322898864,0.3936196565628052,0.3743283450603485,293.272216796875,297.1499938964844,293.1499938964844,0.0086786122992634,-2835.188232421875,301.1091613769531,0.4474489688873291,0.050000000745058,0.2359229326248169,291.1576843261719,291.1499938964844,261.5296936035156,259.9652709960937,279.1620178222656,293.2721252441406,291.1585998535156,1.0,0.3241035938262939,0.6686813831329346,0.6686813831329346,1.0,1.0,-1.536875605583191,0.6834469437599182,0.8534287214279175,0.0830689892172813,0.0,0.0,0.8142930865287781,69.379638671875,49.0,15.258223533630373,-18588.666015625,387.5491333007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19757080078125,309.15631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.845703125,18000.0,0.0,0.0,0.4244592785835266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0993621349334717,1.0993735790252686,-1.1415279004722834e-05,0.0,0.0004307722265366,0.0,0.0,162.02243041992188,0.0,0.0,0.0,0.6192792057991028,4.0,0.0,1.0
