time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479520,293.1625366210937,297.1499938964844,293.1499938964844,0.0936829671263694,-2173.150146484375,304.15203857421875,0.686231255531311,0.151712954044342,0.1384525746107101,293.3002014160156,297.1499938964844,293.1499938964844,0.0044504557736217,-350.8746337890625,297.0230407714844,0.4548470675945282,0.050000000745058,0.0495925061404705,293.2017822265625,297.1499938964844,293.1499938964844,0.2364847660064697,-3542.849853515625,304.1571655273437,0.875225305557251,0.3207252919673919,0.2256275564432144,293.2240905761719,297.1499938964844,293.1499938964844,0.305095225572586,-5866.14208984375,304.15887451171875,0.941437005996704,0.3929473161697387,0.3735374212265014,293.2728576660156,297.1499938964844,293.1499938964844,0.0086112581193447,-2819.32568359375,301.08770751953125,0.4548470675945282,0.050000000745058,0.2352454960346222,291.1635437011719,291.1499938964844,261.5419006347656,259.9754333496094,279.1626892089844,293.2727966308594,291.1644592285156,1.0,0.3197384774684906,0.6693665385246277,0.6693665385246277,1.0,1.0,-1.5336018800735474,0.6822382807731628,0.8513636589050293,0.0829865187406539,0.0,0.0,0.8128041625022888,65.72398376464844,37.0,15.797243118286133,-18557.630859375,376.3054809570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2010192871094,309.1591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.423828125,18000.0,0.0,0.0,0.4243265092372894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0973583459854126,1.0973697900772097,-1.139252526627388e-05,0.0,0.0004306374758016,0.0,0.0,161.3253173828125,0.0,0.0,0.0,0.6183549165725708,4.0,0.0,1.0
479580,293.1615295410156,297.1499938964844,293.1499938964844,0.0935294106602668,-2170.216796875,304.1519470214844,0.6952625513076782,0.1517531871795654,0.1383288353681564,293.2968139648437,297.1499938964844,293.1499938964844,0.0044211368076503,-348.6228942871094,297.0093994140625,0.4639753699302673,0.050000000745058,0.0494355857372283,293.20068359375,297.1499938964844,293.1499938964844,0.2357821315526962,-3534.436767578125,304.1571350097656,0.8859171867370605,0.3202835321426391,0.2251934558153152,293.2225646972656,297.1499938964844,293.1499938964844,0.3041330575942993,-5851.408203125,304.1590270996094,0.9539570212364196,0.3923061490058899,0.3727629780769348,293.27325439453125,297.1499938964844,293.1499938964844,0.00854202080518,-2802.8662109375,301.0667724609375,0.4639753699302673,0.050000000745058,0.2345011383295059,291.1694030761719,291.1499938964844,261.5547180175781,259.9861145019531,279.1632995605469,293.2732238769531,291.1703186035156,1.0,0.3149250447750091,0.6700782775878906,0.6700782775878906,1.0,1.0,-1.5302661657333374,0.6810110807418823,0.8492550849914551,0.0829029604792594,0.0,0.0,0.810922384262085,61.71038436889648,37.0,16.00657081604004,-18525.318359375,364.1447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20953369140625,309.1644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18059.140625,18000.0,0.0,0.0,0.4241310954093933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0945490598678589,1.0945605039596558,-1.1359138625266496e-05,0.0,0.000430439133197,0.0,0.0,160.3362274169922,0.0,0.0,0.0,0.6170583963394165,4.0,0.0,1.0
479640,293.16046142578125,297.1499938964844,293.1499938964844,0.0933854356408119,-2167.46435546875,304.15185546875,0.7058740258216858,0.1518143117427826,0.1382146924734115,293.29315185546875,297.1499938964844,293.1499938964844,0.0043919240124523,-346.3768920898437,296.99688720703125,0.4734170436859131,0.050000000745058,0.0492677576839923,293.19952392578125,297.1499938964844,293.1499938964844,0.2350996881723404,-3526.267578125,304.1570739746094,0.8986960649490356,0.3198706209659576,0.2247720211744308,293.22100830078125,297.1499938964844,293.1499938964844,0.303191214799881,-5836.99755859375,304.1590881347656,0.9678048491477966,0.3916932344436645,0.3720052540302276,293.2734375,297.1499938964844,293.1499938964844,0.0084716193377971,-2786.0,301.0463256835937,0.4734170436859131,0.050000000745058,0.2337050437927246,291.1750793457031,291.1499938964844,261.5681457519531,259.99725341796875,279.16387939453125,293.2734375,291.17596435546875,1.0,0.3097365200519562,0.6708148717880249,0.6708148717880249,1.0,1.0,-1.5268958806991575,0.6797769665718079,0.8471189737319946,0.0828205570578575,0.0,0.0,0.8086808323860168,57.42024230957031,25.0,15.850412368774414,-18491.787109375,351.29962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2227478027344,309.1718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18076.50390625,18000.0,0.0,0.0,0.423866719007492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0909640789031982,1.0909754037857056,-1.1315488336549606e-05,0.0,0.000430170824984,0.0,0.0,159.0688934326172,0.0,0.0,0.0,0.615403950214386,4.0,0.0,1.0
479700,293.1593933105469,297.1499938964844,293.1499938964844,0.0932520851492881,-2164.914306640625,304.1517639160156,0.7178015112876892,0.1518946886062622,0.1381102353334427,293.289306640625,297.1499938964844,293.1499938964844,0.0043630311265587,-344.1543273925781,296.9854736328125,0.4825625419616699,0.050000000745058,0.0490907505154609,293.19830322265625,297.1499938964844,293.1499938964844,0.2344405651092529,-3518.38134765625,304.156982421875,0.9145310521125792,0.3194851577281952,0.2243637144565582,293.21942138671875,297.1499938964844,293.1499938964844,0.3022738397121429,-5822.9755859375,304.1590881347656,0.9825095534324646,0.3911075294017792,0.3712648153305053,293.2734680175781,297.1499938964844,293.1499938964844,0.0084005212411284,-2768.850341796875,301.0262451171875,0.4825625419616699,0.050000000745058,0.2328653782606125,291.18048095703125,291.1499938964844,261.58209228515625,260.00885009765625,279.1643981933594,293.2734680175781,291.1813049316406,1.0,0.3042073845863342,0.6715751886367798,0.6715751886367798,1.0,1.0,-1.523507595062256,0.6785427331924438,0.8449648022651672,0.0827405601739883,0.0,0.0,0.8061016201972961,52.89739608764648,25.0,15.31917667388916,-18457.046875,337.89752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403564453125,309.18096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.162109375,18000.0,0.0,0.0,0.4235274195671081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.086618423461914,1.0866297483444214,-1.126179085986223e-05,0.0,0.0004298264975659,0.0,0.0,157.53282165527344,0.0,0.0,0.0,0.6133992075920105,4.0,0.0,1.0
479760,293.1582946777344,297.1499938964844,293.1499938964844,0.0931304916739463,-2162.5888671875,304.1516418457031,0.7308201193809509,0.1519924402236938,0.1380158811807632,293.2852478027344,297.1499938964844,293.1499938964844,0.0043347361497581,-341.9775085449219,296.9750366210937,0.4922320246696472,0.050000000745058,0.0489073395729064,293.197021484375,297.1499938964844,293.1499938964844,0.2338073402643203,-3510.809814453125,304.1568603515625,0.9348068237304688,0.3191249966621399,0.2239688783884048,293.2177734375,297.1499938964844,293.1499938964844,0.3012562692165375,-5808.357421875,304.1593017578125,0.997361421585083,0.3905526101589203,0.3705434501171112,293.2733459472656,297.1499938964844,293.1499938964844,0.0083293979987502,-2751.592041015625,301.0064697265625,0.4922320246696472,0.050000000745058,0.2319953590631485,291.1854858398437,291.1499938964844,261.5965576171875,260.0208435058594,279.1649475097656,293.2733764648437,291.1862487792969,1.0,0.2983779013156891,0.6723629236221313,0.6723629236221313,1.0,1.0,-1.5199178457260132,0.6772230863571167,0.8426947593688965,0.0826504603028297,0.0,0.0,0.8032256960868835,48.21031951904297,25.0,14.569804191589355,-18419.708984375,324.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261962890625,309.19189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.70703125,18000.0,0.0,0.0,0.4231086671352386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0815701484680176,1.0815813541412354,-1.1198839274584316e-05,0.0,0.0004294015234336,0.0,0.0,155.7537078857422,0.0,0.0,0.0,0.6110717058181763,4.0,0.0,1.0
479820,293.1571350097656,297.1499938964844,293.1499938964844,0.0930534526705741,-2161.034423828125,304.1514892578125,0.7386775612831116,0.1521106958389282,0.1380199193954467,293.28094482421875,297.1499938964844,293.1499938964844,0.0043160263448953,-340.4613647460937,296.9679260253906,0.4979542791843414,0.050000000745058,0.0488084778189659,293.1957092285156,297.1499938964844,293.1499938964844,0.2331836074590683,-3503.28271484375,304.1567687988281,0.9466989040374756,0.3187869489192962,0.2236548662185669,293.2128295898437,297.1499938964844,293.1499938964844,0.2930702269077301,-5677.02978515625,304.1727294921875,0.9990000128746032,0.3906570076942444,0.3619657456874847,293.27301025390625,297.1499938964844,293.1499938964844,0.0082771172747015,-2738.533203125,300.98809814453125,0.4979542791843414,0.050000000745058,0.2315264046192169,291.194091796875,291.1499938964844,261.6114807128906,260.033203125,279.16729736328125,293.2730712890625,291.1969909667969,1.0,0.2937335669994354,0.673401415348053,0.673401415348053,1.0,1.0,-1.5059667825698853,0.6711968183517456,0.8347699642181396,0.0816105678677558,0.0,0.0,0.7994937896728516,45.54496383666992,25.0,27.188507080078125,-18307.73046875,310.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2924194335937,309.2247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18127.939453125,18000.0,0.0,0.0,0.4225528240203857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0757453441619873,1.0757564306259155,-1.1126880963274743e-05,0.0,0.0004288374038878,0.0,0.0,153.7221221923828,0.0,0.0,0.0,0.6083673238754272,4.0,0.0,1.0
479880,293.1561584472656,297.1499938964844,293.1499938964844,0.0928713604807853,-2157.26025390625,304.15155029296875,0.7450226545333862,0.1522130221128463,0.1380507946014404,293.2765808105469,297.1499938964844,293.1499938964844,0.004297275096178,-338.74371337890625,296.97076416015625,0.5025534629821777,0.050000000745058,0.0487357191741466,293.1946716308594,297.1499938964844,293.1499938964844,0.2322559952735901,-3491.798828125,304.1572265625,0.9556624293327332,0.3184137344360351,0.2233545631170272,293.2002868652344,297.1499938964844,293.1499938964844,0.2832078039646148,-5520.30908203125,304.1864624023437,0.9990000128746032,0.3923179805278778,0.3522993326187134,293.2726135253906,297.1499938964844,293.1499938964844,0.008223196491599,-2723.64404296875,300.9739990234375,0.5025534629821777,0.050000000745058,0.231181263923645,291.2188720703125,291.1499938964844,261.6268005371094,260.0458679199219,279.16925048828125,293.2726745605469,291.223388671875,1.0,0.2894679307937622,0.674513578414917,0.674513578414917,1.0,1.0,-1.490439772605896,0.6644980907440186,0.8259417414665222,0.0803474187850952,0.0,0.0,0.7924809455871582,43.52138519287109,28.0,49.93649673461914,-18180.42578125,298.3392639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34246826171875,309.26971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.498046875,18000.0,0.0,0.0,0.4217205345630646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.066784381866455,1.0667954683303833,-1.102557416743366e-05,0.0,0.0004279927525203,0.0,0.0,150.7179718017578,0.0,0.0,0.0,0.6041677594184875,4.0,0.0,1.0
479940,293.15533447265625,297.1499938964844,293.1499938964844,0.0926836356520652,-2153.376953125,304.151611328125,0.7504257559776306,0.1522998362779617,0.1380809396505355,293.2721862792969,297.1499938964844,293.1499938964844,0.0042788246646523,-337.0446472167969,296.9753723144531,0.5064845085144043,0.050000000745058,0.0486782044172287,293.19366455078125,297.1499938964844,293.1499938964844,0.2313128560781479,-3480.134521484375,304.1576232910156,0.9627712368965148,0.3180455565452575,0.2230525910854339,293.1834411621094,297.1499938964844,293.1499938964844,0.2749821543693542,-5390.00634765625,304.1947021484375,0.9990000128746032,0.3949863016605377,0.3444657325744629,293.2720947265625,297.1499938964844,293.1499938964844,0.0081720454618334,-2709.37646484375,300.9607849121094,0.5064845085144043,0.050000000745058,0.230908453464508,291.24530029296875,291.1499938964844,261.6424865722656,260.058837890625,279.1703491210937,293.27215576171875,291.2491149902344,1.0,0.2860951125621795,0.6756159067153931,0.6756159067153931,1.0,1.0,-1.477786421775818,0.6591220498085022,0.8186643123626709,0.0793706849217414,0.0,0.0,0.7834567427635193,41.91826248168945,28.0,58.36719512939453,-18059.42578125,288.6226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096374511719,309.3104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18292.916015625,18000.0,0.0,0.0,0.4205988049507141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0526773929595947,1.0526882410049438,-1.0866041520785076e-05,0.0,0.0004268543270882,0.0,0.0,146.05921936035156,0.0,0.0,0.0,0.5977193713188171,4.0,0.0,1.0
480000,293.1545715332031,297.1499938964844,293.1499938964844,0.09255151450634,-2150.643310546875,304.15155029296875,0.7549810409545898,0.152380958199501,0.1381128132343292,293.26776123046875,297.1499938964844,293.1499938964844,0.0042631984688341,-335.6425476074219,296.9772033691406,0.5098088979721069,0.050000000745058,0.0486327335238456,293.192626953125,297.1499938964844,293.1499938964844,0.2305290400981903,-3470.5302734375,304.1576538085937,0.9683722853660583,0.3176960945129394,0.2227695733308792,293.16522216796875,297.1499938964844,293.1499938964844,0.2683103382587433,-5284.74755859375,304.1986694335937,0.9990000128746032,0.398139625787735,0.3381437361240387,293.2714233398437,297.1499938964844,293.1499938964844,0.0081278318539261,-2697.37255859375,300.94647216796875,0.5098088979721069,0.050000000745058,0.2306927442550659,291.2651672363281,291.1499938964844,261.6584777832031,260.072021484375,279.1708984375,293.2715148925781,291.2677307128906,1.0,0.2833531498908996,0.676702082157135,0.676702082157135,1.0,1.0,-1.4675356149673462,0.6548411846160889,0.8126944303512573,0.0786454901099205,0.0,0.0,0.7737584710121155,40.64878845214844,46.0,53.61054229736328,-17945.03515625,280.93377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4898681640625,309.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18371.2421875,18000.0,0.0,0.0,0.4191986620426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.034916639328003,1.0349273681640625,-1.0658603969204704e-05,0.0,0.00042543336167,0.0,0.0,140.25498962402344,0.0,0.0,0.0,0.5896674990653992,4.0,0.0,1.0
480060,293.1539306640625,297.1499938964844,293.1499938964844,0.0925304964184761,-2150.160400390625,304.1513061523437,0.7553459405899048,0.1524471044540405,0.138177752494812,293.2633361816406,297.1499938964844,293.1499938964844,0.0042530656792223,-334.7850646972656,296.9742126464844,0.509993851184845,0.050000000745058,0.048630304634571,293.191650390625,297.1499938964844,293.1499938964844,0.2300058752298355,-3464.27978515625,304.1571960449219,0.9683483839035034,0.3173490464687347,0.2225263863801956,293.1492004394531,297.1499938964844,293.1499938964844,0.2673621475696563,-5272.58935546875,304.1913757324219,0.9990000128746032,0.4010978043079376,0.3377999067306518,293.2706604003906,297.1499938964844,293.1499938964844,0.0080979689955711,-2689.891357421875,300.9300231933594,0.509993851184845,0.050000000745058,0.230681225657463,291.2750549316406,291.1499938964844,261.6747741699219,260.08544921875,279.16973876953125,293.2707824707031,291.27490234375,1.0,0.2836152911186218,0.6776070594787598,0.6776070594787598,1.0,1.0,-1.466719388961792,0.6548552513122559,0.8118641376495361,0.0788024812936782,0.0,0.0,0.7643448114395142,40.57505416870117,46.0,32.25043487548828,-17891.5625,280.3959350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5757141113281,309.3659973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18416.322265625,18000.0,0.0,0.0,0.417574018239975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0152047872543335,1.0152151584625244,-1.0423398634884506e-05,0.0,0.0004237845714669,0.0,0.0,133.92872619628906,0.0,0.0,0.0,0.5807667374610901,4.0,0.0,1.0
480120,293.1534118652344,297.1499938964844,293.1499938964844,0.0926932245492935,-2153.443359375,304.1507568359375,0.7523409128189087,0.1525005549192428,0.1382609009742736,293.2588806152344,297.1499938964844,293.1499938964844,0.0042500933632254,-334.72467041015625,296.9605407714844,0.5076642632484436,0.050000000745058,0.0486617870628833,293.1907043457031,297.1499938964844,293.1499938964844,0.2299388945102691,-3463.9111328125,304.156005859375,0.9638522863388062,0.3170048594474792,0.2223087698221206,293.14013671875,297.1499938964844,293.1499938964844,0.2713417112827301,-5340.0439453125,304.176513671875,0.9990000128746032,0.402896374464035,0.3421911895275116,293.2699279785156,297.1499938964844,293.1499938964844,0.0080854780972003,-2688.60546875,300.9084777832031,0.5076642632484436,0.050000000745058,0.2308305650949478,291.26416015625,291.1499938964844,261.6912841796875,260.0990295410156,279.1678466796875,293.27001953125,291.2606811523437,1.0,0.2857342660427093,0.6783592700958252,0.6783592700958252,1.0,1.0,-1.4733673334121704,0.65823894739151,0.8151284456253052,0.0797353312373161,0.0,0.0,0.757704496383667,41.4457893371582,64.0,-6.445858001708984,-17890.08203125,285.4864807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65301513671875,309.36541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18394.470703125,18000.0,0.0,0.0,0.4158702194690704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9966849684715272,0.9966951608657836,-1.0192197805736214e-05,0.0,0.0004220553964842,0.0,0.0,128.04769897460938,0.0,0.0,0.0,0.5724772810935974,4.0,0.0,1.0
480180,293.1529846191406,297.1499938964844,293.1499938964844,0.0930105298757553,-2159.880126953125,304.1500549316406,0.7467929124832153,0.1525428146123886,0.138361394405365,293.2543334960937,297.1499938964844,293.1499938964844,0.004254353698343,-335.4200744628906,296.9378662109375,0.5034611225128174,0.050000000745058,0.0487221255898475,293.1898193359375,297.1499938964844,293.1499938964844,0.2302560210227966,-3468.4541015625,304.1543273925781,0.9555534720420836,0.3166637420654297,0.2221149057149887,293.1396484375,297.1499938964844,293.1499938964844,0.2794449627399444,-5473.29345703125,304.15692138671875,0.9990000128746032,0.4031271934509277,0.3504555225372314,293.2693176269531,297.1499938964844,293.1499938964844,0.0080877030268311,-2692.53369140625,300.88214111328125,0.5034611225128174,0.050000000745058,0.2311167865991592,291.2354431152344,291.1499938964844,261.7079772949219,260.1127624511719,279.1654968261719,293.2694091796875,291.22955322265625,1.0,0.2895453572273254,0.6789587140083313,0.6789587140083313,1.0,1.0,-1.4861338138580322,0.664389967918396,0.821743905544281,0.0812732353806495,0.0,0.0,0.754801332950592,43.11780548095703,64.0,-47.55033874511719,-17944.76953125,295.37872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7108154296875,309.3516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18297.755859375,18000.0,0.0,0.0,0.4142239391803741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9834160804748536,0.9834260940551758,-1.0010778169089464e-05,0.0,0.000420384661993,0.0,0.0,123.7871551513672,0.0,0.0,0.0,0.5665117502212524,4.0,0.0,1.0
480240,293.15264892578125,297.1499938964844,293.1499938964844,0.0934424772858619,-2168.64453125,304.1492614746094,0.7393344044685364,0.152569904923439,0.1384760290384292,293.24969482421875,297.1499938964844,293.1499938964844,0.0042646126821637,-336.7218933105469,296.9089050292969,0.4978799819946289,0.050000000745058,0.0488097816705703,293.1889953613281,297.1499938964844,293.1499938964844,0.2308605164289474,-3476.632568359375,304.1524353027344,0.9438083171844482,0.3163207173347473,0.221941590309143,293.1483459472656,297.1499938964844,293.1499938964844,0.2912401258945465,-5664.169921875,304.1341857910156,0.9990000128746032,0.401559442281723,0.3621264696121216,293.2690124511719,297.1499938964844,293.1499938964844,0.0081011662259697,-2700.42724609375,300.8517761230469,0.4978799819946289,0.050000000745058,0.2315325886011123,291.1937866210937,291.1499938964844,261.7248229980469,260.1265869140625,279.16290283203125,293.26904296875,291.18621826171875,1.0,0.2948630154132843,0.6794090867042542,0.6794090867042542,1.0,1.0,-1.504296064376831,0.6729847192764282,0.8313114047050476,0.0833436623215675,0.0,0.0,0.7559848427772522,45.54560089111328,67.0,-84.42032623291016,-18056.48046875,309.84527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73883056640625,309.3250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18152.34375,18000.0,0.0,0.0,0.4127884805202484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9774362444877625,0.97744619846344,-9.906690138450358e-06,0.0,0.0004189278115518,0.0,0.0,121.69586944580078,0.0,0.0,0.0,0.5637722611427307,4.0,0.0,1.0
480300,293.1523742675781,297.1499938964844,293.1499938964844,0.0939034074544906,-2178.007568359375,304.1485595703125,0.7332141995429993,0.1525924652814865,0.138571560382843,293.2449645996094,297.1499938964844,293.1499938964844,0.0042772968299686,-338.2692565917969,296.8775939941406,0.4933153688907623,0.050000000745058,0.0488879792392253,293.1882019042969,297.1499938964844,293.1499938964844,0.2315743118524551,-3486.134765625,304.15069580078125,0.9336085915565492,0.3159843683242798,0.2217621803283691,293.16455078125,297.1499938964844,293.1499938964844,0.3020441234111786,-5836.36083984375,304.1175231933594,0.9990000128746032,0.3984022736549377,0.3722309172153473,293.2689819335937,297.1499938964844,293.1499938964844,0.0081150941550731,-2708.882080078125,300.8189392089844,0.4933153688907623,0.050000000745058,0.2319035232067108,291.1459655761719,291.1499938964844,261.7417907714844,260.1404724121094,279.1614990234375,293.2689819335937,291.1389465332031,1.0,0.2991121411323547,0.6798747181892395,0.6798747181892395,1.0,1.0,-1.520000696182251,0.6804377436637878,0.8395629525184631,0.0852184072136879,0.0,0.0,0.7610475420951843,47.70940017700195,67.0,-104.57707977294922,-18173.94921875,322.77655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7312927246094,309.298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.896484375,18000.0,0.0,0.0,0.4116881489753723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9797887206077576,0.9797986149787904,-9.89610362012172e-06,0.0,0.0004178111557848,0.0,0.0,122.05862426757812,0.0,0.0,0.0,0.5647306442260742,4.0,0.0,1.0
480360,293.1520690917969,297.1499938964844,293.1499938964844,0.0943091288208961,-2186.163818359375,304.1480712890625,0.7252854704856873,0.1526196599006652,0.1386956125497818,293.2401428222656,297.1499938964844,293.1499938964844,0.0042933481745421,-339.9460144042969,296.8524475097656,0.4873799085617065,0.050000000745058,0.0489974953234195,293.1873779296875,297.1499938964844,293.1499938964844,0.232132151722908,-3493.505126953125,304.1495666503906,0.9203320145606996,0.3156598210334778,0.2216113358736038,293.18310546875,297.1499938964844,293.1499938964844,0.3065026402473449,-5908.052734375,304.1158752441406,0.9936456084251404,0.3945713937282562,0.375960111618042,293.2691955566406,297.1499938964844,293.1499938964844,0.0081312656402587,-2717.0595703125,300.7877502441406,0.4873799085617065,0.050000000745058,0.2324230223894119,291.1073913574219,291.1499938964844,261.7587585449219,260.15435791015625,279.1623840332031,293.2691650390625,291.1028137207031,1.0,0.3030077815055847,0.6805386543273926,0.6805386543273926,1.0,1.0,-1.5258666276931765,0.6833810806274414,0.8424856066703796,0.0862005650997161,0.0,0.0,0.7678281664848328,50.5545539855957,70.0,-97.2838363647461,-18241.23046875,333.0950012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69293212890625,309.28253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.09375,18000.0,0.0,0.0,0.4109442234039306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9889261722564696,0.9889361262321472,-9.97282040771097e-06,0.0,0.0004170561442151,0.0,0.0,124.5309066772461,0.0,0.0,0.0,0.5686957240104675,4.0,0.0,1.0
480420,293.1518859863281,297.1499938964844,293.1499938964844,0.0945154651999473,-2190.147216796875,304.1480712890625,0.7164228558540344,0.1526298075914383,0.1388409435749054,293.2353820800781,297.1499938964844,293.1499938964844,0.0043082311749458,-341.19610595703125,296.8427734375,0.4806255102157593,0.050000000745058,0.0491286739706993,293.1866455078125,297.1499938964844,293.1499938964844,0.2321797609329223,-3494.182861328125,304.14959716796875,0.9063810110092164,0.3153290152549743,0.2214823961257934,293.1951599121094,297.1499938964844,293.1499938964844,0.3046268820762634,-5872.9033203125,304.12554931640625,0.9805630445480348,0.3917771875858307,0.3729366362094879,293.26959228515625,297.1499938964844,293.1499938964844,0.0081387171521782,-2720.711669921875,300.7627258300781,0.4806255102157593,0.050000000745058,0.2330452799797058,291.0951843261719,291.1499938964844,261.7757873535156,260.1682434082031,279.1640930175781,293.26953125,291.0952453613281,1.0,0.3063631355762481,0.6813676953315735,0.6813676953315735,1.0,1.0,-1.52311372756958,0.6824487447738647,0.8406649827957153,0.0861502960324287,0.0,0.0,0.7728729248046875,53.84203338623047,70.0,-56.58811569213867,-18254.375,340.1501159667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6426696777344,309.280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17777.486328125,18000.0,0.0,0.0,0.4104101359844208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000502109527588,1.0005122423171997,-1.0098960956383962e-05,0.0,0.0004165141144767,0.0,0.0,127.9696273803711,0.0,0.0,0.0,0.5737472772598267,4.0,0.0,1.0
480480,293.15185546875,297.1499938964844,293.1499938964844,0.0945895165205001,-2191.4580078125,304.1482849121094,0.7086262702941895,0.1526136249303817,0.1389496773481369,293.2308044433594,297.1499938964844,293.1499938964844,0.0043168785050511,-341.8214111328125,296.8415832519531,0.4745365083217621,0.050000000745058,0.0492466278374195,293.1860046386719,297.1499938964844,293.1499938964844,0.2319536209106445,-3491.34130859375,304.1500549316406,0.8957327008247375,0.3149946928024292,0.2213386446237564,293.20184326171875,297.1499938964844,293.1499938964844,0.3028311729431152,-5842.61865234375,304.1332092285156,0.968677818775177,0.3898909389972687,0.3708735704421997,293.2701110839844,297.1499938964844,293.1499938964844,0.0081348782405257,-2720.4716796875,300.7411193847656,0.4745365083217621,0.050000000745058,0.2336047887802124,291.0976257324219,291.1499938964844,261.7927551269531,260.1820678710937,279.1654357910156,293.2700500488281,291.0980529785156,1.0,0.3093971312046051,0.6822432279586792,0.6822432279586792,1.0,1.0,-1.5209702253341677,0.6818063259124756,0.8391638994216919,0.0862023681402206,0.0,0.0,0.7761320471763611,56.802154541015625,73.0,-27.3863525390625,-18255.646484375,346.7702331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5872802734375,309.2645874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17801.66796875,18000.0,0.0,0.0,0.410033643245697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0096319913864136,1.009642243385315,-1.0215873771812768e-05,0.0,0.0004161320393905,0.0,0.0,130.88046264648438,0.0,0.0,0.0,0.5778526663780212,4.0,0.0,1.0
480540,293.1518859863281,297.1499938964844,293.1499938964844,0.0946455374360084,-2192.445556640625,304.14849853515625,0.7017418742179871,0.152585968375206,0.1390303522348404,293.2264709472656,297.1499938964844,293.1499938964844,0.0043242862448096,-342.3620300292969,296.8403625488281,0.4687908589839935,0.050000000745058,0.0493526682257652,293.1854248046875,297.1499938964844,293.1499938964844,0.2317206263542175,-3488.4453125,304.1504821777344,0.8868589401245117,0.3146483302116394,0.2211804091930389,293.2054138183594,297.1499938964844,293.1499938964844,0.3015982210636139,-5821.81884765625,304.1384582519531,0.9581205248832704,0.3885314166545868,0.369460254907608,293.27069091796875,297.1499938964844,293.1499938964844,0.0081281475722789,-2719.564697265625,300.71923828125,0.4687908589839935,0.050000000745058,0.2341078221797943,291.0996398925781,291.1499938964844,261.80963134765625,260.1958312988281,279.1664123535156,293.2706298828125,291.099853515625,1.0,0.3121826648712158,0.6831380128860474,0.6831380128860474,1.0,1.0,-1.5196365118026731,0.6815437078475952,0.8380928635597229,0.0863485932350158,0.0,0.0,0.7792829871177673,59.47036361694336,73.0,-12.544318199157717,-18252.88671875,353.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,309.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17827.62109375,18000.0,0.0,0.0,0.4097946882247925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0171738862991333,1.017184138298035,-1.0314565770386253e-05,0.0,0.0004158895171713,0.0,0.0,133.3329315185547,0.0,0.0,0.0,0.5813291072845459,4.0,0.0,1.0
480600,293.15191650390625,297.1499938964844,293.1499938964844,0.0946938768029213,-2193.3017578125,304.148681640625,0.6957517266273499,0.1525556594133377,0.139096587896347,293.2223205566406,297.1499938964844,293.1499938964844,0.0043312953785061,-342.8791809082031,296.8389892578125,0.4631069898605346,0.050000000745058,0.0494500026106834,293.1849670410156,297.1499938964844,293.1499938964844,0.231478750705719,-3485.46240234375,304.1508178710937,0.8791980147361755,0.3142905533313751,0.2210074216127395,293.2071838378906,297.1499938964844,293.1499938964844,0.3006909787654876,-5806.5634765625,304.1422119140625,0.9486390352249146,0.3874780237674713,0.3684249222278595,293.2712097167969,297.1499938964844,293.1499938964844,0.0081198466941714,-2718.29443359375,300.6971435546875,0.4631069898605346,0.050000000745058,0.2345695346593856,291.1009521484375,291.1499938964844,261.8263854980469,260.2094421386719,279.1671142578125,293.2711486816406,291.1011657714844,1.0,0.314765453338623,0.684046745300293,0.684046745300293,1.0,1.0,-1.5187522172927856,0.6814919710159302,0.8372603058815002,0.0865468457341194,0.0,0.0,0.782418966293335,61.92339324951172,76.0,-4.686043739318848,-18250.060546875,358.9200134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47100830078125,309.2113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17841.384765625,18000.0,0.0,0.0,0.4096795618534088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0242269039154053,1.0242372751235962,-1.0405111424915958e-05,0.0,0.000415772665292,0.0,0.0,135.63381958007812,0.0,0.0,0.0,0.5845760107040405,4.0,0.0,1.0
480660,293.15191650390625,297.1499938964844,293.1499938964844,0.0947359278798103,-2194.044189453125,304.1488342285156,0.6904580593109131,0.1525263488292694,0.1391556560993194,293.2183532714844,297.1499938964844,293.1499938964844,0.0043378672562539,-343.3630065917969,296.8378295898437,0.4577577412128448,0.050000000745058,0.0495405234396457,293.1845703125,297.1499938964844,293.1499938964844,0.2312202453613281,-3482.288330078125,304.1511535644531,0.8724631667137146,0.3139248490333557,0.2208225578069687,293.2079162597656,297.1499938964844,293.1499938964844,0.2999653220176697,-5794.45458984375,304.1449279785156,0.9400684833526612,0.3866112828254699,0.3676170706748962,293.2716979980469,297.1499938964844,293.1499938964844,0.0081100855022668,-2716.640625,300.6750793457031,0.4577577412128448,0.050000000745058,0.2349989265203476,291.1022644042969,291.1499938964844,261.8429870605469,260.222900390625,279.1676025390625,293.27166748046875,291.1024475097656,1.0,0.3171760737895965,0.6849650740623474,0.6849650740623474,1.0,1.0,-1.5181227922439575,0.6815593838691711,0.8365634083747864,0.0867738276720047,0.0,0.0,0.7854720950126648,64.2069091796875,76.0,-0.4907096028327942,-18247.3203125,364.5061645507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41265869140625,309.1816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17849.576171875,18000.0,0.0,0.0,0.4096807241439819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0309778451919556,1.030988335609436,-1.0491216926311608e-05,0.0,0.000415773858549,0.0,0.0,137.8521270751953,0.0,0.0,0.0,0.5876758694648743,4.0,0.0,1.0
480720,293.1519470214844,297.1499938964844,293.1499938964844,0.0947749018669128,-2194.732421875,304.14898681640625,0.685705304145813,0.1524995565414428,0.1392114609479904,293.214599609375,297.1499938964844,293.1499938964844,0.0043441015295684,-343.821044921875,296.8368225097656,0.4530499577522278,0.050000000745058,0.0496258623898029,293.1842346191406,297.1499938964844,293.1499938964844,0.2309500426054,-3478.98193359375,304.15142822265625,0.8664398789405823,0.3135549128055572,0.2206297218799591,293.2080383300781,297.1499938964844,293.1499938964844,0.2993376851081848,-5784.08837890625,304.14697265625,0.9322527647018432,0.3858525454998016,0.3669379949569702,293.27215576171875,297.1499938964844,293.1499938964844,0.008099271915853,-2714.7041015625,300.6530456542969,0.4530499577522278,0.050000000745058,0.2354037314653396,291.1035461425781,291.1499938964844,261.859375,260.23614501953125,279.1679382324219,293.2720947265625,291.1037292480469,1.0,0.3194461762905121,0.6858885884284973,0.6858885884284973,1.0,1.0,-1.5176255702972412,0.6816874742507935,0.8359380960464478,0.087014228105545,0.0,0.0,0.7884402275085449,66.36076354980469,79.0,1.705486536026001,-18244.5390625,369.8195495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35546875,309.15155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.884765625,18000.0,0.0,0.0,0.4097846150398254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.037464618682861,1.0374752283096311,-1.0574121006357018e-05,0.0,0.0004158793017268,0.0,0.0,140.00482177734375,0.0,0.0,0.0,0.5906553268432617,4.0,0.0,1.0
480780,293.1519470214844,297.1499938964844,293.1499938964844,0.0948123559355735,-2195.395751953125,304.14910888671875,0.6814026832580566,0.1524756550788879,0.1392655968666076,293.21099853515625,297.1499938964844,293.1499938964844,0.0043500768952071,-344.259521484375,296.83599853515625,0.4488658607006073,0.050000000745058,0.0497068241238594,293.1839294433594,297.1499938964844,293.1499938964844,0.2306716740131378,-3475.58642578125,304.15167236328125,0.861001193523407,0.3131827414035797,0.220431312918663,293.2077941894531,297.1499938964844,293.1499938964844,0.2987698316574096,-5774.8173828125,304.1485595703125,0.9251279234886168,0.3851647973060608,0.3663412630558014,293.27252197265625,297.1499938964844,293.1499938964844,0.008087595924735,-2712.535400390625,300.631103515625,0.4488658607006073,0.050000000745058,0.2357877641916275,291.10479736328125,291.1499938964844,261.87548828125,260.2491455078125,279.16815185546875,293.2724914550781,291.1050109863281,1.0,0.3215928077697754,0.6868137121200562,0.6868137121200562,1.0,1.0,-1.5172038078308103,0.6818485856056213,0.8353552222251892,0.0872605219483375,0.0,0.0,0.7913253903388977,68.40460968017578,79.0,2.762135982513428,-18241.94140625,374.8836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003234863281,309.1222229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17861.09765625,18000.0,0.0,0.0,0.4099837243556976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0437110662460327,1.0437216758728027,-1.0654242032615002e-05,0.0,0.0004160813405178,0.0,0.0,142.0986785888672,0.0,0.0,0.0,0.5935268998146057,4.0,0.0,1.0
480840,293.15191650390625,297.1499938964844,293.1499938964844,0.0948486179113388,-2196.03857421875,304.1492004394531,0.6774560809135437,0.1524544060230255,0.1393190324306488,293.20758056640625,297.1499938964844,293.1499938964844,0.0043558618053793,-344.682861328125,296.8352966308594,0.4450936913490295,0.050000000745058,0.0497845001518726,293.1836242675781,297.1499938964844,293.1499938964844,0.2303868979215622,-3472.1201171875,304.1518859863281,0.8560221195220947,0.3128097057342529,0.2202295213937759,293.2073669433594,297.1499938964844,293.1499938964844,0.2982312142848968,-5766.11328125,304.1497802734375,0.9186033010482788,0.3845182955265045,0.3657905459403991,293.2728576660156,297.1499938964844,293.1499938964844,0.0080752586945891,-2710.179931640625,300.6092529296875,0.4450936913490295,0.050000000745058,0.2361562252044677,291.1060791015625,291.1499938964844,261.89129638671875,260.2618713378906,279.16827392578125,293.2728271484375,291.1062927246094,1.0,0.3236421644687652,0.6877365112304688,0.6877365112304688,1.0,1.0,-1.5168169736862185,0.6820223927497864,0.8347945213317871,0.087506853044033,0.0,0.0,0.7941241264343262,70.36573791503906,82.0,3.3681976795196533,-18239.73046875,379.7493286132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24786376953125,309.0943298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17865.912109375,18000.0,0.0,0.0,0.410260409116745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0497452020645142,1.0497559309005735,-1.073204111889936e-05,0.0,0.0004163621633779,0.0,0.0,144.14224243164062,0.0,0.0,0.0,0.5963035225868225,4.0,0.0,1.0
480900,293.1518859863281,297.1499938964844,293.1499938964844,0.0948833376169204,-2196.653076171875,304.1492919921875,0.6738214492797852,0.1524355709552765,0.1393720358610153,293.204345703125,297.1499938964844,293.1499938964844,0.0043614665046334,-345.0908508300781,296.8348388671875,0.4416758418083191,0.050000000745058,0.0498592071235179,293.1833801269531,297.1499938964844,293.1499938964844,0.230095162987709,-3468.57421875,304.1520690917969,0.8514391779899597,0.3124361038208008,0.2200250029563903,293.206787109375,297.1499938964844,293.1499938964844,0.2977097928524017,-5757.767578125,304.1507568359375,0.9126683473587036,0.383902758359909,0.3652730286121368,293.2731628417969,297.1499938964844,293.1499938964844,0.0080622984096407,-2707.640380859375,300.5874938964844,0.4416758418083191,0.050000000745058,0.236510619521141,291.10748291015625,291.1499938964844,261.9067687988281,260.2742919921875,279.1683044433594,293.27313232421875,291.10772705078125,1.0,0.3256024420261383,0.6886538863182068,0.6886538863182068,1.0,1.0,-1.5164499282836914,0.6822009086608887,0.8342490196228027,0.0877506658434867,0.0,0.0,0.7968166470527649,72.25196838378906,82.0,3.805388450622559,-18238.1015625,384.4293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,309.0684509277344,278.1499938964844,0.0,18000.0,313.1499938964844,17870.74609375,18000.0,0.0,0.0,0.4106090068817138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0555481910705566,1.0555589199066162,-1.0807319995365106e-05,0.0,0.0004167159495409,0.0,0.0,146.12779235839844,0.0,0.0,0.0,0.5989763736724854,4.0,0.0,1.0
480960,293.15185546875,297.1499938964844,293.1499938964844,0.0949160456657409,-2197.228515625,304.1493530273437,0.6704432964324951,0.152418702840805,0.1394247412681579,293.2012634277344,297.1499938964844,293.1499938964844,0.0043669142760336,-345.4843444824219,296.8345642089844,0.4385484158992767,0.050000000745058,0.0499316081404686,293.18310546875,297.1499938964844,293.1499938964844,0.2297959774732589,-3464.9404296875,304.1522521972656,0.8471782803535461,0.312061995267868,0.21981842815876,293.2061767578125,297.1499938964844,293.1499938964844,0.2971943914890289,-5749.57861328125,304.15155029296875,0.9072844386100768,0.3833073377609253,0.3647759258747101,293.2734069824219,297.1499938964844,293.1499938964844,0.0080488072708249,-2704.9345703125,300.5658264160156,0.4385484158992767,0.050000000745058,0.2368540465831756,291.10906982421875,291.1499938964844,261.9218444824219,260.2863464355469,279.1682434082031,293.2733764648437,291.1093444824219,1.0,0.3274908363819122,0.6895625591278076,0.6895625591278076,1.0,1.0,-1.5160903930664062,0.6823770999908447,0.8337132930755615,0.0879895538091659,0.0,0.0,0.7993856072425842,74.079833984375,70.0,4.271399974822998,-18237.109375,388.96038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532897949219,309.0448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17876.03125,18000.0,0.0,0.0,0.4110148847103119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0611039400100708,1.06111478805542,-1.087992586690234e-05,0.0,0.0004171278560534,0.0,0.0,148.04856872558594,0.0,0.0,0.0,0.6015381217002869,4.0,0.0,1.0
481020,293.1517639160156,297.1499938964844,293.1499938964844,0.0948949828743934,-2196.78173828125,304.1495056152344,0.670181393623352,0.1524124294519424,0.1394181102514267,293.1983337402344,297.1499938964844,293.1499938964844,0.0043663568794727,-345.4156494140625,296.8347473144531,0.4383243024349212,0.050000000745058,0.0499369613826274,293.182861328125,297.1499938964844,293.1499938964844,0.2294248789548874,-3460.412841796875,304.1524963378906,0.8465753793716431,0.3116941452026367,0.2195635885000229,293.2054748535156,297.1499938964844,293.1499938964844,0.2966114282608032,-5740.3486328125,304.15234375,0.906447172164917,0.382733017206192,0.3642300963401794,293.2735900878906,297.1499938964844,293.1499938964844,0.0080214859917759,-2698.534423828125,300.54449462890625,0.4383243024349212,0.050000000745058,0.2368794530630111,291.1111755371094,291.1499938964844,261.9364624023437,260.29803466796875,279.1682434082031,293.2735900878906,291.1116638183594,1.0,0.3271475434303283,0.690475583076477,0.690475583076477,1.0,1.0,-1.514925479888916,0.6821763515472412,0.8327491283416748,0.0881426259875297,0.0,0.0,0.801767110824585,74.20073699951172,70.0,5.830782413482666,-18231.078125,388.6686706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,309.0253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17882.37890625,18000.0,0.0,0.0,0.4114620685577392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.066375494003296,1.0663864612579346,-1.0949464922305197e-05,0.0,0.0004175816720817,0.0,0.0,149.89071655273438,0.0,0.0,0.0,0.603969931602478,4.0,0.0,1.0
481080,293.1515808105469,297.1499938964844,293.1499938964844,0.0948378965258598,-2195.63720703125,304.1496887207031,0.671998918056488,0.1524290293455124,0.1393849104642868,293.1955261230469,297.1499938964844,293.1499938964844,0.0043615475296974,-345.0042419433594,296.8360290527344,0.4400058686733246,0.050000000745058,0.049897376447916,293.1825256347656,297.1499938964844,293.1499938964844,0.2289880365133285,-3455.062255859375,304.1528625488281,0.8483860492706299,0.3113415241241455,0.2192836701869964,293.2046813964844,297.1499938964844,293.1499938964844,0.2959587574005127,-5730.0322265625,304.1531066894531,0.908547043800354,0.382185161113739,0.3636626303195953,293.273681640625,297.1499938964844,293.1499938964844,0.0079845320433378,-2689.427978515625,300.5238342285156,0.4400058686733246,0.050000000745058,0.2366916686296463,291.1149597167969,291.1499938964844,261.9506225585937,260.30926513671875,279.168212890625,293.273681640625,291.1156921386719,1.0,0.3257477581501007,0.691382646560669,0.691382646560669,1.0,1.0,-1.5132672786712646,0.6817432641983032,0.8315240144729614,0.0882303267717361,0.0,0.0,0.803734540939331,73.17781829833984,58.0,8.756339073181152,-18222.04296875,385.176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765686035156,309.0101013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17893.20703125,18000.0,0.0,0.0,0.4119297564029693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0711431503295898,1.0711541175842283,-1.1013798030035105e-05,0.0,0.0004180563264526,0.0,0.0,151.58204650878906,0.0,0.0,0.0,0.6061670780181885,4.0,0.0,1.0
481140,293.1512756347656,297.1499938964844,293.1499938964844,0.094761848449707,-2194.122314453125,304.14990234375,0.6754541397094727,0.1524683237075805,0.1393412351608276,293.19287109375,297.1499938964844,293.1499938964844,0.0043535870499908,-344.33941650390625,296.8381652832031,0.4432148337364197,0.050000000745058,0.0498250573873519,293.1821594238281,297.1499938964844,293.1499938964844,0.2285086810588836,-3449.1826171875,304.1531982421875,0.8520892262458801,0.3110042512416839,0.2189902663230896,293.2038269042969,297.1499938964844,293.1499938964844,0.2952611446380615,-5719.02880859375,304.15380859375,0.913036048412323,0.3816625773906708,0.363086849451065,293.273681640625,297.1499938964844,293.1499938964844,0.0079408613964915,-2678.39697265625,300.5037841796875,0.4432148337364197,0.050000000745058,0.2363486140966415,291.1199951171875,291.1499938964844,261.9642639160156,260.320068359375,279.1680908203125,293.2737121582031,291.1208801269531,1.0,0.3234390914440155,0.6922785639762878,0.6922785639762878,1.0,1.0,-1.5112818479537964,0.6811516284942627,0.8301301598548889,0.0882738381624221,0.0,0.0,0.8052337765693665,71.32225036621094,58.0,11.707469940185549,-18210.36328125,379.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04736328125,308.9986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17909.00390625,18000.0,0.0,0.0,0.4123992025852203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.075131058692932,1.0751421451568604,-1.1069346328440588e-05,0.0,0.0004185327561572,0.0,0.0,153.02206420898438,0.0,0.0,0.0,0.6080107688903809,4.0,0.0,1.0
481200,293.15087890625,297.1499938964844,293.1499938964844,0.0946736186742782,-2192.369873046875,304.15008544921875,0.6804212927818298,0.1525283902883529,0.1392918080091476,293.1903076171875,297.1499938964844,293.1499938964844,0.0043431548401713,-343.47674560546875,296.8409423828125,0.4479005038738251,0.050000000745058,0.0497262999415397,293.1817321777344,297.1499938964844,293.1499938964844,0.2279989719390869,-3442.928466796875,304.1535339355469,0.8575570583343506,0.3106811046600342,0.2186875194311142,293.202880859375,297.1499938964844,293.1499938964844,0.2945327162742615,-5707.56298828125,304.1544494628906,0.9198399186134338,0.3811633288860321,0.3625073134899139,293.2735900878906,297.1499938964844,293.1499938964844,0.0078920060768723,-2665.859619140625,300.4842529296875,0.4479005038738251,0.050000000745058,0.2358801662921905,291.1259155273437,291.1499938964844,261.9773254394531,260.3303527832031,279.1679077148437,293.27362060546875,291.1269226074219,1.0,0.320378839969635,0.6931586861610413,0.6931586861610413,1.0,1.0,-1.509042739868164,0.680433988571167,0.8286087512969971,0.0882802903652191,0.0,0.0,0.8062496781349182,68.79435729980469,46.0,14.352133750915527,-18196.408203125,371.7475891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0248107910156,308.990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.625,18000.0,0.0,0.0,0.4128528833389282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0782455205917358,1.078256607055664,-1.1114282642665785e-05,0.0,0.000418993178755,0.0,0.0,154.16722106933594,0.0,0.0,0.0,0.6094549298286438,4.0,0.0,1.0
