time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481260,293.1504211425781,297.1499938964844,293.1499938964844,0.0945770815014839,-2190.455078125,304.1502380371094,0.6868959665298462,0.1526075899600982,0.139239564538002,293.1878662109375,297.1499938964844,293.1499938964844,0.0043306909501552,-342.4517822265625,296.8442687988281,0.4541491866111755,0.050000000745058,0.0496054850518703,293.1812438964844,297.1499938964844,293.1499938964844,0.227465733885765,-3436.385498046875,304.15386962890625,0.8648274540901184,0.3103708624839782,0.2183780223131179,293.201904296875,297.1499938964844,293.1499938964844,0.2937816381454468,-5695.76220703125,304.1549987792969,0.9289630651474,0.3806859254837036,0.3619272112846374,293.2734069824219,297.1499938964844,293.1499938964844,0.0078391190618276,-2652.118896484375,300.4652099609375,0.4541491866111755,0.050000000745058,0.2353070676326751,291.13250732421875,291.1499938964844,261.9897766113281,260.3401184082031,279.1676025390625,293.2734375,291.1336364746094,1.0,0.3166696429252624,0.6940186619758606,0.6940186619758606,1.0,1.0,-1.506600260734558,0.6796121597290039,0.8269881010055542,0.088254265487194,0.0,0.0,0.8067533373832703,65.70555877685547,46.0,16.579994201660156,-18180.416015625,362.5949401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092468261719,308.9870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.21875,18000.0,0.0,0.0,0.4132756292819977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0804094076156616,1.0804206132888794,-1.1147305485792458e-05,0.0,0.0004194222274236,0.0,0.0,154.98336791992188,0.0,0.0,0.0,0.6104617118835449,4.0,0.0,1.0
481320,293.14990234375,297.1499938964844,293.1499938964844,0.0944759249687194,-2188.4501953125,304.150390625,0.6948692202568054,0.1527036726474762,0.1391867399215698,293.1855163574219,297.1499938964844,293.1499938964844,0.0043166484683752,-341.3014221191406,296.8479919433594,0.4620655477046966,0.050000000745058,0.0494672246277332,293.1807556152344,297.1499938964844,293.1499938964844,0.2269161641597747,-3429.64404296875,304.1541748046875,0.87396240234375,0.3100717663764953,0.2180639058351516,293.2008972167969,297.1499938964844,293.1499938964844,0.2930167019367218,-5683.76513671875,304.1554870605469,0.9402349591255188,0.3802283406257629,0.3613491058349609,293.27313232421875,297.1499938964844,293.1499938964844,0.0077832108363509,-2637.45361328125,300.44659423828125,0.4620655477046966,0.050000000745058,0.2346512079238891,291.1396179199219,291.1499938964844,262.0015563964844,260.3492736816406,279.167236328125,293.2731628417969,291.1407775878906,1.0,0.3124216794967651,0.6948540806770325,0.6948540806770325,1.0,1.0,-1.5040043592453003,0.6787078976631165,0.8252964615821838,0.0882003754377365,0.0,0.0,0.806736171245575,62.17327880859375,34.0,18.31727409362793,-18162.576171875,352.26043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005798339844,308.9868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.12109375,18000.0,0.0,0.0,0.4136525392532348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.081575870513916,1.0815870761871338,-1.1167572665726766e-05,0.0,0.0004198047390673,0.0,0.0,155.44847106933594,0.0,0.0,0.0,0.6110084652900696,4.0,0.0,1.0
481380,293.1493530273437,297.1499938964844,293.1499938964844,0.0943728685379028,-2186.408447265625,304.1504821777344,0.7044196724891663,0.1528150588274002,0.1391348391771316,293.18328857421875,297.1499938964844,293.1499938964844,0.004301331937313,-340.0509948730469,296.8520202636719,0.470909059047699,0.050000000745058,0.0493144951760768,293.18023681640625,297.1499938964844,293.1499938964844,0.2263561487197876,-3422.7783203125,304.1544189453125,0.8851580619812012,0.3097841441631317,0.2177469432353973,293.1998596191406,297.1499938964844,293.1499938964844,0.292244404554367,-5671.67236328125,304.1558837890625,0.953414797782898,0.3797881007194519,0.3607743382453918,293.2727966308594,297.1499938964844,293.1499938964844,0.007725107949227,-2622.087646484375,300.4283447265625,0.470909059047699,0.050000000745058,0.2339267283678054,291.1470031738281,291.1499938964844,262.0126342773437,260.3578491210937,279.16680908203125,293.2728271484375,291.1482238769531,1.0,0.3077007830142975,0.6956607699394226,0.6956607699394226,1.0,1.0,-1.5012871026992798,0.6777348518371582,0.8235523104667664,0.0881212875247001,0.0,0.0,0.8061931729316711,58.27338790893555,34.0,19.528181076049805,-18142.9765625,340.9626770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988708496094,308.99005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.82421875,18000.0,0.0,0.0,0.4139709770679474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0817055702209473,1.0817166566848757,-1.1174410246894697e-05,0.0,0.0004201279080007,0.0,0.0,155.545166015625,0.0,0.0,0.0,0.6110765933990479,4.0,0.0,1.0
481440,293.14874267578125,297.1499938964844,293.1499938964844,0.0942705124616622,-2184.381591796875,304.1506042480469,0.7153657674789429,0.1529397964477539,0.1390848755836486,293.18115234375,297.1499938964844,293.1499938964844,0.0042850570753216,-338.72686767578125,296.8562316894531,0.4795206785202026,0.050000000745058,0.0491504371166229,293.1796875,297.1499938964844,293.1499938964844,0.2257929891347885,-3415.87939453125,304.1546325683594,0.8986180424690247,0.3095073997974396,0.2174294739961624,293.19879150390625,297.1499938964844,293.1499938964844,0.2914708852767944,-5659.578125,304.1562194824219,0.9680349230766296,0.379362553358078,0.3602029681205749,293.2723693847656,297.1499938964844,293.1499938964844,0.0076654530130326,-2606.2080078125,300.410400390625,0.4795206785202026,0.050000000745058,0.2331485152244568,291.1545104980469,291.1499938964844,262.02294921875,260.36578369140625,279.166259765625,293.2723999023437,291.1557006835937,1.0,0.3025802075862884,0.6964346766471863,0.6964346766471863,1.0,1.0,-1.4984806776046753,0.6767066717147827,0.8217740058898926,0.0880197584629058,0.0,0.0,0.8051441311836243,54.085670471191406,25.0,20.2150821685791,-18121.712890625,328.92840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037841796875,308.99639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.74609375,18000.0,0.0,0.0,0.4142195582389831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0808041095733645,1.080815315246582,-1.1167756383656524e-05,0.0,0.0004203801800031,0.0,0.0,155.27383422851562,0.0,0.0,0.0,0.6106686592102051,4.0,0.0,1.0
481500,293.14813232421875,297.1499938964844,293.1499938964844,0.0941802784800529,-2182.587890625,304.150634765625,0.7264713048934937,0.1530750542879104,0.139048546552658,293.1791076660156,297.1499938964844,293.1499938964844,0.0042691049166023,-337.42889404296875,296.8604431152344,0.4878319799900055,0.050000000745058,0.0489890724420547,293.1791687011719,297.1499938964844,293.1499938964844,0.2252422124147415,-3409.141357421875,304.1548156738281,0.9140973091125488,0.3092376887798309,0.2171204835176468,293.19775390625,297.1499938964844,293.1499938964844,0.2907141745090484,-5647.7734375,304.1564636230469,0.9824452996253968,0.3789504170417785,0.3596478104591369,293.2718811035156,297.1499938964844,293.1499938964844,0.0076071694493293,-2590.61767578125,300.39263916015625,0.4878319799900055,0.050000000745058,0.23238305747509,291.161865234375,291.1499938964844,262.0325012207031,260.3730163574219,279.1656494140625,293.2719421386719,291.1630249023437,1.0,0.2975437939167022,0.6971690058708191,0.6971690058708191,1.0,1.0,-1.4957542419433594,0.6757004857063293,0.8200538158416748,0.0879120975732803,0.0,0.0,0.8036141991615295,49.967079162597656,25.0,20.205486297607425,-18099.87890625,317.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01495361328125,309.00537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3828125,18000.0,0.0,0.0,0.4143897593021393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0788774490356443,1.0788885354995728,-1.1147608347528148e-05,0.0,0.0004205529112368,0.0,0.0,154.63690185546875,0.0,0.0,0.0,0.6097877025604248,4.0,0.0,1.0
481560,293.14752197265625,297.1499938964844,293.1499938964844,0.0941007286310195,-2181.004150390625,304.1506652832031,0.7387368083000183,0.153217539191246,0.1390202492475509,293.1771545410156,297.1499938964844,293.1499938964844,0.0042533287778496,-336.1504821777344,296.8644714355469,0.4967908561229706,0.050000000745058,0.0488279685378074,293.1786499023437,297.1499938964844,293.1499938964844,0.2247055768966674,-3402.588134765625,304.1549072265625,0.9330435991287231,0.308971107006073,0.2168150544166565,293.1967163085937,297.1499938964844,293.1499938964844,0.2899806499481201,-5636.357421875,304.1566162109375,0.9964478611946106,0.3785501420497894,0.359104722738266,293.2713623046875,297.1499938964844,293.1499938964844,0.007549827452749,-2575.23876953125,300.3749389648437,0.4967908561229706,0.050000000745058,0.2316188663244247,291.168701171875,291.1499938964844,262.04119873046875,260.3795166015625,279.1649169921875,293.2714233398437,291.1697692871094,1.0,0.29240682721138,0.6978608965873718,0.6978608965873718,1.0,1.0,-1.4930658340454102,0.6746951341629028,0.8183706402778625,0.0877950638532638,0.0,0.0,0.8016656637191772,45.85578155517578,25.0,19.472749710083008,-18077.06640625,305.4527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03192138671875,309.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.623046875,18000.0,0.0,0.0,0.4144730269908905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0759731531143188,1.075984239578247,-1.111440815293463e-05,0.0,0.0004206374287605,0.0,0.0,153.65219116210938,0.0,0.0,0.0,0.6084569096565247,4.0,0.0,1.0
481620,293.1469116210937,297.1499938964844,293.1499938964844,0.0940610617399215,-2180.133544921875,304.150634765625,0.7467098832130432,0.1533715426921844,0.1390663683414459,293.1752624511719,297.1499938964844,293.1499938964844,0.0042446204461157,-335.3738708496094,296.8697814941406,0.5025216937065125,0.050000000745058,0.0487362667918205,293.1781005859375,297.1499938964844,293.1499938964844,0.2241861820220947,-3396.212158203125,304.15496826171875,0.944807231426239,0.3087133169174194,0.2165650427341461,293.1933898925781,297.1499938964844,293.1499938964844,0.2834477424621582,-5531.482421875,304.16754150390625,0.9990000128746032,0.3786047101020813,0.3523646593093872,293.270751953125,297.1499938964844,293.1499938964844,0.0075064282864332,-2563.334228515625,300.358154296875,0.5025216937065125,0.050000000745058,0.2311838567256927,291.177490234375,291.1499938964844,262.04901123046875,260.3852844238281,279.1656188964844,293.27081298828125,291.1800842285156,1.0,0.2882585525512695,0.6986892819404602,0.6986892819404602,1.0,1.0,-1.4818798303604126,0.6697530746459961,0.8121266961097717,0.0868551284074783,0.0,0.0,0.7989987730979919,43.40647888183594,25.0,28.26172065734864,-17992.46484375,294.1838684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575561523437,309.0464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18081.75,18000.0,0.0,0.0,0.4144298732280731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.072152614593506,1.072163701057434,-1.1069575521105436e-05,0.0,0.0004205936565995,0.0,0.0,152.35125732421875,0.0,0.0,0.0,0.606691300868988,4.0,0.0,1.0
481680,293.1464233398437,297.1499938964844,293.1499938964844,0.093923233449459,-2177.1923828125,304.1507568359375,0.75286865234375,0.153509110212326,0.1391378343105316,293.17352294921875,297.1499938964844,293.1499938964844,0.0042359535582363,-334.4197998046875,296.8832092285156,0.5069243907928467,0.050000000745058,0.0486720837652683,293.1777038574219,297.1499938964844,293.1499938964844,0.2234030067920684,-3386.368408203125,304.1554870605469,0.9532619118690492,0.3084371984004974,0.2163335233926773,293.1832275390625,297.1499938964844,293.1499938964844,0.2745731174945831,-5389.31005859375,304.1804504394531,0.9990000128746032,0.3800410330295563,0.3436139523983001,293.27008056640625,297.1499938964844,293.1499938964844,0.0074628349393606,-2550.10302734375,300.3458557128906,0.5069243907928467,0.050000000745058,0.2308794111013412,291.2008361816406,291.1499938964844,262.055908203125,260.3902587890625,279.1661682128906,293.2701721191406,291.20538330078125,1.0,0.2844263613224029,0.6995389461517334,0.6995389461517334,1.0,1.0,-1.4679635763168335,0.663571298122406,0.8043922781944275,0.0855475738644599,0.0,0.0,0.7933412790298462,41.62196350097656,28.0,49.707061767578125,-17886.0703125,283.5408630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10260009765625,309.0912170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18142.541015625,18000.0,0.0,0.0,0.4141223728656769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0656112432479858,1.0656222105026243,-1.09984057417023e-05,0.0,0.0004202815762255,0.0,0.0,150.19293212890625,0.0,0.0,0.0,0.6036141514778137,4.0,0.0,1.0
481740,293.1460266113281,297.1499938964844,293.1499938964844,0.0937652438879013,-2173.849609375,304.1509094238281,0.7580487132072449,0.1536284387111663,0.1392052918672561,293.1719665527344,297.1499938964844,293.1499938964844,0.0042262962087988,-333.3705444335937,296.898193359375,0.5106397271156311,0.050000000745058,0.0486218519508838,293.17742919921875,297.1499938964844,293.1499938964844,0.2225716412067413,-3375.922607421875,304.156005859375,0.9599092602729796,0.308137983083725,0.2160964012145996,293.16900634765625,297.1499938964844,293.1499938964844,0.267212301492691,-5271.7626953125,304.188232421875,0.9990000128746032,0.3824127912521362,0.3366058468818664,293.2693786621094,297.1499938964844,293.1499938964844,0.0074203358963131,-2537.002685546875,300.3348388671875,0.5106397271156311,0.050000000745058,0.2306411415338516,291.22735595703125,291.1499938964844,262.0617980957031,260.3943786621094,279.1658630371094,293.2694702148437,291.2313232421875,1.0,0.2814416885375976,0.7003142833709717,0.7003142833709717,1.0,1.0,-1.4567641019821167,0.6586320996284485,0.7981320023536682,0.0845068618655204,0.0,0.0,0.7855117321014404,40.22243118286133,28.0,58.74363708496094,-17786.47265625,275.1986999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650085449219,309.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18236.875,18000.0,0.0,0.0,0.4135327637195587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0541110038757324,1.0541218519210815,-1.0871709491766524e-05,0.0,0.0004196831723675,0.0,0.0,146.42796325683594,0.0,0.0,0.0,0.5983526706695557,4.0,0.0,1.0
481800,293.1457214355469,297.1499938964844,293.1499938964844,0.0936541780829429,-2171.48388671875,304.15093994140625,0.7623385190963745,0.1537390500307083,0.1392710506916046,293.1705627441406,297.1499938964844,293.1499938964844,0.0042182621546089,-332.51959228515625,296.90972900390625,0.5137215852737427,0.050000000745058,0.0485826954245567,293.17724609375,297.1499938964844,293.1499938964844,0.2218499481678009,-3366.930908203125,304.1562194824219,0.9650517106056212,0.3078247606754303,0.2158544063568115,293.1534423828125,297.1499938964844,293.1499938964844,0.2613113522529602,-5177.94091796875,304.19195556640625,0.9990000128746032,0.3852293193340301,0.3310394287109375,293.2685852050781,297.1499938964844,293.1499938964844,0.0073830191977322,-2525.77587890625,300.322509765625,0.5137215852737427,0.050000000745058,0.2304553836584091,291.248046875,291.1499938964844,262.06671142578125,260.39764404296875,279.1650390625,293.2687072753906,291.2508850097656,1.0,0.2790482640266418,0.701007068157196,0.701007068157196,1.0,1.0,-1.4478131532669067,0.6547081470489502,0.7931050658226013,0.0836960896849632,0.0,0.0,0.776870846748352,39.12958526611328,31.0,55.13790130615234,-17692.939453125,268.67779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408142089844,309.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18316.240234375,18000.0,0.0,0.0,0.4126707911491394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0388802289962769,1.0388909578323364,-1.069607969839126e-05,0.0,0.0004188083985354,0.0,0.0,141.4552764892578,0.0,0.0,0.0,0.5914478898048401,4.0,0.0,1.0
481860,293.1454467773437,297.1499938964844,293.1499938964844,0.0936002060770988,-2170.29345703125,304.15087890625,0.7658003568649292,0.1538465470075607,0.1393404304981231,293.1693115234375,297.1499938964844,293.1499938964844,0.0042122611775994,-331.9048767089844,296.9173889160156,0.5161994099617004,0.050000000745058,0.0485527329146862,293.1771545410156,297.1499938964844,293.1499938964844,0.2212571650743484,-3359.63134765625,304.1561584472656,0.9689197540283204,0.3075031638145447,0.2156115621328354,293.1380920410156,297.1499938964844,293.1499938964844,0.2567097544670105,-5105.25341796875,304.1926574707031,0.9990000128746032,0.3881966173648834,0.3267161846160888,293.2677001953125,297.1499938964844,293.1499938964844,0.0073508634231984,-2516.474853515625,300.3086242675781,0.5161994099617004,0.050000000745058,0.2303132563829422,291.261962890625,291.1499938964844,262.070556640625,260.3999938964844,279.163818359375,293.267822265625,291.2637023925781,1.0,0.2771960496902466,0.7016059160232544,0.7016059160232544,1.0,1.0,-1.4408100843429563,0.6516578793525696,0.789152204990387,0.0830725505948066,0.0,0.0,0.7679768204689026,38.29196548461914,31.0,44.47343826293945,-17607.337890625,263.6694641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,309.20806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18368.20703125,18000.0,0.0,0.0,0.4115488231182098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0214344263076782,1.0214449167251587,-1.0489563464943784e-05,0.0,0.0004176697402726,0.0,0.0,135.833984375,0.0,0.0,0.0,0.583551287651062,4.0,0.0,1.0
481920,293.14520263671875,297.1499938964844,293.1499938964844,0.0936045870184898,-2170.298095703125,304.15069580078125,0.7684667110443115,0.1539532244205474,0.1394157111644745,293.1681213378906,297.1499938964844,293.1499938964844,0.0042081754654645,-331.5155944824219,296.9212951660156,0.5180857181549072,0.050000000745058,0.0485307723283767,293.17706298828125,297.1499938964844,293.1499938964844,0.2207943946123123,-3354.02783203125,304.1558837890625,0.971669852733612,0.3071755170822143,0.215369626879692,293.1240234375,297.1499938964844,293.1499938964844,0.2532954216003418,-5051.87451171875,304.19110107421875,0.9990000128746032,0.3911126554012298,0.3235108256340027,293.2667236328125,297.1499938964844,293.1499938964844,0.0073235160671174,-2509.000732421875,300.29315185546875,0.5180857181549072,0.050000000745058,0.2302090972661972,291.2692565917969,291.1499938964844,262.0732727050781,260.40142822265625,279.1622619628906,293.266845703125,291.26983642578125,1.0,0.27582848072052,0.7021034955978394,0.7021034955978394,1.0,1.0,-1.4355626106262207,0.6493898034095764,0.7861728072166443,0.0826128348708152,0.0,0.0,0.759274423122406,37.676856994628906,49.0,30.007678985595703,-17530.705078125,259.9761962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41754150390625,309.2417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18395.208984375,18000.0,0.0,0.0,0.4101932346820831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0029295682907104,1.0029398202896118,-1.026818972604815e-05,0.0,0.0004162940022069,0.0,0.0,129.99574279785156,0.0,0.0,0.0,0.5751945972442627,4.0,0.0,1.0
481980,293.1450500488281,297.1499938964844,293.1499938964844,0.0937133282423019,-2172.411865234375,304.1503601074219,0.7666540741920471,0.1540441364049911,0.1395222395658493,293.1670837402344,297.1499938964844,293.1499938964844,0.0042082979343831,-331.5645446777344,296.9198913574219,0.5165870189666748,0.050000000745058,0.0485481843352317,293.1770935058594,297.1499938964844,293.1499938964844,0.2205458581447601,-3351.208984375,304.1552429199219,0.9688835740089417,0.3068280220031738,0.2151485085487365,293.1137084960937,297.1499938964844,293.1499938964844,0.2553341090679168,-5088.05029296875,304.17974853515625,0.9990000128746032,0.3934745788574219,0.3260516822338104,293.2657775878906,297.1499938964844,293.1499938964844,0.0073068467900156,-2505.278564453125,300.2749938964844,0.5165870189666748,0.050000000745058,0.2302916944026947,291.2673645019531,291.1499938964844,262.0748596191406,260.40185546875,279.1592712402344,293.2658996582031,291.2653503417969,1.0,0.2773427367210388,0.7023450136184692,0.7023450136184692,1.0,1.0,-1.4393391609191897,0.6512526273727417,0.7880865335464478,0.0830106064677238,0.0,0.0,0.7515546083450317,38.15694427490234,49.0,4.393178462982178,-17516.796875,262.7254943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50714111328125,309.2572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18394.912109375,18000.0,0.0,0.0,0.4086706042289734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9844930171966552,0.9845030903816224,-1.0045620001619682e-05,0.0,0.000414748705225,0.0,0.0,124.30943298339844,0.0,0.0,0.0,0.5669069290161133,4.0,0.0,1.0
482040,293.1449890136719,297.1499938964844,293.1499938964844,0.0939947813749313,-2178.064208984375,304.1497802734375,0.7614487409591675,0.1541173905134201,0.1396422237157821,293.1661376953125,297.1499938964844,293.1499938964844,0.0042144111357629,-332.30859375,296.9073791503906,0.5125686526298523,0.050000000745058,0.0485971346497535,293.1772155761719,297.1499938964844,293.1499938964844,0.2206935882568359,-3353.553955078125,304.1540222167969,0.9616101384162904,0.3064616322517395,0.2149360179901123,293.1112060546875,297.1499938964844,293.1499938964844,0.2620456516742706,-5200.05810546875,304.1620788574219,0.9990000128746032,0.3944371044635772,0.3330967724323272,293.2649841308594,297.1499938964844,293.1499938964844,0.0073034553788602,-2506.863525390625,300.25067138671875,0.5125686526298523,0.050000000745058,0.2305238842964172,291.245849609375,291.1499938964844,262.07525634765625,260.4012756347656,279.1556396484375,293.2650756835937,291.2406616210937,1.0,0.280603677034378,0.7023568749427795,0.7023568749427795,1.0,1.0,-1.4501806497573853,0.6563166975975037,0.7938639521598816,0.084149494767189,0.0,0.0,0.7472075819969177,39.51535415649414,67.0,-34.70431900024414,-17557.158203125,270.6376647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58111572265625,309.25347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18332.828125,18000.0,0.0,0.0,0.4071394205093384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9691065549850464,0.9691164493560792,-9.84904636425199e-06,0.0,0.0004131947644054,0.0,0.0,119.58158111572266,0.0,0.0,0.0,0.5600510835647583,4.0,0.0,1.0
482100,293.1450500488281,297.1499938964844,293.1499938964844,0.0944100618362426,-2186.446533203125,304.1490783691406,0.7538589835166931,0.1541713327169418,0.1397720128297805,293.1652526855469,297.1499938964844,293.1499938964844,0.0042264717631042,-333.6883850097656,296.8859558105469,0.5068389177322388,0.050000000745058,0.0486733466386795,293.1773986816406,297.1499938964844,293.1499938964844,0.2211511582136154,-3359.898193359375,304.1524658203125,0.9505090117454528,0.3060759305953979,0.214730754494667,293.1176147460937,297.1499938964844,293.1499938964844,0.2726356983184814,-5373.79541015625,304.1405944824219,0.9990000128746032,0.3936767280101776,0.3437792956829071,293.2644348144531,297.1499938964844,293.1499938964844,0.0073111662641167,-2512.77587890625,300.2209167480469,0.5068389177322388,0.050000000745058,0.2308854013681411,291.2084655761719,291.1499938964844,262.07440185546875,260.399658203125,279.151611328125,293.2644958496094,291.2012634277344,1.0,0.2854536175727844,0.7021358609199524,0.7021358609199524,1.0,1.0,-1.4667377471923828,0.6639692187309265,0.8027684688568115,0.0858525559306144,0.0,0.0,0.7469890713691711,41.62954330444336,67.0,-72.91674041748047,-17655.740234375,283.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62860107421875,309.2370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18203.86328125,18000.0,0.0,0.0,0.4057497084140777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9605145454406738,0.9605242609977722,-9.71920326264808e-06,0.0,0.0004117843927815,0.0,0.0,116.8123779296875,0.0,0.0,0.0,0.5561772584915161,4.0,0.0,1.0
482160,293.14520263671875,297.1499938964844,293.1499938964844,0.0949141532182693,-2196.630859375,304.1483154296875,0.7446227073669434,0.1542010903358459,0.1399072557687759,293.1644287109375,297.1499938964844,293.1499938964844,0.0042431727051734,-335.5441589355469,296.8586120605469,0.4999791979789734,0.050000000745058,0.0487758480012416,293.177734375,297.1499938964844,293.1499938964844,0.2218165397644043,-3368.8896484375,304.1507873535156,0.936075747013092,0.3056661188602447,0.214529737830162,293.13330078125,297.1499938964844,293.1499938964844,0.2866927981376648,-5601.1484375,304.1167297363281,0.9990000128746032,0.3910135328769684,0.3576444983482361,293.2643127441406,297.1499938964844,293.1499938964844,0.0073268534615635,-2521.761474609375,300.1868896484375,0.4999791979789734,0.050000000745058,0.2313716262578964,291.1606140136719,291.1499938964844,262.072265625,260.3969421386719,279.1473388671875,293.2643127441406,291.1521911621094,1.0,0.2917166650295257,0.7016826272010803,0.7016826272010803,1.0,1.0,-1.4883081912994385,0.6738888025283813,0.8144193291664124,0.0880445912480354,0.0,0.0,0.7510297298431396,44.46911239624024,70.0,-104.87076568603516,-17811.48828125,299.7719116210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6397705078125,309.2071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.173828125,18000.0,0.0,0.0,0.4046635031700134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9601894617080688,0.9601991176605223,-9.677714842837304e-06,0.0,0.0004106820269953,0.0,0.0,116.38996887207033,0.0,0.0,0.0,0.5559471249580383,4.0,0.0,1.0
482220,293.1454467773437,297.1499938964844,293.1499938964844,0.0954261049628257,-2206.98193359375,304.147705078125,0.7366822957992554,0.1542192548513412,0.1400202512741089,293.16363525390625,297.1499938964844,293.1499938964844,0.0042616529390215,-337.57037353515625,296.8291931152344,0.4941169023513794,0.050000000745058,0.0488739125430583,293.1781005859375,297.1499938964844,293.1499938964844,0.2225254029035568,-3378.3798828125,304.1493835449219,0.923017144203186,0.3052432835102081,0.2143112421035766,293.1562805175781,297.1499938964844,293.1499938964844,0.2987264394760132,-5791.06591796875,304.10113525390625,0.9988637566566468,0.3867191672325134,0.3686341941356659,293.2645263671875,297.1499938964844,293.1499938964844,0.007342881988734,-2531.0830078125,300.15057373046875,0.4941169023513794,0.050000000745058,0.2318368107080459,291.10894775390625,291.1499938964844,262.0688171386719,260.39306640625,279.14453125,293.2644958496094,291.1014709472656,1.0,0.2967811226844787,0.701190710067749,0.701190710067749,1.0,1.0,-1.5057379007339478,0.6818292140960693,0.8239086866378784,0.0898973047733306,0.0,0.0,0.758958101272583,47.15549850463867,70.0,-119.20801544189452,-17961.44921875,314.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6101379394531,309.17694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.5859375,18000.0,0.0,0.0,0.4040034413337707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9685838222503662,0.9685935974121094,-9.73496753431391e-06,0.0,0.0004100121441297,0.0,0.0,118.47986602783205,0.0,0.0,0.0,0.5595917701721191,4.0,0.0,1.0
482280,293.1456298828125,297.1499938964844,293.1499938964844,0.0957873240113258,-2214.09130859375,304.1474609375,0.7247885465621948,0.154239535331726,0.1401986330747604,293.1628112792969,297.1499938964844,293.1499938964844,0.0042855236679315,-339.6881103515625,296.8130187988281,0.4852280616760254,0.050000000745058,0.0490389913320541,293.1784362792969,297.1499938964844,293.1499938964844,0.2228140383958816,-3382.239501953125,304.14898681640625,0.9042611122131348,0.3048191964626312,0.2141420543193817,293.1748352050781,297.1499938964844,293.1499938964844,0.2965433895587921,-5752.0,304.1139221191406,0.9821602702140808,0.3829860687255859,0.3649853765964508,293.26495361328125,297.1499938964844,293.1499938964844,0.0073632248677313,-2539.456298828125,300.12066650390625,0.4852280616760254,0.050000000745058,0.2326198667287826,291.0804443359375,291.1499938964844,262.06396484375,260.3880615234375,279.14508056640625,293.264892578125,291.07965087890625,1.0,0.3010032773017883,0.7009977698326111,0.7009977698326111,1.0,1.0,-1.5019328594207764,0.6800031661987305,0.8219296932220459,0.0893965288996696,0.0,0.0,0.7666884064674377,51.291500091552734,73.0,-80.16285705566406,-17983.314453125,323.32061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55816650390625,309.1847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17728.1875,18000.0,0.0,0.0,0.4036537110805511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9830995202064514,0.9831093549728394,-9.878190212475602e-06,0.0,0.0004096572229173,0.0,0.0,122.54353332519533,0.0,0.0,0.0,0.5659027099609375,4.0,0.0,1.0
482340,293.1460266113281,297.1499938964844,293.1499938964844,0.0958783254027366,-2215.68798828125,304.14776611328125,0.7150596380233765,0.1542168259620666,0.1403356194496154,293.16229248046875,297.1499938964844,293.1499938964844,0.0042989230714738,-340.6589660644531,296.8137512207031,0.4776853919029236,0.050000000745058,0.0491862073540687,293.1790466308594,297.1499938964844,293.1499938964844,0.2225009948015213,-3378.254638671875,304.1497497558594,0.8904891014099121,0.3043437600135803,0.2139369249343872,293.1853942871094,297.1499938964844,293.1499938964844,0.293957769870758,-5710.34814453125,304.12506103515625,0.966600239276886,0.3805914521217346,0.3622977137565613,293.265625,297.1499938964844,293.1499938964844,0.0073651173152029,-2540.424560546875,300.09967041015625,0.4776853919029236,0.050000000745058,0.2333181947469711,291.08319091796875,291.1499938964844,262.0577087402344,260.3818664550781,279.1452331542969,293.2655334472656,291.0841369628906,1.0,0.3047490119934082,0.7007797956466675,0.7007797956466675,1.0,1.0,-1.4985661506652832,0.6783406734466553,0.8202254772186279,0.0890005230903625,0.0,0.0,0.7709285020828247,54.98139953613281,73.0,-37.00345993041992,-17993.62890625,331.2518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5000305175781,309.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17738.103515625,18000.0,0.0,0.0,0.4034762680530548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9957837462425232,0.9957937598228456,-1.0032856152975e-05,0.0,0.0004094771284144,0.0,0.0,126.42869567871094,0.0,0.0,0.0,0.5714906454086304,4.0,0.0,1.0
482400,293.1465148925781,297.1499938964844,293.1499938964844,0.0959186628460884,-2216.32275390625,304.1481018066406,0.7067233920097351,0.1541698276996612,0.1404250413179397,293.1620178222656,297.1499938964844,293.1499938964844,0.0043082372285425,-341.3072509765625,296.815185546875,0.4709186255931854,0.050000000745058,0.0493143536150455,293.17974853515625,297.1499938964844,293.1499938964844,0.2221043556928634,-3373.25,304.1505126953125,0.8795096278190613,0.3038338124752044,0.2136878073215484,293.1913757324219,297.1499938964844,293.1499938964844,0.2924056053161621,-5683.763671875,304.13238525390625,0.953213393688202,0.3789651393890381,0.360547810792923,293.2663879394531,297.1499938964844,293.1499938964844,0.007361420430243,-2539.77685546875,300.0790405273437,0.4709186255931854,0.050000000745058,0.2339260578155517,291.0882568359375,291.1499938964844,262.04998779296875,260.3743896484375,279.14471435546875,293.26629638671875,291.0888671875,1.0,0.308139830827713,0.7004758715629578,0.7004758715629578,1.0,1.0,-1.4967926740646362,0.6774188280105591,0.8193738460540771,0.0886953696608543,0.0,0.0,0.774524986743927,58.20528793334961,76.0,-14.544469833374023,-17997.033203125,338.6212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393920898437,309.15936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17782.423828125,18000.0,0.0,0.0,0.4034431874752044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0052708387374878,1.0052809715270996,-1.0158159966522362e-05,0.0,0.000409443542594,0.0,0.0,129.4683074951172,0.0,0.0,0.0,0.5758460164070129,4.0,0.0,1.0
482460,293.14703369140625,297.1499938964844,293.1499938964844,0.0959488824009895,-2216.7978515625,304.1484069824219,0.6994715332984924,0.1541135609149933,0.1404880136251449,293.1619567871094,297.1499938964844,293.1499938964844,0.0043164170347154,-341.8887939453125,296.815185546875,0.46433886885643,0.050000000745058,0.0494297444820404,293.1805114746094,297.1499938964844,293.1499938964844,0.2217022478580474,-3368.22509765625,304.1511535644531,0.8703561425209045,0.3033111989498138,0.2134138196706771,293.1947937011719,297.1499938964844,293.1499938964844,0.2913405895233154,-5665.48291015625,304.1374816894531,0.9415662288665771,0.3777685463428497,0.359341561794281,293.26715087890625,297.1499938964844,293.1499938964844,0.0073557910509407,-2538.717529296875,300.0577697753906,0.46433886885643,0.050000000745058,0.2344734370708465,291.0916442871094,291.1499938964844,262.0414733886719,260.36627197265625,279.1439819335937,293.2670593261719,291.0921630859375,1.0,0.3112248182296753,0.7001218199729919,0.7001218199729919,1.0,1.0,-1.4956495761871338,0.6767714619636536,0.8188780546188354,0.0884508043527603,0.0,0.0,0.778067409992218,61.11377716064453,76.0,-3.331728219985962,-17998.693359375,345.4757995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.378662109375,309.1337585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17808.77734375,18000.0,0.0,0.0,0.4035337567329407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0136538743972778,1.0136641263961792,-1.0266896424582228e-05,0.0,0.0004095354815945,0.0,0.0,132.1702880859375,0.0,0.0,0.0,0.5797104239463806,4.0,0.0,1.0
482520,293.14752197265625,297.1499938964844,293.1499938964844,0.0959684327244758,-2217.08203125,304.1486511230469,0.6931905746459961,0.154055044054985,0.1405368596315384,293.1620483398437,297.1499938964844,293.1499938964844,0.0043235244229435,-342.3919372558594,296.8146057128906,0.4580508768558502,0.050000000745058,0.0495355390012264,293.1812438964844,297.1499938964844,293.1499938964844,0.221281349658966,-3362.99169921875,304.1517028808594,0.8625269532203674,0.3027757406234741,0.2131241112947464,293.1967468261719,297.1499938964844,293.1499938964844,0.290522038936615,-5651.484375,304.1412353515625,0.931367576122284,0.3768174648284912,0.358437567949295,293.26788330078125,297.1499938964844,293.1499938964844,0.0073484475724399,-2537.1923828125,300.036376953125,0.4580508768558502,0.050000000745058,0.2349752634763717,291.09478759765625,291.1499938964844,262.0328369140625,260.3580322265625,279.14337158203125,293.267822265625,291.0953063964844,1.0,0.3140594065189361,0.6997424364089966,0.6997424364089966,1.0,1.0,-1.4948334693908691,0.6762651801109314,0.818568229675293,0.0882440879940986,0.0,0.0,0.7814357876777649,63.78322219848633,79.0,2.753484010696411,-17999.751953125,351.87164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190612792969,309.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17825.16015625,18000.0,0.0,0.0,0.4037323594093323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.021450757980347,1.0214611291885376,-1.036695539369248e-05,0.0,0.0004097370256204,0.0,0.0,134.7021484375,0.0,0.0,0.0,0.5832914710044861,4.0,0.0,1.0
482580,293.1479797363281,297.1499938964844,293.1499938964844,0.0959805101156234,-2217.231689453125,304.1488647460937,0.6876788139343262,0.1539970934391021,0.140577495098114,293.1622619628906,297.1499938964844,293.1499938964844,0.0043296101503074,-342.81805419921875,296.81365966796875,0.4526522755622864,0.050000000745058,0.0496334843337535,293.1820373535156,297.1499938964844,293.1499938964844,0.2208385318517685,-3357.505615234375,304.1521911621094,0.8557117581367493,0.3022263646125793,0.2128191441297531,293.1977844238281,297.1499938964844,293.1499938964844,0.28984335064888,-5639.9775390625,304.14404296875,0.9224500060081482,0.3760188519954681,0.3577169179916382,293.2685852050781,297.1499938964844,293.1499938964844,0.0073395641520619,-2535.232421875,300.01495361328125,0.4526522755622864,0.050000000745058,0.2354398816823959,291.097900390625,291.1499938964844,262.0240783691406,260.3497009277344,279.142822265625,293.2685241699219,291.0984191894531,1.0,0.3166777789592743,0.6993417739868164,0.6993417739868164,1.0,1.0,-1.4941904544830322,0.6758297085762024,0.8183607459068298,0.0880586951971054,0.0,0.0,0.7845938205718994,66.25619506835938,79.0,5.870979309082031,-17999.974609375,357.84619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615966796875,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17837.955078125,18000.0,0.0,0.0,0.4040279686450958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0286972522735596,1.02870774269104,-1.0460064913786482e-05,0.0,0.0004100370279047,0.0,0.0,137.08119201660156,0.0,0.0,0.0,0.5866174697875977,4.0,0.0,1.0
482640,293.1484069824219,297.1499938964844,293.1499938964844,0.0959886461496353,-2217.313232421875,304.1490478515625,0.68276447057724,0.1539408266544342,0.1406134516000747,293.16259765625,297.1499938964844,293.1499938964844,0.0043348898179829,-343.18414306640625,296.8123779296875,0.4479517042636871,0.050000000745058,0.0497253611683845,293.1828308105469,297.1499938964844,293.1499938964844,0.2203774899244308,-3351.810302734375,304.15264892578125,0.8496623635292053,0.3016646206378937,0.2125006020069122,293.1983337402344,297.1499938964844,293.1499938964844,0.2892377376556396,-5629.82373046875,304.146240234375,0.9146301746368408,0.3753067255020141,0.357097178697586,293.2692565917969,297.1499938964844,293.1499938964844,0.0073295608162879,-2532.95751953125,299.9935607910156,0.4479517042636871,0.050000000745058,0.2358756959438324,291.1009826660156,291.1499938964844,262.01519775390625,260.3412780761719,279.1423645019531,293.2691650390625,291.1014709472656,1.0,0.3191200792789459,0.6989244222640991,0.6989244222640991,1.0,1.0,-1.4936197996139526,0.6754196286201477,0.8182001709938049,0.0878843069076538,0.0,0.0,0.7875565886497498,68.57650756835938,67.0,7.426137924194336,-17999.5078125,363.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20721435546875,309.0516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17849.267578125,18000.0,0.0,0.0,0.404402881860733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0354466438293457,1.0354571342468262,-1.0547222700552084e-05,0.0,0.0004104175022803,0.0,0.0,139.3226776123047,0.0,0.0,0.0,0.5897185206413269,4.0,0.0,1.0
482700,293.14874267578125,297.1499938964844,293.1499938964844,0.0959432050585746,-2216.384033203125,304.1493225097656,0.6815264821052551,0.1538952142000198,0.1405880004167556,293.1630249023437,297.1499938964844,293.1499938964844,0.0043337396346032,-343.059326171875,296.8109436035156,0.4468397796154022,0.050000000745058,0.0497481040656566,293.18359375,297.1499938964844,293.1499938964844,0.2198376208543777,-3345.140625,304.15313720703125,0.8478378057479858,0.3010983765125274,0.2121242582798004,293.1985168457031,297.1499938964844,293.1499938964844,0.2886102497577667,-5619.45556640625,304.1480712890625,0.9123384952545166,0.3746595382690429,0.3564821183681488,293.26983642578125,297.1499938964844,293.1499938964844,0.0073071056976914,-2527.14453125,299.9723205566406,0.4468397796154022,0.050000000745058,0.2359835803508758,291.1042785644531,291.1499938964844,262.0061950683594,260.3327331542969,279.14208984375,293.2697448730469,291.1049194335937,1.0,0.3192252218723297,0.6985082626342773,0.6985082626342773,1.0,1.0,-1.4922888278961182,0.6746518611907959,0.8176369667053223,0.0876379236578941,0.0,0.0,0.7902781963348389,69.1379165649414,67.0,9.100083351135254,-17993.080078125,364.2283020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15704345703125,309.0279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17859.974609375,18000.0,0.0,0.0,0.4048414826393127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0417141914367676,1.0417248010635376,-1.0628699783410411e-05,0.0,0.0004108626453671,0.0,0.0,141.42800903320312,0.0,0.0,0.0,0.592599630355835,4.0,0.0,1.0
482760,293.14892578125,297.1499938964844,293.1499938964844,0.0958617180585861,-2214.763427734375,304.14959716796875,0.6827194094657898,0.153872549533844,0.1405339539051056,293.1634521484375,297.1499938964844,293.1499938964844,0.004327927250415,-342.5639038085937,296.81011962890625,0.4480380117893219,0.050000000745058,0.0497236251831054,293.1842956542969,297.1499938964844,293.1499938964844,0.2192267030477523,-3337.58544921875,304.1536865234375,0.8487538695335388,0.3005380928516388,0.2117142379283905,293.19842529296875,297.1499938964844,293.1499938964844,0.2879370450973511,-5608.45263671875,304.1496276855469,0.9135722517967224,0.3740620017051697,0.3558723926544189,293.2702941894531,297.1499938964844,293.1499938964844,0.0072758812457323,-2518.718994140625,299.9517517089844,0.4480380117893219,0.050000000745058,0.2358674705028534,291.1089782714844,291.1499938964844,261.9971008300781,260.3241577148437,279.14190673828125,293.270263671875,291.10986328125,1.0,0.3181842267513275,0.6980894207954407,0.6980894207954407,1.0,1.0,-1.4904695749282837,0.6736553907394409,0.8168141841888428,0.0873381644487381,0.0,0.0,0.7925476431846619,68.49813842773438,55.0,11.732250213623049,-17982.865234375,361.7020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126708984375,309.0081787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17874.044921875,18000.0,0.0,0.0,0.4053165912628174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0473324060440063,1.0473430156707764,-1.0703151929192243e-05,0.0,0.0004113448085263,0.0,0.0,143.34414672851562,0.0,0.0,0.0,0.5951805710792542,4.0,0.0,1.0
482820,293.14898681640625,297.1499938964844,293.1499938964844,0.0957606807351112,-2212.765869140625,304.1498413085937,0.6857842803001404,0.153872400522232,0.1404673606157302,293.1639709472656,297.1499938964844,293.1499938964844,0.0043185632675886,-341.78692626953125,296.8097229003906,0.451031893491745,0.050000000745058,0.0496644414961338,293.18487548828125,297.1499938964844,293.1499938964844,0.2185683101415634,-3329.44189453125,304.1542053222656,0.8517730832099915,0.2999870181083679,0.211283728480339,293.1981506347656,297.1499938964844,293.1499938964844,0.2872308194637298,-5597.0048828125,304.1509704589844,0.9175340533256532,0.3735012114048004,0.355268657207489,293.27069091796875,297.1499938964844,293.1499938964844,0.0072383848018944,-2508.3994140625,299.93170166015625,0.451031893491745,0.050000000745058,0.2355867177248001,291.11474609375,291.1499938964844,261.9879150390625,260.3154602050781,279.14178466796875,293.2706604003906,291.11578369140625,1.0,0.3161617815494537,0.6976683139801025,0.6976683139801025,1.0,1.0,-1.4883137941360474,0.6725000143051147,0.8158137798309326,0.0870058760046958,0.0,0.0,0.7943205237388611,66.97579193115234,55.0,14.28458309173584,-17969.419921875,356.780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0750427246094,308.9921875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.38671875,18000.0,0.0,0.0,0.4058065712451935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0520648956298828,1.052075743675232,-1.0767634194053244e-05,0.0,0.0004118420765735,0.0,0.0,144.98654174804688,0.0,0.0,0.0,0.5973609089851379,4.0,0.0,1.0
482880,293.1489562988281,297.1499938964844,293.1499938964844,0.0956467986106872,-2210.52197265625,304.15008544921875,0.6905409693717957,0.1538928896188736,0.1403932422399521,293.1644897460937,297.1499938964844,293.1499938964844,0.004306323826313,-340.783203125,296.8095397949219,0.4557161033153534,0.050000000745058,0.0495770201086998,293.1853942871094,297.1499938964844,293.1499938964844,0.2178755104541778,-3320.875244140625,304.1546936035156,0.8567232489585876,0.299443632364273,0.2108384817838668,293.19775390625,297.1499938964844,293.1499938964844,0.2864976227283478,-5585.19677734375,304.1521301269531,0.9240304827690125,0.3729690015316009,0.354666918516159,293.2709655761719,297.1499938964844,293.1499938964844,0.0071959993802011,-2496.5869140625,299.9121398925781,0.4557161033153534,0.050000000745058,0.2351720482110977,291.12127685546875,291.1499938964844,261.9786071777344,260.30670166015625,279.1416931152344,293.2709350585937,291.1224060058594,1.0,0.3133241236209869,0.6972453594207764,0.6972453594207764,1.0,1.0,-1.4858871698379517,0.6712165474891663,0.8146706223487854,0.0866483300924301,0.0,0.0,0.79558265209198,64.73560333251953,43.0,16.547016143798828,-17953.248046875,349.9241638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04473876953125,308.9801940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17913.162109375,18000.0,0.0,0.0,0.4062902331352234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.05582594871521,1.055836796760559,-1.0820474017236847e-05,0.0,0.000412332941778,0.0,0.0,146.31463623046875,0.0,0.0,0.0,0.599098801612854,4.0,0.0,1.0
482940,293.1488342285156,297.1499938964844,293.1499938964844,0.0955235734581947,-2208.098388671875,304.1502990722656,0.6969486474990845,0.1539322435855865,0.1403146237134933,293.16510009765625,297.1499938964844,293.1499938964844,0.0042916438542306,-339.5870666503906,296.8094787597656,0.4621484279632568,0.050000000745058,0.0494659692049026,293.18585205078125,297.1499938964844,293.1499938964844,0.2171525359153747,-3311.9375,304.1551513671875,0.8636206984519958,0.2989037930965423,0.2103798389434814,293.197265625,297.1499938964844,293.1499938964844,0.2857418656349182,-5573.08935546875,304.1531066894531,0.933003067970276,0.3724618554115295,0.3540671169757843,293.2711486816406,297.1499938964844,293.1499938964844,0.0071497615426778,-2483.57080078125,299.8930358886719,0.4621484279632568,0.050000000745058,0.2346452623605728,291.1284484863281,291.1499938964844,261.9692077636719,260.2978515625,279.1416015625,293.2711181640625,291.1296691894531,1.0,0.3097819089889526,0.6968206167221069,0.6968206167221069,1.0,1.0,-1.4832348823547363,0.6698262095451355,0.8134087324142456,0.0862702429294586,0.0,0.0,0.7963032126426697,61.89462661743164,43.0,18.488937377929688,-17934.693359375,341.4646911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0221862792969,308.9723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17935.681640625,18000.0,0.0,0.0,0.4067499041557312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.058547019958496,1.0585578680038452,-1.086050360754598e-05,0.0,0.0004127994470763,0.0,0.0,147.2970428466797,0.0,0.0,0.0,0.6003601551055908,4.0,0.0,1.0
