time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
483000,293.14862060546875,297.1499938964844,293.1499938964844,0.0953943952918052,-2205.560546875,304.1504821777344,0.7049657106399536,0.1539881527423858,0.1402339190244674,293.165771484375,297.1499938964844,293.1499938964844,0.0042749610729515,-338.233642578125,296.8094177246094,0.4697251319885254,0.050000000745058,0.0493361391127109,293.1863098144531,297.1499938964844,293.1499938964844,0.2164033055305481,-3302.677001953125,304.15557861328125,0.8725204467773438,0.2983633875846863,0.2099082469940185,293.1966857910156,297.1499938964844,293.1499938964844,0.284970074892044,-5560.775390625,304.1539611816406,0.94423645734787,0.3719761967658996,0.3534701764583587,293.271240234375,297.1499938964844,293.1499938964844,0.0071005639620125,-2469.610107421875,299.8742980957031,0.4697251319885254,0.050000000745058,0.2340293973684311,291.1360778808594,291.1499938964844,261.959716796875,260.2889404296875,279.1415405273437,293.271240234375,291.1373596191406,1.0,0.3056533634662628,0.696394145488739,0.696394145488739,1.0,1.0,-1.4804043769836426,0.6683512926101685,0.8120530843734741,0.0858763754367828,0.0,0.0,0.7964681386947632,58.5761947631836,31.0,20.06581687927246,-17914.0078125,331.7470092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00750732421875,308.9687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17959.5,18000.0,0.0,0.0,0.4071674346923828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0601799488067627,1.0601907968521118,-1.0886899872275537e-05,0.0,0.0004132231988478,0.0,0.0,147.9111785888672,0.0,0.0,0.0,0.6011215448379517,4.0,0.0,1.0
483060,293.1483459472656,297.1499938964844,293.1499938964844,0.09526177495718,-2202.95751953125,304.150634765625,0.7144640684127808,0.1540589183568954,0.1401526778936386,293.16650390625,297.1499938964844,293.1499938964844,0.0042565749026834,-336.74725341796875,296.8092346191406,0.4774601757526397,0.050000000745058,0.0491906926035881,293.1867370605469,297.1499938964844,293.1499938964844,0.2156310826539993,-3293.134521484375,304.1559753417969,0.8836378455162048,0.2978196442127228,0.2094238549470901,293.196044921875,297.1499938964844,293.1499938964844,0.2841879427433014,-5548.34033203125,304.1546630859375,0.9574605226516724,0.3715099990367889,0.3528771102428436,293.271240234375,297.1499938964844,293.1499938964844,0.0070491381920874,-2454.916015625,299.8558959960937,0.4774601757526397,0.050000000745058,0.2333394587039947,291.14404296875,291.1499938964844,261.9501647949219,260.27996826171875,279.1415100097656,293.2712707519531,291.1453552246094,1.0,0.3010097444057464,0.6959658265113831,0.6959658265113831,1.0,1.0,-1.477426528930664,0.6668063998222351,0.8106200695037842,0.0854693874716758,0.0,0.0,0.7960664629936218,54.86087417602539,31.0,21.235254287719727,-17891.298828125,320.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000732421875,308.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.23046875,18000.0,0.0,0.0,0.4075278639793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0606789588928225,1.0606898069381714,-1.0898918844759464e-05,0.0,0.000413588975789,0.0,0.0,148.13714599609375,0.0,0.0,0.0,0.6013616323471069,4.0,0.0,1.0
483120,293.14801025390625,297.1499938964844,293.1499938964844,0.0951282382011413,-2200.338623046875,304.1507568359375,0.7250152826309204,0.1541425585746765,0.1400720775127411,293.16729736328125,297.1499938964844,293.1499938964844,0.0042368057183921,-335.1543273925781,296.80877685546875,0.4855469167232513,0.050000000745058,0.0490329712629318,293.1871643066406,297.1499938964844,293.1499938964844,0.2148402333259582,-3283.365234375,304.15631103515625,0.897208034992218,0.2972703278064728,0.2089272141456604,293.19537353515625,297.1499938964844,293.1499938964844,0.2834020555019378,-5535.88134765625,304.1552429199219,0.9721646308898926,0.3710609376430511,0.3522887527942657,293.2712097167969,297.1499938964844,293.1499938964844,0.0069960886612534,-2439.6728515625,299.8377380371094,0.4855469167232513,0.050000000745058,0.232591301202774,291.15216064453125,291.1499938964844,261.94049072265625,260.2709350585937,279.1414489746094,293.2712097167969,291.15350341796875,1.0,0.2959305346012115,0.6955354809761047,0.6955354809761047,1.0,1.0,-1.474333643913269,0.6652068495750427,0.8091267347335815,0.0850519463419914,0.0,0.0,0.7951117157936096,50.8336296081543,25.0,21.972972869873047,-17866.673828125,309.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016174316406,308.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37890625,18000.0,0.0,0.0,0.4078170955181122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0600407123565674,1.060051679611206,-1.089638772100443e-05,0.0,0.000413882517023,0.0,0.0,147.9715576171875,0.0,0.0,0.0,0.6010787487030029,4.0,0.0,1.0
483180,293.1476745605469,297.1499938964844,293.1499938964844,0.0950143933296203,-2198.09619140625,304.1508178710937,0.7355133891105652,0.1542343646287918,0.1400144398212433,293.168212890625,297.1499938964844,293.1499938964844,0.0042179729789495,-333.6343994140625,296.8078918457031,0.4932796657085418,0.050000000745058,0.0488888584077358,293.1875915527344,297.1499938964844,293.1499938964844,0.2140572071075439,-3273.7021484375,304.1565856933594,0.9114733338356018,0.2967113852500915,0.2084356844425201,293.1946716308594,297.1499938964844,293.1499938964844,0.2826422154903412,-5523.87744140625,304.1556701660156,0.9855123162269592,0.3706253170967102,0.3517288565635681,293.2710876464844,297.1499938964844,293.1499938964844,0.0069459853693842,-2425.2197265625,299.8197326660156,0.4932796657085418,0.050000000745058,0.2319076955318451,291.16015625,291.1499938964844,261.9307556152344,260.2618408203125,279.141357421875,293.2710876464844,291.1614074707031,1.0,0.2913501858711242,0.6950971484184265,0.6950971484184265,1.0,1.0,-1.4714411497116089,0.6636978983879089,0.8077431917190552,0.0846543386578559,0.0,0.0,0.7936325073242188,47.153202056884766,25.0,21.900331497192383,-17842.251953125,298.9219665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009765625,308.980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18034.380859375,18000.0,0.0,0.0,0.4080252647399902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0582653284072876,1.0582762956619265,-1.0879204637603834e-05,0.0,0.0004140937817282,0.0,0.0,147.41433715820312,0.0,0.0,0.0,0.600273609161377,4.0,0.0,1.0
483240,293.1473388671875,297.1499938964844,293.1499938964844,0.0949151813983917,-2196.140625,304.1508483886719,0.7468291521072388,0.1543284505605697,0.1399679481983184,293.169189453125,297.1499938964844,293.1499938964844,0.0041996105574071,-332.1585693359375,296.8062438964844,0.501498281955719,0.050000000745058,0.0487520545721054,293.1881103515625,297.1499938964844,293.1499938964844,0.2132827341556549,-3264.1572265625,304.15679931640625,0.928009271621704,0.2961386442184448,0.2079410701990127,293.1939392089844,297.1499938964844,293.1499938964844,0.2819072604179382,-5512.3486328125,304.1559753417969,0.9978010654449464,0.3701990842819214,0.351186454296112,293.2709350585937,297.1499938964844,293.1499938964844,0.0068978327326476,-2411.321044921875,299.8016052246094,0.501498281955719,0.050000000745058,0.2312587648630142,291.16748046875,291.1499938964844,261.9209289550781,260.252685546875,279.1412658691406,293.2709655761719,291.16864013671875,1.0,0.286860853433609,0.6946533918380737,0.6946533918380737,1.0,1.0,-1.4686404466629028,0.6622289419174194,0.8064115047454834,0.0842678695917129,0.0,0.0,0.791731059551239,43.65910720825195,25.0,20.92361068725586,-17817.189453125,288.93487548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243530273437,308.9898376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18057.587890625,18000.0,0.0,0.0,0.4081458151340484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.055445909500122,1.0554567575454712,-1.084826362784952e-05,0.0,0.0004142161051277,0.0,0.0,146.4970703125,0.0,0.0,0.0,0.5989907383918762,4.0,0.0,1.0
483300,293.1470031738281,297.1499938964844,293.1499938964844,0.0948414355516433,-2194.614013671875,304.1508483886719,0.7538533806800842,0.15443055331707,0.1399856805801391,293.17022705078125,297.1499938964844,293.1499938964844,0.0041872384026646,-331.0956726074219,296.8057556152344,0.5065637230873108,0.050000000745058,0.048677209764719,293.1885986328125,297.1499938964844,293.1499938964844,0.2124944329261779,-3254.391845703125,304.1570129394531,0.9377383589744568,0.295559674501419,0.2074857354164123,293.1905822753906,297.1499938964844,293.1499938964844,0.2752586305141449,-5404.98095703125,304.1671142578125,0.9990000128746032,0.3702961802482605,0.3443128168582916,293.2707214355469,297.1499938964844,293.1499938964844,0.0068605630658566,-2400.229736328125,299.7846069335937,0.5065637230873108,0.050000000745058,0.2309037297964096,291.1773681640625,291.1499938964844,261.9110412597656,260.24346923828125,279.1426696777344,293.270751953125,291.1802673339844,1.0,0.2830770909786224,0.6943885684013367,0.6943885684013367,1.0,1.0,-1.4570599794387815,0.656725287437439,0.8003346920013428,0.0830391943454742,0.0,0.0,0.7889706492424011,41.63666915893555,25.0,30.86554527282715,-17728.4375,278.8334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0493469238281,309.01983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.30078125,18000.0,0.0,0.0,0.408125102519989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0515823364257812,1.0515931844711304,-1.080441870726645e-05,0.0,0.0004141950921621,0.0,0.0,145.2318878173828,0.0,0.0,0.0,0.5972110033035278,4.0,0.0,1.0
483360,293.1467590332031,297.1499938964844,293.1499938964844,0.0946728363633155,-2191.107666015625,304.1510009765625,0.7595886588096619,0.1545152813196182,0.1400167793035507,293.17138671875,297.1499938964844,293.1499938964844,0.0041736238636076,-329.7821350097656,296.81219482421875,0.5107085108757019,0.050000000745058,0.0486210137605667,293.189208984375,297.1499938964844,293.1499938964844,0.2114682048559188,-3241.473388671875,304.1575927734375,0.945201814174652,0.2949503660202026,0.2070316225290298,293.1811828613281,297.1499938964844,293.1499938964844,0.2673008441925049,-5276.86865234375,304.1784362792969,0.9990000128746032,0.3716243505477905,0.3364796340465545,293.2704467773437,297.1499938964844,293.1499938964844,0.0068219136446714,-2387.667724609375,299.772216796875,0.5107085108757019,0.050000000745058,0.2306371480226516,291.2004089355469,291.1499938964844,261.9010925292969,260.2342224121094,279.14373779296875,293.2704772949219,291.20477294921875,1.0,0.2795968651771545,0.6941584348678589,0.6941584348678589,1.0,1.0,-1.4441884756088257,0.6506631374359131,0.7935253381729126,0.0816174298524856,0.0,0.0,0.7833477258682251,40.07102966308594,25.0,49.47340393066406,-17626.794921875,269.4612121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0933532714844,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.22265625,18000.0,0.0,0.0,0.4078448414802551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.044739842414856,1.044750690460205,-1.0731770998972934e-05,0.0,0.0004139106895308,0.0,0.0,143.05450439453125,0.0,0.0,0.0,0.594022810459137,4.0,0.0,1.0
483420,293.1466064453125,297.1499938964844,293.1499938964844,0.0944848880171775,-2187.22216796875,304.1511535644531,0.7650172710418701,0.1545869410037994,0.1400392949581146,293.1726989746094,297.1499938964844,293.1499938964844,0.0041586766019463,-328.35357666015625,296.8193664550781,0.514672577381134,0.050000000745058,0.0485710948705673,293.1899108886719,297.1499938964844,293.1499938964844,0.21039479970932,-3227.95849609375,304.1581726074219,0.9519192576408386,0.2943136096000671,0.206561267375946,293.16796875,297.1499938964844,293.1499938964844,0.2599383294582367,-5158.46435546875,304.1866149902344,0.9990000128746032,0.3738238215446472,0.3293650150299072,293.2701110839844,297.1499938964844,293.1499938964844,0.0067834327928721,-2375.02783203125,299.76092529296875,0.514672577381134,0.050000000745058,0.2304003536701202,291.2257385253906,291.1499938964844,261.8910522460937,260.2249450683594,279.1443786621094,293.2701721191406,291.229736328125,1.0,0.276434987783432,0.6939281821250916,0.6939281821250916,1.0,1.0,-1.4324167966842651,0.6451174020767212,0.787299394607544,0.0803150236606597,0.0,0.0,0.7757480144500732,38.67765045166016,25.0,58.1040267944336,-17520.904296875,261.1141967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15484619140625,309.1026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18236.642578125,18000.0,0.0,0.0,0.4072837233543396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0331953763961792,1.0332059860229492,-1.060654813045403e-05,0.0,0.0004133411857765,0.0,0.0,139.4005889892578,0.0,0.0,0.0,0.588772714138031,4.0,0.0,1.0
483480,293.146484375,297.1499938964844,293.1499938964844,0.0943220481276512,-2183.86376953125,304.1512451171875,0.7701507210731506,0.1546539366245269,0.140059158205986,293.1741027832031,297.1499938964844,293.1499938964844,0.0041442746296525,-327.0093994140625,296.8241882324219,0.5184555053710938,0.050000000745058,0.0485266000032424,293.190673828125,297.1499938964844,293.1499938964844,0.2093692421913147,-3215.096435546875,304.1585388183594,0.9579318165779114,0.293658435344696,0.2060789912939071,293.15264892578125,297.1499938964844,293.1499938964844,0.2532298862934112,-5050.69384765625,304.1921081542969,0.9990000128746032,0.3765998780727386,0.3228911757469177,293.2696838378906,297.1499938964844,293.1499938964844,0.006747581064701,-2363.389404296875,299.7489013671875,0.5184555053710938,0.050000000745058,0.2301892936229705,291.2477722167969,291.1499938964844,261.8809509277344,260.2156066894531,279.1446838378906,293.2697448730469,291.2511291503906,1.0,0.2735562622547149,0.6936869025230408,0.6936869025230408,1.0,1.0,-1.4216307401657104,0.6400307416915894,0.7815999984741211,0.0791141539812088,0.0,0.0,0.7670089602470398,37.43336868286133,28.0,57.94648742675781,-17412.517578125,253.653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2319030761719,309.1446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18317.572265625,18000.0,0.0,0.0,0.4064279794692993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.01788067817688,1.0178910493850708,-1.0434103387524374e-05,0.0,0.0004124727565795,0.0,0.0,134.58169555664062,0.0,0.0,0.0,0.581853985786438,4.0,0.0,1.0
483540,293.1463928222656,297.1499938964844,293.1499938964844,0.0942046344280242,-2181.435546875,304.1512145996094,0.774222195148468,0.1547179967164993,0.1400863975286483,293.1756286621094,297.1499938964844,293.1499938964844,0.004131169989705,-325.82373046875,296.8258972167969,0.5214637517929077,0.050000000745058,0.0484932027757167,293.19146728515625,297.1499938964844,293.1499938964844,0.2084289491176605,-3203.3720703125,304.15869140625,0.962311625480652,0.2929879128932953,0.2055932879447937,293.1368103027344,297.1499938964844,293.1499938964844,0.2480192929506302,-4967.45458984375,304.1938781738281,0.9990000128746032,0.3796801567077636,0.3179446458816528,293.26910400390625,297.1499938964844,293.1499938964844,0.0067156888544559,-2353.264404296875,299.7357177734375,0.5214637517929077,0.050000000745058,0.2300308793783188,291.2650756835937,291.1499938964844,261.8708190917969,260.20623779296875,279.1445007324219,293.2691955566406,291.2673645019531,1.0,0.2714227735996246,0.6933972239494324,0.6933972239494324,1.0,1.0,-1.4132347106933594,0.636043131351471,0.7771915793418884,0.078142262995243,0.0,0.0,0.7575741410255432,36.496524810791016,28.0,50.209014892578125,-17313.767578125,247.9926300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3217163085937,309.1842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18380.73828125,18000.0,0.0,0.0,0.405277669429779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9997065663337708,0.999716818332672,-1.0225722689938266e-05,0.0,0.0004113053146284,0.0,0.0,128.95877075195312,0.0,0.0,0.0,0.5736672878265381,4.0,0.0,1.0
483600,293.14630126953125,297.1499938964844,293.1499938964844,0.0941526815295219,-2180.348876953125,304.1510925292969,0.7773610949516296,0.1547816395759582,0.1401202082633972,293.1771545410156,297.1499938964844,293.1499938964844,0.0041197966784238,-324.8586730957031,296.8230895996094,0.5237792134284973,0.050000000745058,0.0484685935080051,293.1922607421875,297.1499938964844,293.1499938964844,0.2076207846403122,-3193.4013671875,304.1585693359375,0.9653663039207458,0.2923065721988678,0.2051047086715698,293.1219482421875,297.1499938964844,293.1499938964844,0.2441255003213882,-4905.76318359375,304.1929626464844,0.9990000128746032,0.3827655613422394,0.3142495155334472,293.2684326171875,297.1499938964844,293.1499938964844,0.0066883810795843,-2345.033935546875,299.720458984375,0.5237792134284973,0.050000000745058,0.229914128780365,291.2750549316406,291.1499938964844,261.860595703125,260.19683837890625,279.1439819335937,293.2685241699219,291.27606201171875,1.0,0.2697910666465759,0.6930604577064514,0.6930604577064514,1.0,1.0,-1.4067976474761963,0.6329476833343506,0.7738499641418457,0.0773678347468376,0.0,0.0,0.7481958270072937,35.80396270751953,46.0,36.05198669433594,-17223.421875,243.7554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195556640625,309.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18418.87109375,18000.0,0.0,0.0,0.4038588106632232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9798380136489868,0.9798480272293092,-9.995511391025502e-06,0.0,0.0004098653735127,0.0,0.0,122.95111846923828,0.0,0.0,0.0,0.5647591948509216,4.0,0.0,1.0
483660,293.1462707519531,297.1499938964844,293.1499938964844,0.0942104235291481,-2181.48095703125,304.1507873535156,0.7757106423377991,0.1548310071229934,0.1401856243610382,293.1787414550781,297.1499938964844,293.1499938964844,0.0041124084964394,-324.3208923339844,296.8143310546875,0.5224426984786987,0.050000000745058,0.0484827123582363,293.193115234375,297.1499938964844,293.1499938964844,0.207022339105606,-3186.198974609375,304.1581115722656,0.9624062776565552,0.2916033565998077,0.204634204506874,293.1107482910156,297.1499938964844,293.1499938964844,0.2457218468189239,-4934.86669921875,304.1820678710937,0.9990000128746032,0.3853243589401245,0.3163709342479706,293.2677917480469,297.1499938964844,293.1499938964844,0.0066703693009912,-2340.3525390625,299.7019348144531,0.5224426984786987,0.050000000745058,0.2299811094999313,291.2752990722656,291.1499938964844,261.850341796875,260.1874084472656,279.14208984375,293.2678527832031,291.2735290527344,1.0,0.2710646390914917,0.6925270557403564,0.6925270557403564,1.0,1.0,-1.4094812870025637,0.6340227723121643,0.7754585146903992,0.077457346022129,0.0,0.0,0.7397377490997314,36.18952178955078,46.0,9.966796875,-17196.060546875,245.7523651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5178527832031,309.2386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18425.068359375,18000.0,0.0,0.0,0.4022371768951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9597970247268676,0.9598067998886108,-9.760861757968088e-06,0.0,0.000408219610108,0.0,0.0,117.03951263427734,0.0,0.0,0.0,0.555815577507019,4.0,0.0,1.0
483720,293.1463623046875,297.1499938964844,293.1499938964844,0.0944466739892959,-2186.267822265625,304.15020751953125,0.7703834176063538,0.1548646092414856,0.1402655839920044,293.1803283691406,297.1499938964844,293.1499938964844,0.0041106785647571,-324.4560852050781,296.7937927246094,0.5183448195457458,0.050000000745058,0.0485279113054275,293.19403076171875,297.1499938964844,293.1499938964844,0.206803411245346,-3184.0205078125,304.1570129394531,0.9545611143112184,0.2908810675144195,0.20417121052742,293.1073608398437,297.1499938964844,293.1499938964844,0.2520255148410797,-5040.99169921875,304.1647033691406,0.9990000128746032,0.3864947855472564,0.3230765759944916,293.2672119140625,297.1499938964844,293.1499938964844,0.0066639711149036,-2340.697998046875,299.67626953125,0.5183448195457458,0.050000000745058,0.2301955223083496,291.25537109375,291.1499938964844,261.8400573730469,260.1779479980469,279.1396484375,293.26727294921875,291.2502746582031,1.0,0.2741124927997589,0.6918277144432068,0.6918277144432068,1.0,1.0,-1.4193458557128906,0.6383494734764099,0.7809963226318359,0.078295812010765,0.0,0.0,0.7345908284187317,37.44139862060547,64.0,-30.209699630737305,-17223.748046875,252.746322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6021423339844,309.2379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18366.873046875,18000.0,0.0,0.0,0.4005711078643799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9426626563072203,0.9426722526550292,-9.549753485771362e-06,0.0,0.0004065287357661,0.0,0.0,112.02994537353516,0.0,0.0,0.0,0.5482320189476013,4.0,0.0,1.0
483780,293.1465148925781,297.1499938964844,293.1499938964844,0.0948230996727943,-2193.912841796875,304.14947509765625,0.7624309659004211,0.1548810750246048,0.1403568685054779,293.1818542480469,297.1499938964844,293.1499938964844,0.0041147591546177,-325.2208557128906,296.7637023925781,0.5123459696769714,0.050000000745058,0.0486000329256057,293.1949462890625,297.1499938964844,293.1499938964844,0.2068839371204376,-3185.77587890625,304.15557861328125,0.9426180720329284,0.2901414036750793,0.2037157714366912,293.11297607421875,297.1499938964844,293.1499938964844,0.2622476518154144,-5210.04833984375,304.1434326171875,0.9990000128746032,0.3859403729438782,0.3334980309009552,293.2668762207031,297.1499938964844,293.1499938964844,0.0066674873232841,-2345.210205078125,299.644287109375,0.5123459696769714,0.050000000745058,0.2305376231670379,291.218994140625,291.1499938964844,261.8297119140625,260.16845703125,279.1368713378906,293.26690673828125,291.2117614746094,1.0,0.2787786722183227,0.6909621953964233,0.6909621953964233,1.0,1.0,-1.4350433349609375,0.6453174352645874,0.7897258996963501,0.0797066465020179,0.0,0.0,0.7335672974586487,39.44011306762695,64.0,-69.59937286376953,-17311.38671875,264.0751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6611328125,309.2254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18239.1875,18000.0,0.0,0.0,0.3990130126476288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.932347059249878,0.9323564767837524,-9.403423973708414e-06,0.0,0.0004049474664498,0.0,0.0,108.91222381591795,0.0,0.0,0.0,0.5436144471168518,4.0,0.0,1.0
483840,293.1467590332031,297.1499938964844,293.1499938964844,0.0952920392155647,-2203.432373046875,304.14874267578125,0.7526549100875854,0.1548756510019302,0.1404553204774856,293.183349609375,297.1499938964844,293.1499938964844,0.0041232518851757,-326.4453430175781,296.72723388671875,0.5051040649414062,0.050000000745058,0.0486981347203254,293.1959228515625,297.1499938964844,293.1499938964844,0.2071629464626312,-3190.109619140625,304.1540832519531,0.9273098111152648,0.2893816232681274,0.2032664120197296,293.1279602050781,297.1499938964844,293.1499938964844,0.2759696543216705,-5433.73046875,304.11962890625,0.9990000128746032,0.3834780752658844,0.3471727967262268,293.26690673828125,297.1499938964844,293.1499938964844,0.0066779847256839,-2352.623291015625,299.6075134277344,0.5051040649414062,0.050000000745058,0.2310029864311218,291.171875,291.1499938964844,261.8193054199219,260.1589660644531,279.1338806152344,293.2668762207031,291.1633605957031,1.0,0.284885972738266,0.6899349689483643,0.6899349689483643,1.0,1.0,-1.4558627605438232,0.6546023488044739,0.8012604117393494,0.0816134139895439,0.0,0.0,0.7367777824401855,42.15610885620117,67.0,-102.41695404052734,-17458.3125,279.6128234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6843566894531,309.2006225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.603515625,18000.0,0.0,0.0,0.397729218006134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9303726553916932,0.9303820133209229,-9.34341824176954e-06,0.0,0.0004036445752717,0.0,0.0,108.0512237548828,0.0,0.0,0.0,0.5426356196403503,4.0,0.0,1.0
483900,293.1470642089844,297.1499938964844,293.1499938964844,0.0957683473825454,-2213.110595703125,304.1481018066406,0.7446816563606262,0.1548586934804916,0.1405289322137832,293.1847229003906,297.1499938964844,293.1499938964844,0.0041329367086291,-327.79693603515625,296.6884765625,0.4992716610431671,0.050000000745058,0.0487872399389743,293.1968688964844,297.1499938964844,293.1499938964844,0.2074814736843109,-3194.9140625,304.1527709960937,0.9144297242164612,0.2886127233505249,0.2027994245290756,293.1504211425781,297.1499938964844,293.1499938964844,0.2884798049926758,-5634.93212890625,304.1025390625,0.9990000128746032,0.379351943731308,0.3591215908527374,293.2673034667969,297.1499938964844,293.1499938964844,0.0066880891099572,-2360.164794921875,299.56817626953125,0.4992716610431671,0.050000000745058,0.2314256727695465,291.1207580566406,291.1499938964844,261.80889892578125,260.1494445800781,279.13214111328125,293.2672424316406,291.1131286621094,1.0,0.2898537516593933,0.6889068484306335,0.6889068484306335,1.0,1.0,-1.4738469123840332,0.6625561714172363,0.8112907409667969,0.0832600593566894,0.0,0.0,0.7438634634017944,44.616981506347656,67.0,-117.4633331298828,-17610.37109375,293.6718139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663818359375,309.17510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17890.865234375,18000.0,0.0,0.0,0.3968517184257507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9372382760047911,0.937247633934021,-9.380181836604606e-06,0.0,0.0004027540271636,0.0,0.0,109.59748077392578,0.0,0.0,0.0,0.545545220375061,4.0,0.0,1.0
483960,293.1473083496094,297.1499938964844,293.1499938964844,0.0961403250694274,-2220.52294921875,304.14776611328125,0.7327989935874939,0.1548473238945007,0.1406604945659637,293.1859130859375,297.1499938964844,293.1499938964844,0.004148107022047,-329.3383483886719,296.6595764160156,0.4905585944652557,0.050000000745058,0.0489381402730941,293.1977233886719,297.1499938964844,293.1499938964844,0.2075227797031402,-3195.92041015625,304.1521911621094,0.8967695832252502,0.287851482629776,0.2023790180683136,293.1714172363281,297.1499938964844,293.1499938964844,0.2885490655899048,-5632.25927734375,304.11138916015625,0.9856328368186952,0.3752169013023376,0.3577636480331421,293.2679138183594,297.1499938964844,293.1499938964844,0.0067035588435828,-2367.766357421875,299.53399658203125,0.4905585944652557,0.050000000745058,0.2321414649486541,291.0865783691406,291.1499938964844,261.7984313964844,260.1399230957031,279.1338806152344,293.267822265625,291.0845642089844,1.0,0.2941214442253113,0.6882270574569702,0.6882270574569702,1.0,1.0,-1.4728062152862549,0.6617991328239441,0.8110070824623108,0.0829944312572479,0.0,0.0,0.7516976594924927,48.428985595703125,70.0,-88.34148406982422,-17649.775390625,302.7348327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6192932128906,309.1802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17751.83203125,18000.0,0.0,0.0,0.3963350355625152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9507302045822144,0.9507396817207336,-9.50341927818954e-06,0.0,0.0004022296634502,0.0,0.0,113.1169891357422,0.0,0.0,0.0,0.5513547658920288,4.0,0.0,1.0
484020,293.1477355957031,297.1499938964844,293.1499938964844,0.0962190330028534,-2221.909423828125,304.1480407714844,0.7226635813713074,0.1547983437776565,0.1407721936702728,293.18719482421875,297.1499938964844,293.1499938964844,0.0041550737805664,-329.8480834960937,296.6503295898437,0.4829561114311218,0.050000000745058,0.0490833669900894,293.1986999511719,297.1499938964844,293.1499938964844,0.2069402784109115,-3188.61767578125,304.1528625488281,0.8821386098861694,0.2870532572269439,0.2019445747137069,293.1836242675781,297.1499938964844,293.1499938964844,0.2860051393508911,-5588.71826171875,304.1229858398437,0.969508171081543,0.3725408315658569,0.3547511994838714,293.2687683105469,297.1499938964844,293.1499938964844,0.0067043988965451,-2368.40185546875,299.5114440917969,0.4829561114311218,0.050000000745058,0.2328303605318069,291.0874328613281,291.1499938964844,261.7879638671875,260.1304016113281,279.13543701171875,293.2686767578125,291.0887451171875,1.0,0.2978593409061432,0.6876161694526672,0.6876161694526672,1.0,1.0,-1.4690345525741575,0.6598308086395264,0.8092037439346313,0.0823598876595497,0.0,0.0,0.7558943033218384,52.06322479248047,70.0,-39.9415168762207,-17661.75,310.1215209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564453125,309.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17743.525390625,18000.0,0.0,0.0,0.3959990739822387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.963650643825531,0.9636602997779846,-9.651741493144073e-06,0.0,0.0004018887411803,0.0,0.0,116.81575012207033,0.0,0.0,0.0,0.5569513440132141,4.0,0.0,1.0
484080,293.14825439453125,297.1499938964844,293.1499938964844,0.0962192118167877,-2221.760009765625,304.1484069824219,0.7142511606216431,0.1547232866287231,0.140837162733078,293.1885986328125,297.1499938964844,293.1499938964844,0.0041566253639757,-329.8913269042969,296.6443176269531,0.4763996005058288,0.050000000745058,0.0492112524807453,293.19976806640625,297.1499938964844,293.1499938964844,0.2062234133481979,-3179.591064453125,304.1536560058594,0.8704139590263367,0.2862262427806854,0.2014728486537933,293.1905517578125,297.1499938964844,293.1499938964844,0.2842238247394562,-5558.18505859375,304.1310729980469,0.9554085731506348,0.3707516193389892,0.3527937233448028,293.2697448730469,297.1499938964844,293.1499938964844,0.0066982051357626,-2366.640869140625,299.4908142089844,0.4763996005058288,0.050000000745058,0.2334370017051696,291.0948181152344,291.1499938964844,261.7774353027344,260.1208801269531,279.1364440917969,293.2696228027344,291.0957946777344,1.0,0.3012354671955108,0.6870182752609253,0.6870182752609253,1.0,1.0,-1.4665769338607788,0.6584859490394592,0.8080909848213196,0.0818443223834037,0.0,0.0,0.7588196992874146,55.27268600463867,73.0,-13.457892417907717,-17659.67578125,317.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5063171386719,309.1653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17796.75390625,18000.0,0.0,0.0,0.3958094716072082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9725672602653505,0.9725770354270936,-9.768617928784806e-06,0.0,0.0004016963066533,0.0,0.0,119.53697204589844,0.0,0.0,0.0,0.5610005855560303,4.0,0.0,1.0
484140,293.1488037109375,297.1499938964844,293.1499938964844,0.0962159037590026,-2221.59033203125,304.148681640625,0.7067429423332214,0.1546385437250137,0.1408744007349014,293.1900634765625,297.1499938964844,293.1499938964844,0.0041571604087948,-329.8872985839844,296.636474609375,0.4702722430229187,0.050000000745058,0.0493263080716133,293.2008361816406,297.1499938964844,293.1499938964844,0.2055190801620483,-3170.77685546875,304.1542663574219,0.860701858997345,0.285387635231018,0.2009779214859008,293.1944885253906,297.1499938964844,293.1499938964844,0.2830265462398529,-5537.60693359375,304.1366577148437,0.9431359171867372,0.369463175535202,0.3514669835567474,293.2707214355469,297.1499938964844,293.1499938964844,0.0066905035637319,-2364.629150390625,299.4691162109375,0.4702722430229187,0.050000000745058,0.2339827716350555,291.0997009277344,291.1499938964844,261.76690673828125,260.1113586425781,279.1371765136719,293.2705993652344,291.10040283203125,1.0,0.3043121993541717,0.6864302158355713,0.6864302158355713,1.0,1.0,-1.4648802280426023,0.6574981212615967,0.8073820471763611,0.0814079567790031,0.0,0.0,0.7616745233535767,58.16578674316406,73.0,-1.2465059757232666,-17654.068359375,323.4454040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44805908203125,309.14080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.720703125,18000.0,0.0,0.0,0.3957382142543793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9798468947410583,0.9798567891120912,-9.862833394436166e-06,0.0,0.0004016239836346,0.0,0.0,121.7744369506836,0.0,0.0,0.0,0.5643510818481445,4.0,0.0,1.0
484200,293.1493225097656,297.1499938964844,293.1499938964844,0.096207171678543,-2221.338623046875,304.1489562988281,0.7000882625579834,0.1545522660017013,0.1408973336219787,293.1915283203125,297.1499938964844,293.1499938964844,0.0041569215245544,-329.83477783203125,296.6278381347656,0.4642382264137268,0.050000000745058,0.0494315922260284,293.20184326171875,297.1499938964844,293.1499938964844,0.204813078045845,-3161.968994140625,304.15478515625,0.8524423241615295,0.2845472395420074,0.2004710584878921,293.1966857910156,297.1499938964844,293.1499938964844,0.2821429669857025,-5522.45068359375,304.14068603515625,0.9324247241020204,0.3684651553630829,0.3505022525787353,293.2716369628906,297.1499938964844,293.1499938964844,0.0066814990714192,-2362.292724609375,299.447021484375,0.4642382264137268,0.050000000745058,0.2344821989536285,291.1036071777344,291.1499938964844,261.7563781738281,260.1018371582031,279.1376342773437,293.2715148925781,291.1042175292969,1.0,0.3071390390396118,0.6858488321304321,0.6858488321304321,1.0,1.0,-1.4636040925979614,0.6567084789276123,0.8068956136703491,0.0810125470161438,0.0,0.0,0.7643759846687317,60.81607437133789,76.0,4.645942687988281,-17648.146484375,329.45489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908996582031,309.1139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17851.373046875,18000.0,0.0,0.0,0.3957711458206177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9864317178726196,0.9864416718482972,-9.945901183527894e-06,0.0,0.000401657394832,0.0,0.0,123.7995147705078,0.0,0.0,0.0,0.5673617720603943,4.0,0.0,1.0
484260,293.1497802734375,297.1499938964844,293.1499938964844,0.0961948260664939,-2221.029541015625,304.149169921875,0.6942299604415894,0.1544682830572128,0.1409136354923248,293.19293212890625,297.1499938964844,293.1499938964844,0.0041560139507055,-329.7349548339844,296.618896484375,0.4584220647811889,0.050000000745058,0.0495292395353317,293.2027587890625,297.1499938964844,293.1499938964844,0.2041047364473343,-3153.14794921875,304.1551818847656,0.8452628254890442,0.2837109267711639,0.1999595910310745,293.1979064941406,297.1499938964844,293.1499938964844,0.2814231216907501,-5510.19189453125,304.1436767578125,0.923050045967102,0.3676329553127289,0.3497397303581238,293.2724914550781,297.1499938964844,293.1499938964844,0.0066714552231132,-2359.660888671875,299.4248352050781,0.4584220647811889,0.050000000745058,0.2349453866481781,291.107177734375,291.1499938964844,261.74578857421875,260.0923156738281,279.1379699707031,293.2723999023437,291.10772705078125,1.0,0.3097561597824096,0.6852718591690063,0.6852718591690063,1.0,1.0,-1.4625496864318848,0.6560238003730774,0.8065258860588074,0.0806361883878707,0.0,0.0,0.7668718695640564,63.27544403076172,76.0,7.369110107421875,-17641.732421875,335.0830993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,309.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17865.69140625,18000.0,0.0,0.0,0.3958958685398102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9924455285072328,0.9924555420875548,-1.002140652417438e-05,0.0,0.0004017839673906,0.0,0.0,125.66256713867188,0.0,0.0,0.0,0.5701045989990234,4.0,0.0,1.0
484320,293.15020751953125,297.1499938964844,293.1499938964844,0.096182145178318,-2220.724365234375,304.1493225097656,0.6890026330947876,0.1543879806995391,0.140926793217659,293.1942443847656,297.1499938964844,293.1499938964844,0.0041545717976987,-329.5985107421875,296.60968017578125,0.4533368051052093,0.050000000745058,0.0496208108961582,293.2035827636719,297.1499938964844,293.1499938964844,0.2033999562263488,-3144.385009765625,304.155517578125,0.8389014005661011,0.2828815877437591,0.1994474232196808,293.19854736328125,297.1499938964844,293.1499938964844,0.2807973623275757,-5499.64404296875,304.1459655761719,0.914853036403656,0.3669000566005707,0.3490949273109436,293.2732849121094,297.1499938964844,293.1499938964844,0.0066605098545551,-2356.7802734375,299.4025573730469,0.4533368051052093,0.050000000745058,0.2353797703981399,291.1103820800781,291.1499938964844,261.7352294921875,260.08282470703125,279.13818359375,293.273193359375,291.11090087890625,1.0,0.3121984601020813,0.684697687625885,0.684697687625885,1.0,1.0,-1.4616142511367798,0.6553956270217896,0.8062186241149902,0.0802682265639305,0.0,0.0,0.769190788269043,65.5821762084961,64.0,8.32819938659668,-17634.95703125,340.3800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28369140625,309.0594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.28125,18000.0,0.0,0.0,0.3960978984832763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9979614615440368,0.9979715943336488,-1.0090696378028952e-05,0.0,0.0004019890038762,0.0,0.0,127.38582611083984,0.0,0.0,0.0,0.5726208686828613,4.0,0.0,1.0
484380,293.1505432128906,297.1499938964844,293.1499938964844,0.0961204767227172,-2219.498291015625,304.1495666503906,0.6876139044761658,0.1543204635381698,0.1408814936876297,293.19549560546875,297.1499938964844,293.1499938964844,0.0041473754681646,-329.0211181640625,296.6005554199219,0.4520863890647888,0.050000000745058,0.0496443770825862,293.2042541503906,297.1499938964844,293.1499938964844,0.2026408612728119,-3134.9375,304.1559143066406,0.8367646336555481,0.2820673584938049,0.1988919228315353,293.19879150390625,297.1499938964844,293.1499938964844,0.2801646590232849,-5489.126953125,304.1478271484375,0.9123857617378236,0.3662386536598205,0.3484642505645752,293.2740173339844,297.1499938964844,293.1499938964844,0.0066389655694365,-2350.707275390625,299.3804016113281,0.4520863890647888,0.050000000745058,0.2354915589094162,291.11358642578125,291.1499938964844,261.7246398925781,260.0733642578125,279.1384582519531,293.27392578125,291.1142272949219,1.0,0.3122970461845398,0.6841404438018799,0.6841404438018799,1.0,1.0,-1.459968328475952,0.6544442772865295,0.8055240511894226,0.0798279717564582,0.0,0.0,0.7713003754615784,66.15906524658203,64.0,9.35826015472412,-17622.677734375,341.0313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354431152344,309.0354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17887.390625,18000.0,0.0,0.0,0.3963619470596313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0030280351638794,1.0030382871627808,-1.015454745356692e-05,0.0,0.000402256991947,0.0,0.0,128.9824981689453,0.0,0.0,0.0,0.5749317407608032,4.0,0.0,1.0
484440,293.1507263183594,297.1499938964844,293.1499938964844,0.096026711165905,-2217.657958984375,304.1498107910156,0.6887641549110413,0.1542779356241226,0.1408101022243499,293.19659423828125,297.1499938964844,293.1499938964844,0.0041361399926245,-328.1200866699219,296.5922241210937,0.4533033072948456,0.050000000745058,0.0496214553713798,293.20477294921875,297.1499938964844,293.1499938964844,0.2018356472253799,-3124.89794921875,304.1562805175781,0.8373680710792542,0.2812782824039459,0.1983167827129364,293.19873046875,297.1499938964844,293.1499938964844,0.2794977724552154,-5478.15966796875,304.1494445800781,0.9135603308677672,0.365631103515625,0.3478444516658783,293.27459716796875,297.1499938964844,293.1499938964844,0.0066100163385272,-2342.29296875,299.35888671875,0.4533033072948456,0.050000000745058,0.2353828251361847,291.1179504394531,291.1499938964844,261.71405029296875,260.0639038085937,279.1387023925781,293.2745361328125,291.1187744140625,1.0,0.3112460970878601,0.6835927963256836,0.6835927963256836,1.0,1.0,-1.4578733444213867,0.6532911062240601,0.8045822381973267,0.0793334618210792,0.0,0.0,0.7730045914649963,65.5535888671875,52.0,11.376492500305176,-17606.966796875,338.5337219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1926574707031,309.0151672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17900.275390625,18000.0,0.0,0.0,0.3966623842716217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0075042247772217,1.0075143575668335,-1.0212109373242129e-05,0.0,0.0004025619127787,0.0,0.0,130.4131622314453,0.0,0.0,0.0,0.5769705772399902,4.0,0.0,1.0
484500,293.1507568359375,297.1499938964844,293.1499938964844,0.0959166288375854,-2215.503662109375,304.1500549316406,0.6918914318084717,0.1542603820562362,0.1407283097505569,293.1975402832031,297.1499938964844,293.1499938964844,0.0041218842379748,-326.97723388671875,296.58465576171875,0.4564575552940368,0.050000000745058,0.0495638772845268,293.20513916015625,297.1499938964844,293.1499938964844,0.201004758477211,-3114.528076171875,304.1566467285156,0.8400962352752686,0.2805151641368866,0.1977338939905166,293.1984558105469,297.1499938964844,293.1499938964844,0.2788073122501373,-5466.89892578125,304.1507873535156,0.91758793592453,0.365066260099411,0.3472355306148529,293.27508544921875,297.1499938964844,293.1499938964844,0.0065756677649915,-2332.1533203125,299.33795166015625,0.4564575552940368,0.050000000745058,0.2351097017526626,291.12322998046875,291.1499938964844,261.7034912109375,260.054443359375,279.1388854980469,293.2750244140625,291.1241760253906,1.0,0.3091973066329956,0.6830530762672424,0.6830530762672424,1.0,1.0,-1.4554719924926758,0.6519998908042908,0.8034721612930298,0.0788053199648857,0.0,0.0,0.774262011051178,64.0671157836914,52.0,13.35928726196289,-17588.255859375,333.7159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562194824219,308.9983215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17917.130859375,18000.0,0.0,0.0,0.3969793319702148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0111567974090576,1.011167049407959,-1.0260696399200242e-05,0.0,0.0004028835683129,0.0,0.0,131.60214233398438,0.0,0.0,0.0,0.5786402225494385,4.0,0.0,1.0
484560,293.15069580078125,297.1499938964844,293.1499938964844,0.09579698741436,-2213.166748046875,304.1502685546875,0.6968070864677429,0.1542661041021347,0.1406412273645401,293.1983642578125,297.1499938964844,293.1499938964844,0.004105303902179,-325.6490783691406,296.57763671875,0.4614360332489013,0.050000000745058,0.0494779683649539,293.205322265625,297.1499938964844,293.1499938964844,0.2001593261957168,-3103.970947265625,304.156982421875,0.8447765707969666,0.2797772288322449,0.1971478164196014,293.1980285644531,297.1499938964844,293.1499938964844,0.2781001031398773,-5455.44287109375,304.1519470214844,0.92428457736969,0.3645362854003906,0.3466345071792602,293.2754211425781,297.1499938964844,293.1499938964844,0.0065371510572731,-2320.67041015625,299.3174743652344,0.4614360332489013,0.050000000745058,0.2347021847963333,291.12908935546875,291.1499938964844,261.6929016113281,260.0450439453125,279.1390686035156,293.275390625,291.1300964355469,1.0,0.3063157498836517,0.6825199127197266,0.6825199127197266,1.0,1.0,-1.452828288078308,0.6505993604660034,0.8022288680076599,0.0782518163323402,0.0,0.0,0.7750711441040039,61.86063766479492,40.0,15.083284378051758,-17567.04296875,327.0199890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,308.9851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17936.06640625,18000.0,0.0,0.0,0.3972930610179901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.013914704322815,1.013925075531006,-1.0298894267180003e-05,0.0,0.0004032019642181,0.0,0.0,132.5178680419922,0.0,0.0,0.0,0.5799065828323364,4.0,0.0,1.0
484620,293.1505126953125,297.1499938964844,293.1499938964844,0.0956715643405914,-2210.71875,304.15045166015625,0.7034336924552917,0.1542932391166687,0.1405521780252456,293.1990051269531,297.1499938964844,293.1499938964844,0.0040868921205401,-324.1745910644531,296.5711364746094,0.4679036140441894,0.050000000745058,0.0493687838315963,293.2054138183594,297.1499938964844,293.1499938964844,0.1993055641651153,-3093.30419921875,304.1572570800781,0.8514052033424377,0.27906334400177,0.1965617537498474,293.1974792480469,297.1499938964844,293.1499938964844,0.2773802280426025,-5443.84326171875,304.15289306640625,0.9335549473762512,0.3640362620353699,0.3460407555103302,293.2756652832031,297.1499938964844,293.1499938964844,0.0064953686669468,-2308.115478515625,299.29742431640625,0.4679036140441894,0.050000000745058,0.2341842502355575,291.1354064941406,291.1499938964844,261.6823425292969,260.0356750488281,279.13922119140625,293.275634765625,291.136474609375,1.0,0.3027273416519165,0.6819923520088196,0.6819923520088196,1.0,1.0,-1.4499939680099487,0.6491129398345947,0.800881028175354,0.0776798650622367,0.0,0.0,0.7754127979278564,59.062644958496094,40.0,16.530179977416992,-17543.740234375,318.80010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044006347656,308.9759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17956.326171875,18000.0,0.0,0.0,0.397585779428482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0157312154769895,1.0157414674758911,-1.0325863513571676e-05,0.0,0.0004034990270156,0.0,0.0,133.13961791992188,0.0,0.0,0.0,0.5807452201843262,4.0,0.0,1.0
484680,293.1502380371094,297.1499938964844,293.1499938964844,0.0955434143543243,-2208.218994140625,304.1506042480469,0.7116800546646118,0.1543397307395935,0.1404634863138198,293.19952392578125,297.1499938964844,293.1499938964844,0.0040670768357813,-322.58795166015625,296.5651550292969,0.4748638570308685,0.050000000745058,0.0492408089339733,293.2053527832031,297.1499938964844,293.1499938964844,0.1984487324953079,-3082.5947265625,304.1575012207031,0.8600935935974121,0.2783719003200531,0.1959779113531112,293.19683837890625,297.1499938964844,293.1499938964844,0.2766526043415069,-5432.16943359375,304.1536865234375,0.9452008605003356,0.3635623753070831,0.3454543948173523,293.2758178710937,297.1499938964844,293.1499938964844,0.0064510982483625,-2294.72705078125,299.2777709960937,0.4748638570308685,0.050000000745058,0.2335772067308426,291.1420288085937,291.1499938964844,261.6717834472656,260.0263366699219,279.13934326171875,293.2757873535156,291.1431579589844,1.0,0.2985421419143677,0.681469738483429,0.681469738483429,1.0,1.0,-1.4470144510269165,0.6475610136985779,0.7994534969329834,0.07709551602602,0.0,0.0,0.775279700756073,55.78750228881836,28.0,17.658899307250977,-17518.609375,309.3705139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0895080566406,308.970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.548828125,18000.0,0.0,0.0,0.3978412449359894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.016570806503296,1.0165811777114868,-1.034102479025023e-05,0.0,0.0004037582839373,0.0,0.0,133.45240783691406,0.0,0.0,0.0,0.5811394453048706,4.0,0.0,1.0
