time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484740,293.14990234375,297.1499938964844,293.1499938964844,0.0954150483012199,-2205.7158203125,304.1507263183594,0.7210984230041504,0.1544040441513061,0.1403768062591552,293.1999206542969,297.1499938964844,293.1499938964844,0.0040461965836584,-320.9165344238281,296.5595397949219,0.4822561740875244,0.050000000745058,0.0490971952676773,293.2052001953125,297.1499938964844,293.1499938964844,0.1975933164358139,-3071.899169921875,304.1576843261719,0.8711275458335876,0.2777017652988434,0.1953978985548019,293.19610595703125,297.1499938964844,293.1499938964844,0.2759222686290741,-5420.49462890625,304.1543273925781,0.9589285850524902,0.3631123304367065,0.3448761999607086,293.2758483886719,297.1499938964844,293.1499938964844,0.0064049647189676,-2280.697998046875,299.2584533691406,0.4822561740875244,0.050000000745058,0.2328959554433822,291.1488647460937,291.1499938964844,261.6612243652344,260.0170288085937,279.13946533203125,293.2758483886719,291.1500244140625,1.0,0.293832004070282,0.6809516549110413,0.6809516549110413,1.0,1.0,-1.443922519683838,0.6459582448005676,0.7979642152786255,0.0765033811330795,0.0,0.0,0.7746685147285461,52.11514663696289,28.0,18.42923355102539,-17491.794921875,298.9524841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0820007324219,308.9687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.3980455994606018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0164028406143188,1.0164132118225098,-1.03438824226032e-05,0.0,0.0004039656778331,0.0,0.0,133.44406127929688,0.0,0.0,0.0,0.5810749530792236,4.0,0.0,1.0
484800,293.14947509765625,297.1499938964844,293.1499938964844,0.0952888578176498,-2203.255859375,304.1508178710937,0.7319915294647217,0.1544843018054962,0.1402934044599533,293.2001342773437,297.1499938964844,293.1499938964844,0.0040245316922664,-319.18359375,296.5542907714844,0.4904013276100158,0.050000000745058,0.048941221088171,293.2049560546875,297.1499938964844,293.1499938964844,0.196743756532669,-3061.2744140625,304.1578369140625,0.8848512172698975,0.2770513296127319,0.1948228925466537,293.1953125,297.1499938964844,293.1499938964844,0.2751948237419128,-5408.90185546875,304.1548767089844,0.9741808772087096,0.3626836538314819,0.3443066477775574,293.2757873535156,297.1499938964844,293.1499938964844,0.0063574607484042,-2266.188232421875,299.2394104003906,0.4904013276100158,0.050000000745058,0.2321560829877853,291.15576171875,291.1499938964844,261.65069580078125,260.0077819824219,279.1395568847656,293.2758178710937,291.1568908691406,1.0,0.2886760830879211,0.6804378628730774,0.6804378628730774,1.0,1.0,-1.4407505989074707,0.6443195343017578,0.7964311242103577,0.0759078413248062,0.0,0.0,0.773596465587616,48.12917709350586,25.0,18.820287704467773,-17463.44140625,287.7740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816345214844,308.97039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.2734375,18000.0,0.0,0.0,0.3981858193874359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0152349472045898,1.0152453184127808,-1.033443186315708e-05,0.0,0.0004041079955641,0.0,0.0,133.1162567138672,0.0,0.0,0.0,0.5805553793907166,4.0,0.0,1.0
484860,293.1490783691406,297.1499938964844,293.1499938964844,0.0951941385865211,-2201.396240234375,304.1508483886719,0.7422860264778137,0.1545743346214294,0.1402458548545837,293.20025634765625,297.1499938964844,293.1499938964844,0.004005242139101,-317.63543701171875,296.5491638183594,0.4978890717029571,0.050000000745058,0.048809964209795,293.2046203613281,297.1499938964844,293.1499938964844,0.1959362924098968,-3051.186279296875,304.1578674316406,0.8978543877601624,0.2764156460762024,0.194278672337532,293.1944885253906,297.1499938964844,293.1499938964844,0.2745106518268585,-5398.04443359375,304.1552429199219,0.9868683218955994,0.3622715771198272,0.3437803387641907,293.2756652832031,297.1499938964844,293.1499938964844,0.0063142608851194,-2252.9609375,299.220458984375,0.4978890717029571,0.050000000745058,0.2315334528684616,291.1623840332031,291.1499938964844,261.64019775390625,259.9985656738281,279.1395874023437,293.27569580078125,291.1634216308594,1.0,0.2844596207141876,0.6799203753471375,0.6799203753471375,1.0,1.0,-1.4379537105560305,0.642851710319519,0.7951020002365112,0.075354091823101,0.0,0.0,0.7721039056777954,44.773231506347656,25.0,18.28432846069336,-17436.689453125,278.34576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879211425781,308.97442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.681640625,18000.0,0.0,0.0,0.3982541263103485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0130841732025146,1.013094425201416,-1.0312781341781374e-05,0.0,0.0004041773208882,0.0,0.0,132.47486877441406,0.0,0.0,0.0,0.5795894265174866,4.0,0.0,1.0
484920,293.1486511230469,297.1499938964844,293.1499938964844,0.0951229035854339,-2199.99072265625,304.1508178710937,0.7526010274887085,0.1546666026115417,0.140217900276184,293.2002868652344,297.1499938964844,293.1499938964844,0.0039877188391983,-316.2323913574219,296.5438232421875,0.5053626894950867,0.050000000745058,0.048694472759962,293.2043151855469,297.1499938964844,293.1499938964844,0.1951683014631271,-3041.603515625,304.1578369140625,0.9109103679656982,0.275788813829422,0.1937538087368011,293.193603515625,297.1499938964844,293.1499938964844,0.2736654281616211,-5386.2421875,304.15582275390625,0.9976853132247924,0.3618830740451813,0.3432855606079101,293.2755126953125,297.1499938964844,293.1499938964844,0.0062741641886532,-2240.703857421875,299.20135498046875,0.5053626894950867,0.050000000745058,0.2309856116771698,291.1681213378906,291.1499938964844,261.6297302246094,259.9894104003906,279.1396789550781,293.2755432128906,291.1690368652344,1.0,0.2805401682853699,0.6794102191925049,0.6794102191925049,1.0,1.0,-1.4350544214248655,0.641335129737854,0.7937193512916565,0.0748059004545211,0.0,0.0,0.7703178524971008,41.81587600708008,25.0,16.965036392211914,-17408.1796875,269.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000061035156,308.9810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.423828125,18000.0,0.0,0.0,0.398246020078659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0100878477096558,1.0100980997085571,-1.0280207789037377e-05,0.0,0.0004041690845042,0.0,0.0,131.56239318847656,0.0,0.0,0.0,0.578241229057312,4.0,0.0,1.0
484980,293.1482238769531,297.1499938964844,293.1499938964844,0.0950738042593002,-2198.966552734375,304.1507568359375,0.7593687772750854,0.1547659635543823,0.1402399986982345,293.2001342773437,297.1499938964844,293.1499938964844,0.0039751403965055,-315.18035888671875,296.53985595703125,0.5102572441101074,0.050000000745058,0.0486270412802696,293.20391845703125,297.1499938964844,293.1499938964844,0.1944148391485214,-3032.163330078125,304.15777587890625,0.9195572137832642,0.2751762270927429,0.1932726502418518,293.1905517578125,297.1499938964844,293.1499938964844,0.2681476771831512,-5295.10498046875,304.1649780273437,0.9990000128746032,0.3619207441806793,0.337313175201416,293.2752380371094,297.1499938964844,293.1499938964844,0.0062417355366051,-2230.56982421875,299.18316650390625,0.5102572441101074,0.050000000745058,0.2306657433509826,291.1755676269531,291.1499938964844,261.6192932128906,259.9803161621094,279.140869140625,293.2752990722656,291.1778564453125,1.0,0.2771316468715668,0.6790399551391602,0.6790399551391602,1.0,1.0,-1.4251846075057983,0.6366503238677979,0.7885342240333557,0.0736063569784164,0.0,0.0,0.7679083943367004,39.99980926513672,25.0,24.445432662963867,-17329.595703125,261.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1207275390625,309.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.275390625,18000.0,0.0,0.0,0.3981203436851501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0062968730926514,1.0063071250915527,-1.02380527096102e-05,0.0,0.0004040415515191,0.0,0.0,130.40464782714844,0.0,0.0,0.0,0.5765173435211182,4.0,0.0,1.0
485040,293.1478881835937,297.1499938964844,293.1499938964844,0.0949414521455764,-2196.197265625,304.1508483886719,0.7647647857666016,0.1548541784286499,0.1402779966592788,293.1999206542969,297.1499938964844,293.1499938964844,0.0039623784832656,-313.9771423339844,296.54296875,0.5141668915748596,0.050000000745058,0.0485773831605911,293.2035827636719,297.1499938964844,293.1499938964844,0.1934847086668014,-3020.303955078125,304.1580810546875,0.9262779355049132,0.2745594680309295,0.1928089708089828,293.1820678710937,297.1499938964844,293.1499938964844,0.26105397939682,-5180.310546875,304.17510986328125,0.9990000128746032,0.3630672395229339,0.3302539587020874,293.2749328613281,297.1499938964844,293.1499938964844,0.0062087792903184,-2219.337890625,299.1697082519531,0.5141668915748596,0.050000000745058,0.2304301857948303,291.1947937011719,291.1499938964844,261.60888671875,259.97125244140625,279.14190673828125,293.2749938964844,291.1985778808594,1.0,0.2739834189414978,0.6787152886390686,0.6787152886390686,1.0,1.0,-1.413530945777893,0.6311853528022766,0.7823455929756165,0.0721864178776741,0.0,0.0,0.7630523443222046,38.6135368347168,25.0,41.26353073120117,-17235.154296875,253.2100372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581115722656,309.03936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.291015625,18000.0,0.0,0.0,0.3977704644203186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.000054955482483,1.0000650882720947,-1.0173993359785529e-05,0.0,0.0004036864556837,0.0,0.0,128.56008911132812,0.0,0.0,0.0,0.5736411213874817,4.0,0.0,1.0
485100,293.14764404296875,297.1499938964844,293.1499938964844,0.0947921574115753,-2193.09130859375,304.1509704589844,0.7698636651039124,0.1549339443445205,0.1403110474348068,293.19970703125,297.1499938964844,293.1499938964844,0.0039486493915319,-312.6845397949219,296.5476379394531,0.5178961157798767,0.050000000745058,0.0485331118106842,293.2032775878906,297.1499938964844,293.1499938964844,0.1925297826528549,-3008.1103515625,304.1583251953125,0.9325148463249208,0.2739387452602386,0.1923453956842422,293.17010498046875,297.1499938964844,293.1499938964844,0.2544743716716766,-5073.98583984375,304.1824645996094,0.9990000128746032,0.3650120496749878,0.3238308727741241,293.2745361328125,297.1499938964844,293.1499938964844,0.0061755762435495,-2207.909912109375,299.15753173828125,0.5178961157798767,0.050000000745058,0.2302201986312866,291.2164001464844,291.1499938964844,261.5985107421875,259.9622802734375,279.142578125,293.27459716796875,291.2198486328125,1.0,0.2711196839809418,0.6783958077430725,0.6783958077430725,1.0,1.0,-1.402870774269104,0.6261825561523438,0.7766882181167603,0.0708855018019676,0.0,0.0,0.7564483284950256,37.375675201416016,25.0,48.8637580871582,-17135.935546875,245.95407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21112060546875,309.0732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18212.482421875,18000.0,0.0,0.0,0.3971726894378662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9895703196525574,0.9895803928375244,-1.0065227797895204e-05,0.0,0.0004030797863379,0.0,0.0,125.48672485351562,0.0,0.0,0.0,0.5689324140548706,4.0,0.0,1.0
485160,293.1473693847656,297.1499938964844,293.1499938964844,0.0946697518229484,-2190.543701171875,304.1510314941406,0.7746788263320923,0.1550128310918808,0.1403444558382034,293.199462890625,297.1499938964844,293.1499938964844,0.003935853485018,-311.50250244140625,296.55059814453125,0.5214447975158691,0.050000000745058,0.0484935194253921,293.2030029296875,297.1499938964844,293.1499938964844,0.1916349828243255,-2996.7255859375,304.158447265625,0.9382461309432985,0.273320734500885,0.1918848603963852,293.1561584472656,297.1499938964844,293.1499938964844,0.2484733313322067,-4977.15283203125,304.1874389648437,0.9990000128746032,0.3674916625022888,0.3179760277271271,293.2740173339844,297.1499938964844,293.1499938964844,0.0061445669271051,-2197.38232421875,299.1445617675781,0.5214447975158691,0.050000000745058,0.2300323694944381,291.2348022460937,291.1499938964844,261.5881652832031,259.953369140625,279.1429748535156,293.27410888671875,291.2376403808594,1.0,0.2685102820396423,0.6780741810798645,0.6780741810798645,1.0,1.0,-1.3931082487106323,0.6215940117835999,0.7715142369270325,0.0696890726685524,0.0,0.0,0.7489281296730042,36.266868591308594,25.0,48.32511520385742,-17034.525390625,239.4550323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782897949219,309.1073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18281.28515625,18000.0,0.0,0.0,0.3963128328323364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9758300185203552,0.975839912891388,-9.916798262565862e-06,0.0,0.0004022071370854,0.0,0.0,121.4740753173828,0.0,0.0,0.0,0.5628014802932739,4.0,0.0,1.0
485220,293.1471252441406,297.1499938964844,293.1499938964844,0.0945829004049301,-2188.7236328125,304.1510009765625,0.7792229652404785,0.155095174908638,0.1403830200433731,293.1991271972656,297.1499938964844,293.1499938964844,0.0039242273196578,-310.4549560546875,296.551513671875,0.5248115062713623,0.050000000745058,0.0484580136835575,293.20269775390625,297.1499938964844,293.1499938964844,0.1908139586448669,-2986.3271484375,304.15838623046875,0.94347882270813,0.2727096080780029,0.1914307624101638,293.141357421875,297.1499938964844,293.1499938964844,0.2430209815502166,-4889.267578125,304.1905212402344,0.9990000128746032,0.3703241646289825,0.3126326501369476,293.2733459472656,297.1499938964844,293.1499938964844,0.0061159343458712,-2187.8525390625,299.130615234375,0.5248115062713623,0.050000000745058,0.2298639565706253,291.2493591308594,291.1499938964844,261.577880859375,259.94451904296875,279.1431579589844,293.2734680175781,291.2514953613281,1.0,0.2661304771900177,0.6777451038360596,0.6777451038360596,1.0,1.0,-1.3841652870178225,0.6173809170722961,0.7667843699455261,0.0685859620571136,0.0,0.0,0.74082350730896,35.2712516784668,25.0,42.91715621948242,-16933.068359375,233.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35748291015625,309.1424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18332.84375,18000.0,0.0,0.0,0.3951850533485412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9597873091697692,0.9597970247268676,-9.73989244812401e-06,0.0,0.0004010625707451,0.0,0.0,116.85523986816406,0.0,0.0,0.0,0.5556545853614807,4.0,0.0,1.0
485280,293.1468811035156,297.1499938964844,293.1499938964844,0.0945343226194381,-2187.681640625,304.1509094238281,0.7835136651992798,0.1551832407712936,0.1404290646314621,293.19873046875,297.1499938964844,293.1499938964844,0.0039137909188866,-309.5438537597656,296.55035400390625,0.5280014872550964,0.050000000745058,0.048426054418087,293.2023620605469,297.1499938964844,293.1499938964844,0.1900701075792312,-2976.95703125,304.1582336425781,0.9482430815696716,0.2721075117588043,0.190984770655632,293.1263427734375,297.1499938964844,293.1499938964844,0.2380724102258682,-4809.56005859375,304.192138671875,0.9990000128746032,0.373379111289978,0.3077433109283447,293.2725524902344,297.1499938964844,293.1499938964844,0.0060896491631865,-2179.318115234375,299.1156616210937,0.5280014872550964,0.050000000745058,0.2297123521566391,291.25994873046875,291.1499938964844,261.5676574707031,259.93572998046875,279.1431579589844,293.2726745605469,291.2613830566406,1.0,0.2639547288417816,0.6774055361747742,0.6774055361747742,1.0,1.0,-1.3759570121765137,0.6135023832321167,0.7624546885490417,0.0675650835037231,0.0,0.0,0.7324216961860657,34.373931884765625,28.0,34.7165641784668,-16832.48828125,228.36502075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4461669921875,309.1781616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18368.58984375,18000.0,0.0,0.0,0.3937954008579254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9421842694282532,0.9421938061714172,-9.544665772409644e-06,0.0,0.0003996522864326,0.0,0.0,111.8987808227539,0.0,0.0,0.0,0.5478354096412659,4.0,0.0,1.0
485340,293.1466064453125,297.1499938964844,293.1499938964844,0.0945347025990486,-2187.62890625,304.1507263183594,0.7867149710655212,0.1552749872207641,0.1404884457588195,293.1982421875,297.1499938964844,293.1499938964844,0.003904910525307,-308.8053283691406,296.5468139648437,0.5303605198860168,0.050000000745058,0.0484033897519111,293.2019958496094,297.1499938964844,293.1499938964844,0.1894205808639526,-2968.8427734375,304.15789794921875,0.9514725804328918,0.2715127170085907,0.1905515491962433,293.1119689941406,297.1499938964844,293.1499938964844,0.23446886241436,-4752.07666015625,304.1910095214844,0.9990000128746032,0.3765009343624115,0.3042275309562683,293.2716369628906,297.1499938964844,293.1499938964844,0.0060663809999823,-2172.050537109375,299.099365234375,0.5303605198860168,0.050000000745058,0.2296048402786255,291.2659912109375,291.1499938964844,261.5574645996094,259.9270324707031,279.1428527832031,293.27178955078125,291.26641845703125,1.0,0.2624574303627014,0.6770265102386475,0.6770265102386475,1.0,1.0,-1.3699262142181396,0.6106102466583252,0.7593159079551697,0.0667583048343658,0.0,0.0,0.7240565419197083,33.735321044921875,28.0,23.12192726135254,-16744.287109375,224.58792114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.541259765625,309.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18388.255859375,18000.0,0.0,0.0,0.3921570777893066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.923676371574402,0.9236857295036316,-9.33941100811353e-06,0.0,0.0003979895845986,0.0,0.0,106.8233871459961,0.0,0.0,0.0,0.5396493077278137,4.0,0.0,1.0
485400,293.1463317871094,297.1499938964844,293.1499938964844,0.094597227871418,-2188.839599609375,304.1504821777344,0.7889867424964905,0.1553704738616943,0.1405578255653381,293.1976928710937,297.1499938964844,293.1499938964844,0.0038979311939328,-308.287109375,296.53973388671875,0.5320019721984863,0.050000000745058,0.0483880713582038,293.2016296386719,297.1499938964844,293.1499938964844,0.1888942867517471,-2962.376953125,304.15740966796875,0.9534488916397096,0.270925760269165,0.190128743648529,293.09930419921875,297.1499938964844,293.1499938964844,0.2320311963558197,-4713.83251953125,304.1879577636719,0.9990000128746032,0.3794760406017303,0.3018282353878021,293.2706604003906,297.1499938964844,293.1499938964844,0.0060465894639492,-2166.334228515625,299.0809020996094,0.5320019721984863,0.050000000745058,0.2295321822166443,291.2655029296875,291.1499938964844,261.5473327636719,259.9184265136719,279.1424255371094,293.2707824707031,291.2647705078125,1.0,0.2614036798477173,0.6766147613525391,0.6766147613525391,1.0,1.0,-1.3656644821166992,0.6085124611854553,0.7571520209312439,0.0661400631070137,0.0,0.0,0.7163684964179993,33.3020133972168,46.0,8.281472206115723,-16667.87109375,221.9787750244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6380310058594,309.2401428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18385.869140625,18000.0,0.0,0.0,0.390310138463974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9053258895874025,0.9053350687026978,-9.135060281550976e-06,0.0,0.0003961151815019,0.0,0.0,101.92034149169922,0.0,0.0,0.0,0.5315746068954468,4.0,0.0,1.0
485460,293.1461486816406,297.1499938964844,293.1499938964844,0.0947584137320518,-2192.034423828125,304.1501159667969,0.7862229347229004,0.1554546803236007,0.1406599581241607,293.19708251953125,297.1499938964844,293.1499938964844,0.0038947435095906,-308.1601257324219,296.5279846191406,0.5297324061393738,0.050000000745058,0.0484093762934207,293.2013244628906,297.1499938964844,293.1499938964844,0.1885481625795364,-2958.3203125,304.1567077636719,0.9489031434059144,0.2703330218791961,0.189734548330307,293.0906066894531,297.1499938964844,293.1499938964844,0.2349319159984588,-4764.65478515625,304.1756286621094,0.9990000128746032,0.3818283975124359,0.3051557838916778,293.2696838378906,297.1499938964844,293.1499938964844,0.0060339705087244,-2163.517578125,299.0592956542969,0.5297324061393738,0.050000000745058,0.2296332269906997,291.2567749023437,291.1499938964844,261.53729248046875,259.9098815917969,279.14080810546875,293.2698059082031,291.2535705566406,1.0,0.2632124125957489,0.6760358810424805,0.6760358810424805,1.0,1.0,-1.3703888654708862,0.6104757785797119,0.7599130272865295,0.0663688629865646,0.0,0.0,0.7100504636764526,33.88969802856445,46.0,-15.988330841064451,-16657.53515625,225.1249389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72869873046875,309.2506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18357.32421875,18000.0,0.0,0.0,0.3883340656757355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8884475231170654,0.8884564638137817,-8.944753972173203e-06,0.0,0.0003941096947528,0.0,0.0,97.51043701171876,0.0,0.0,0.0,0.524175763130188,4.0,0.0,1.0
485520,293.1460266113281,297.1499938964844,293.1499938964844,0.0950851514935493,-2198.61083984375,304.14947509765625,0.7796685695648193,0.1555251628160476,0.1407776325941085,293.1963806152344,297.1499938964844,293.1499938964844,0.0038968306034803,-308.6493530273437,296.5057067871094,0.5245853066444397,0.050000000745058,0.0484603904187679,293.2010803222656,297.1499938964844,293.1499938964844,0.1885298043489456,-2958.683837890625,304.155517578125,0.939167857170105,0.2697347104549408,0.189357191324234,293.08990478515625,297.1499938964844,293.1499938964844,0.2424025386571884,-4890.69482421875,304.1573181152344,0.9990000128746032,0.3827315270900726,0.312985748052597,293.26885986328125,297.1499938964844,293.1499938964844,0.0060303900390863,-2164.921875,299.0301513671875,0.5245853066444397,0.050000000745058,0.229875236749649,291.229736328125,291.1499938964844,261.5272827148437,259.9014587402344,279.1387634277344,293.2689514160156,291.2234191894531,1.0,0.266760379076004,0.6753233075141907,0.6753233075141907,1.0,1.0,-1.3821749687194824,0.6156022548675537,0.7665726542472839,0.0673354417085647,0.0,0.0,0.7073355913162231,35.30624008178711,64.0,-52.609745025634766,-16706.302734375,232.94012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7989501953125,309.2424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18272.423828125,18000.0,0.0,0.0,0.3863998651504516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8758057355880737,0.8758145570755005,-8.79011713550426e-06,0.0,0.0003921467578038,0.0,0.0,94.18572235107422,0.0,0.0,0.0,0.518667459487915,4.0,0.0,1.0
485580,293.14599609375,297.1499938964844,293.1499938964844,0.0955344066023826,-2207.675048828125,304.1487731933594,0.7704674601554871,0.1555799394845962,0.1409072875976562,293.19561767578125,297.1499938964844,293.1499938964844,0.0039044276345521,-309.71514892578125,296.4753723144531,0.5175297856330872,0.050000000745058,0.0485374070703983,293.2008361816406,297.1499938964844,293.1499938964844,0.188755989074707,-2962.315185546875,304.1540832519531,0.9254682064056396,0.269130527973175,0.1889954209327697,293.0981750488281,297.1499938964844,293.1499938964844,0.2536630630493164,-5077.71875,304.135498046875,0.9990000128746032,0.381875604391098,0.3244493305683136,293.268310546875,297.1499938964844,293.1499938964844,0.006034551654011,-2169.7568359375,298.9947204589844,0.5175297856330872,0.050000000745058,0.2302405685186386,291.1885070800781,291.1499938964844,261.517333984375,259.8930969238281,279.136474609375,293.26837158203125,291.1805114746094,1.0,0.2718958556652069,0.6744766235351562,0.6744766235351562,1.0,1.0,-1.3996760845184326,0.6232901811599731,0.7763858437538147,0.0688661187887191,0.0,0.0,0.7088420987129211,37.44413375854492,64.0,-86.64505004882812,-16819.21875,244.85223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8372497558594,309.2231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18128.138671875,18000.0,0.0,0.0,0.3846745193004608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8709003329277039,0.8709090352058411,-8.705456821189728e-06,0.0,0.0003903957258444,0.0,0.0,92.7187728881836,0.0,0.0,0.0,0.5164397954940796,4.0,0.0,1.0
485640,293.1460876464844,297.1499938964844,293.1499938964844,0.0960563570261001,-2218.201171875,304.1480407714844,0.759486973285675,0.1556138694286346,0.1410446465015411,293.1947326660156,297.1499938964844,293.1499938964844,0.0039161057211458,-311.184814453125,296.4405212402344,0.5093043446540833,0.050000000745058,0.0486397817730903,293.20068359375,297.1499938964844,293.1499938964844,0.1891299337148666,-2967.890625,304.1526794433594,0.9093552827835084,0.2685161828994751,0.1886467337608337,293.11572265625,297.1499938964844,293.1499938964844,0.2683036923408508,-5317.39306640625,304.1114807128906,0.9990000128746032,0.3790940046310425,0.3390877544879913,293.2681579589844,297.1499938964844,293.1499938964844,0.0060437768697738,-2176.783935546875,298.9549255371094,0.5093043446540833,0.050000000745058,0.2307261824607849,291.1391296386719,291.1499938964844,261.5074768066406,259.8848571777344,279.1340637207031,293.2681579589844,291.1302490234375,1.0,0.2784454226493835,0.673498809337616,0.673498809337616,1.0,1.0,-1.4221872091293335,0.6332231163978577,0.788964033126831,0.0708857029676437,0.0,0.0,0.7144725322723389,40.28156280517578,67.0,-113.33900451660156,-16993.09375,260.7887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83349609375,309.1904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17956.2421875,18000.0,0.0,0.0,0.3833343982696533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8746503591537476,0.8746590614318848,-8.706331755092833e-06,0.0,0.0003890356747433,0.0,0.0,93.33293914794922,0.0,0.0,0.0,0.5179200768470764,4.0,0.0,1.0
485700,293.146240234375,297.1499938964844,293.1499938964844,0.0965708792209625,-2228.5791015625,304.1474609375,0.7505960464477539,0.1556367874145507,0.1411577612161636,293.1937561035156,297.1499938964844,293.1499938964844,0.0039289225824177,-312.75604248046875,296.4049072265625,0.5027539730072021,0.050000000745058,0.0487330183386802,293.2005615234375,297.1499938964844,293.1499938964844,0.189514547586441,-2973.5595703125,304.1514892578125,0.8970198631286621,0.267901062965393,0.1882867217063903,293.1406555175781,297.1499938964844,293.1499938964844,0.2816822826862335,-5532.75341796875,304.0942687988281,0.9990000128746032,0.3746399283409118,0.3518922328948974,293.2684020996094,297.1499938964844,293.1499938964844,0.0060520330443978,-2183.59765625,298.9131164550781,0.5027539730072021,0.050000000745058,0.2311684638261795,291.0877380371094,291.1499938964844,261.4976806640625,259.876708984375,279.1327819824219,293.26837158203125,291.0800170898437,1.0,0.2838263511657715,0.6725390553474426,0.6725390553474426,1.0,1.0,-1.4418258666992188,0.6418293714523315,0.7999964952468872,0.0726614817976951,0.0,0.0,0.7237961888313293,42.8613510131836,67.0,-122.83349609375,-17172.345703125,275.3245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78289794921875,309.1550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17777.255859375,18000.0,0.0,0.0,0.3825165927410126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8871169090270996,0.8871256709098816,-8.799224815447815e-06,0.0,0.0003882057208102,0.0,0.0,96.11801147460938,0.0,0.0,0.0,0.5231962203979492,4.0,0.0,1.0
485760,293.1463317871094,297.1499938964844,293.1499938964844,0.0969882011413574,-2236.8583984375,304.1471862792969,0.7384571433067322,0.1556643843650818,0.1413178592920303,293.192626953125,297.1499938964844,293.1499938964844,0.0039462647400796,-314.48291015625,296.3789367675781,0.4938752055168152,0.050000000745058,0.0488784648478031,293.20037841796875,297.1499938964844,293.1499938964844,0.1896796077489853,-2976.146484375,304.15093994140625,0.8804381489753723,0.2672993838787079,0.1879697889089584,293.1653137207031,297.1499938964844,293.1499938964844,0.2842482924461365,-5569.21826171875,304.10028076171875,0.9874961376190186,0.3699047565460205,0.3530064225196838,293.2689514160156,297.1499938964844,293.1499938964844,0.0060641430318355,-2190.340087890625,298.8764953613281,0.4938752055168152,0.050000000745058,0.2318584024906158,291.0516662597656,291.1499938964844,261.48797607421875,259.86865234375,279.13446044921875,293.26885986328125,291.0488586425781,1.0,0.2885724604129791,0.6718751192092896,0.6718751192092896,1.0,1.0,-1.4447882175445557,0.6428849101066589,0.8019033670425415,0.0728222131729126,0.0,0.0,0.7341111898422241,46.580562591552734,70.0,-94.97874450683594,-17253.626953125,285.68072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6960754394531,309.1416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17640.333984375,18000.0,0.0,0.0,0.3822036385536194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9060173034667968,0.906026303768158,-8.974062438937835e-06,0.0,0.0003878881107084,0.0,0.0,100.71719360351562,0.0,0.0,0.0,0.5313047170639038,4.0,0.0,1.0
485820,293.1465759277344,297.1499938964844,293.1499938964844,0.0971038863062858,-2238.9072265625,304.1474914550781,0.7270928621292114,0.1556614935398101,0.1414810419082641,293.1915588378906,297.1499938964844,293.1499938964844,0.0039586606435477,-315.40093994140625,296.3750305175781,0.4854218363761902,0.050000000745058,0.0490355752408504,293.2002868652344,297.1499938964844,293.1499938964844,0.1892512142658233,-2970.62646484375,304.15155029296875,0.8648551106452942,0.2666747272014618,0.1876614093780517,293.18017578125,297.1499938964844,293.1499938964844,0.2811457812786102,-5517.0107421875,304.1148681640625,0.9694240689277648,0.3667856752872467,0.3494881391525268,293.2696838378906,297.1499938964844,293.1499938964844,0.0060663251206278,-2191.185546875,298.8541564941406,0.4854218363761902,0.050000000745058,0.2326036542654037,291.05279541015625,291.1499938964844,261.4783630371094,259.8607177734375,279.1366882324219,293.26959228515625,291.0548095703125,1.0,0.2926492393016815,0.6713857650756836,0.6713857650756836,1.0,1.0,-1.4403685331344604,0.6406369805335999,0.7997314929962158,0.0722066313028335,0.0,0.0,0.7406454682350159,50.510650634765625,70.0,-39.17313766479492,-17274.541015625,293.44970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5993957519531,309.1318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17627.75390625,18000.0,0.0,0.0,0.3821742534637451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9246824383735656,0.9246916174888612,-9.178716027236078e-06,0.0,0.0003878582792822,0.0,0.0,105.65530395507812,0.0,0.0,0.0,0.5393681526184082,4.0,0.0,1.0
485880,293.14697265625,297.1499938964844,293.1499938964844,0.0971104577183723,-2238.80224609375,304.1479187011719,0.7180835604667664,0.1556296944618225,0.141593724489212,293.1906433105469,297.1499938964844,293.1499938964844,0.0039640679024159,-315.6913757324219,296.3771057128906,0.4784361124038696,0.050000000745058,0.0491719357669353,293.20037841796875,297.1499938964844,293.1499938964844,0.1886453479528427,-2962.759521484375,304.1523742675781,0.8528602123260498,0.2660232782363891,0.1873169541358947,293.1885070800781,297.1499938964844,293.1499938964844,0.279047429561615,-5480.6904296875,304.125,0.95378440618515,0.3647638261318207,0.3472272157669067,293.27056884765625,297.1499938964844,293.1499938964844,0.0060596717521548,-2188.7216796875,298.8356018066406,0.4784361124038696,0.050000000745058,0.2332504987716674,291.0644226074219,291.1499938964844,261.46881103515625,259.8528747558594,279.13818359375,293.2704467773437,291.0660095214844,1.0,0.2963244020938873,0.6709087491035461,0.6709087491035461,1.0,1.0,-1.4377903938293457,0.6392554640769958,0.7985349297523499,0.0717564970254898,0.0,0.0,0.7451745867729187,53.93501281738281,73.0,-8.011881828308105,-17277.587890625,300.6980895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.500732421875,309.0975036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17697.26171875,18000.0,0.0,0.0,0.3823608458042145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9382314682006836,0.9382408261299132,-9.347709237772506e-06,0.0,0.000388047657907,0.0,0.0,109.5009536743164,0.0,0.0,0.0,0.5454515218734741,4.0,0.0,1.0
485940,293.1473693847656,297.1499938964844,293.1499938964844,0.0971234813332557,-2238.888427734375,304.1482849121094,0.7102922797203064,0.1555886715650558,0.1416761875152588,293.1898803710937,297.1499938964844,293.1499938964844,0.0039686853997409,-315.96685791015625,296.3767395019531,0.4720582365989685,0.050000000745058,0.0492936708033084,293.2004699707031,297.1499938964844,293.1499938964844,0.1880734264850616,-2955.40283203125,304.1529846191406,0.8431615829467773,0.2653629779815674,0.1869498342275619,293.193115234375,297.1499938964844,293.1499938964844,0.2776930630207062,-5457.09326171875,304.1319885253906,0.9403762221336364,0.363364428281784,0.3457481563091278,293.2714233398437,297.1499938964844,293.1499938964844,0.0060519357211887,-2186.213134765625,298.8153991699219,0.4720582365989685,0.050000000745058,0.2338279634714126,291.0721435546875,291.1499938964844,261.4593505859375,259.8451538085937,279.1392517089844,293.27130126953125,291.0732116699219,1.0,0.2996617257595062,0.6704530715942383,0.6704530715942383,1.0,1.0,-1.4361817836761477,0.6383258700370789,0.7978559136390686,0.0714229568839073,0.0,0.0,0.7495734095573425,56.99995040893555,73.0,4.769552230834961,-17274.791015625,307.4761047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4048156738281,309.0541381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17745.734375,18000.0,0.0,0.0,0.3827167153358459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9493615627288818,0.9493710398674012,-9.486248927714769e-06,0.0,0.0003884088073391,0.0,0.0,112.71670532226562,0.0,0.0,0.0,0.5505281686782837,4.0,0.0,1.0
486000,293.1477355957031,297.1499938964844,293.1499938964844,0.097138874232769,-2239.05419921875,304.1485595703125,0.7032731771469116,0.1555483192205429,0.1417446732521057,293.18914794921875,297.1499938964844,293.1499938964844,0.0039729196578264,-316.2333068847656,296.3751220703125,0.4658502638339996,0.050000000745058,0.0494045130908489,293.2005920410156,297.1499938964844,293.1499938964844,0.1875156164169311,-2948.265869140625,304.1534423828125,0.8350176215171814,0.2647035717964172,0.1865720301866531,293.1956787109375,297.1499938964844,293.1499938964844,0.276739239692688,-5440.4306640625,304.136962890625,0.9288663864135742,0.3623194098472595,0.3447110652923584,293.272216796875,297.1499938964844,293.1499938964844,0.0060433614999055,-2183.5654296875,298.7944030761719,0.4658502638339996,0.050000000745058,0.2343537509441375,291.0778503417969,291.1499938964844,261.45001220703125,259.8375549316406,279.1400451660156,293.2721252441406,291.0787658691406,1.0,0.3027210831642151,0.670014500617981,0.670014500617981,1.0,1.0,-1.435106635093689,0.6376466155052185,0.7974600791931152,0.0711561888456344,0.0,0.0,0.753807008266449,59.79508590698242,61.0,10.205638885498049,-17272.21875,313.8211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133544921875,309.0097351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17772.48828125,18000.0,0.0,0.0,0.3832136988639831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9595634341239928,0.9595730304718018,-9.610558663553093e-06,0.0,0.0003889132058247,0.0,0.0,115.68806457519533,0.0,0.0,0.0,0.555159866809845,4.0,0.0,1.0
486060,293.1480407714844,297.1499938964844,293.1499938964844,0.0971053764224052,-2238.309814453125,304.1488952636719,0.7007555365562439,0.155521422624588,0.1417517215013504,293.1884460449219,297.1499938964844,293.1499938964844,0.0039716186001896,-316.0757751464844,296.37335205078125,0.4634250104427337,0.050000000745058,0.0494452528655529,293.2006225585937,297.1499938964844,293.1499938964844,0.1869039684534073,-2940.449951171875,304.1539306640625,0.8317767977714539,0.2640562951564789,0.1861462593078613,293.1969299316406,297.1499938964844,293.1499938964844,0.2759407758712768,-5426.59716796875,304.1407775878906,0.9243106245994568,0.361493706703186,0.3438755869865417,293.2729187011719,297.1499938964844,293.1499938964844,0.0060253264382481,-2177.932373046875,298.7734375,0.4634250104427337,0.050000000745058,0.2345469892024994,291.0831604003906,291.1499938964844,261.4407653808594,259.83013916015625,279.1407470703125,293.2728271484375,291.0841369628906,1.0,0.3033385276794433,0.6696047782897949,0.6696047782897949,1.0,1.0,-1.433572769165039,0.636766791343689,0.7968060374259949,0.070857249200344,0.0,0.0,0.7577338218688965,60.81025314331055,61.0,13.226092338562012,-17264.708984375,315.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278137207031,308.9681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17791.24609375,18000.0,0.0,0.0,0.3838290870189667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.969013512134552,0.9690232276916504,-9.7254724096274e-06,0.0,0.0003895377158187,0.0,0.0,118.4783172607422,0.0,0.0,0.0,0.5594393014907837,4.0,0.0,1.0
486120,293.1481628417969,297.1499938964844,293.1499938964844,0.0970412343740463,-2236.98583984375,304.1492004394531,0.7012148499488831,0.1555216312408447,0.1417318284511566,293.187744140625,297.1499938964844,293.1499938964844,0.0039663333445787,-315.6004333496094,296.3722229003906,0.4639099240303039,0.050000000745058,0.0494372360408306,293.2005310058594,297.1499938964844,293.1499938964844,0.1862486749887466,-2932.07373046875,304.1544189453125,0.8316675424575806,0.2634324133396148,0.1856975108385086,293.1973876953125,297.1499938964844,293.1499938964844,0.2751995623111725,-5413.9169921875,304.143798828125,0.9242742657661438,0.3608069717884063,0.3431568145751953,293.27349853515625,297.1499938964844,293.1499938964844,0.0060006384737789,-2170.10205078125,298.7530517578125,0.4639099240303039,0.050000000745058,0.2345089763402938,291.0893249511719,291.1499938964844,261.4316711425781,259.8228759765625,279.1413269042969,293.2734069824219,291.0904235839844,1.0,0.3027200698852539,0.6692157983779907,0.6692157983779907,1.0,1.0,-1.4317232370376587,0.6357523202896118,0.7959709167480469,0.070528358221054,0.0,0.0,0.7611678242683411,60.5873908996582,49.0,15.849903106689451,-17253.818359375,314.2232360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1501159667969,308.9305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17810.716796875,18000.0,0.0,0.0,0.3845292031764984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9775782823562622,0.97758811712265,-9.83111749519594e-06,0.0,0.0003902482567355,0.0,0.0,121.05374908447266,0.0,0.0,0.0,0.5633189082145691,4.0,0.0,1.0
486180,293.14813232421875,297.1499938964844,293.1499938964844,0.0969629287719726,-2235.39453125,304.1495056152344,0.703956663608551,0.1555495262145996,0.141701728105545,293.18701171875,297.1499938964844,293.1499938964844,0.0039580343291163,-314.8857727050781,296.3717041015625,0.4665513336658478,0.050000000745058,0.0493924878537654,293.2003173828125,297.1499938964844,293.1499938964844,0.1855699568986892,-2923.398681640625,304.15484619140625,0.8339452147483826,0.2628332078456878,0.1852384507656097,293.1973571777344,297.1499938964844,293.1499938964844,0.2744886875152588,-5401.90771484375,304.1462097167969,0.927655816078186,0.3602144420146942,0.342511385679245,293.27392578125,297.1499938964844,293.1499938964844,0.0059710349887609,-2160.64013671875,298.7332458496094,0.4665513336658478,0.050000000745058,0.2342966943979263,291.0960998535156,291.1499938964844,261.4227294921875,259.8158264160156,279.1418151855469,293.2738647460937,291.0972900390625,1.0,0.3010289669036865,0.6688442826271057,0.6688442826271057,1.0,1.0,-1.42963969707489,0.6346381902694702,0.7950014472007751,0.0701808407902717,0.0,0.0,0.7640836834907532,59.43183898925781,49.0,17.766225814819336,-17240.103515625,310.4705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0814819335937,308.89752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17832.744140625,18000.0,0.0,0.0,0.3852857649326324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9850788712501526,0.98508882522583,-9.925493031914812e-06,0.0,0.0003910160739906,0.0,0.0,123.35205841064452,0.0,0.0,0.0,0.5667268633842468,4.0,0.0,1.0
486240,293.1479797363281,297.1499938964844,293.1499938964844,0.0968769639730453,-2233.66015625,304.1497497558594,0.7087013721466064,0.1556033492088318,0.1416672319173813,293.1862487792969,297.1499938964844,293.1499938964844,0.0039474098011851,-313.9869384765625,296.37164306640625,0.4707469344139099,0.050000000745058,0.049317866563797,293.20001220703125,297.1499938964844,293.1499938964844,0.1848773956298828,-2914.548095703125,304.1552124023437,0.8383513689041138,0.262257844209671,0.1847741603851318,293.1969909667969,297.1499938964844,293.1499938964844,0.2737903594970703,-5390.244140625,304.1481628417969,0.9340266585350036,0.3596871197223663,0.3419096171855926,293.2742004394531,297.1499938964844,293.1499938964844,0.0059376433491706,-2149.909912109375,298.7138977050781,0.4707469344139099,0.050000000745058,0.2339427322149276,291.103271484375,291.1499938964844,261.4139099121094,259.8089294433594,279.1422424316406,293.274169921875,291.1045227050781,1.0,0.2984483540058136,0.6684874296188354,0.6684874296188354,1.0,1.0,-1.4273525476455688,0.6334372162818909,0.793915331363678,0.0698170661926269,0.0,0.0,0.7664828300476074,57.51764297485352,37.0,19.24478340148925,-17224.271484375,304.7945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02276611328125,308.8697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17855.982421875,18000.0,0.0,0.0,0.3860695362091064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9914873838424684,0.9914973974227904,-1.00076676972094e-05,0.0,0.0003918115107808,0.0,0.0,125.34929656982422,0.0,0.0,0.0,0.5696470141410828,4.0,0.0,1.0
486300,293.147705078125,297.1499938964844,293.1499938964844,0.0967859923839569,-2231.831787109375,304.14996337890625,0.7151387333869934,0.1556814908981323,0.1416316032409668,293.1854248046875,297.1499938964844,293.1499938964844,0.0039348700083792,-312.9354553222656,296.3721008300781,0.4760604202747345,0.050000000745058,0.049218013882637,293.1995849609375,297.1499938964844,293.1499938964844,0.1841746419668197,-2905.566650390625,304.1555480957031,0.8448948264122009,0.2617051899433136,0.1843076348304748,293.1963806152344,297.1499938964844,293.1499938964844,0.2730951607227325,-5378.7470703125,304.1497497558594,0.9431930780410768,0.3592104911804199,0.3413381576538086,293.2743835449219,297.1499938964844,293.1499938964844,0.0059011629782617,-2138.126220703125,298.6950378417969,0.4760604202747345,0.050000000745058,0.2334690690040588,291.11083984375,291.1499938964844,261.4052124023437,259.8022155761719,279.142578125,293.2743835449219,291.1121826171875,1.0,0.2950939536094665,0.6681430339813232,0.6681430339813232,1.0,1.0,-1.4248905181884766,0.6321616172790527,0.792728841304779,0.0694395378232002,0.0,0.0,0.7683321833610535,54.96274948120117,37.0,20.50475311279297,-17206.818359375,297.5052795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,308.84783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.25,18000.0,0.0,0.0,0.3868570327758789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9967584609985352,0.9967685341835022,-1.0076796570501756e-05,0.0,0.0003926107019651,0.0,0.0,127.019775390625,0.0,0.0,0.0,0.5720546841621399,4.0,0.0,1.0
486360,293.1473388671875,297.1499938964844,293.1499938964844,0.0966924354434013,-2229.953369140625,304.1501159667969,0.7230087518692017,0.155781477689743,0.1415973454713821,293.1845397949219,297.1499938964844,293.1499938964844,0.0039208424277603,-311.7644958496094,296.3730773925781,0.4822228848934173,0.050000000745058,0.0490979626774787,293.1990966796875,297.1499938964844,293.1499938964844,0.1834652125835418,-2896.497802734375,304.15582275390625,0.8536761403083801,0.2611731886863708,0.1838411390781402,293.19561767578125,297.1499938964844,293.1499938964844,0.2723985016345978,-5367.31591796875,304.15106201171875,0.9548026919364928,0.3587729334831238,0.3407878875732422,293.2744445800781,297.1499938964844,293.1499938964844,0.0058623263612389,-2125.518798828125,298.6766357421875,0.4822228848934173,0.050000000745058,0.2328995913267135,291.11883544921875,291.1499938964844,261.3966369628906,259.795654296875,279.14288330078125,293.2744445800781,291.1202087402344,1.0,0.2910929024219513,0.6678090691566467,0.6678090691566467,1.0,1.0,-1.4222900867462158,0.6308273077011108,0.7914627194404602,0.0690515711903572,0.0,0.0,0.7696123719215393,51.89485549926758,25.0,21.616230010986328,-17188.048828125,288.9386901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93682861328125,308.8316955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17905.62109375,18000.0,0.0,0.0,0.3876240253448486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0008561611175537,1.0008662939071655,-1.0132240277016535e-05,0.0,0.0003933891130145,0.0,0.0,128.3425750732422,0.0,0.0,0.0,0.5739316344261169,4.0,0.0,1.0
486420,293.1469116210937,297.1499938964844,293.1499938964844,0.0965983718633651,-2228.0654296875,304.1502685546875,0.7325501441955566,0.1559013128280639,0.1415661424398422,293.1836242675781,297.1499938964844,293.1499938964844,0.0039056418463587,-310.4993591308594,296.37451171875,0.4893262684345245,0.050000000745058,0.0489613190293312,293.19854736328125,297.1499938964844,293.1499938964844,0.1827524453401565,-2887.384033203125,304.15606689453125,0.8650157451629639,0.2606600224971771,0.1833762377500534,293.1947326660156,297.1499938964844,293.1499938964844,0.2717008888721466,-5355.9423828125,304.1521301269531,0.9684336185455322,0.3583681285381317,0.3402549028396606,293.2743835449219,297.1499938964844,293.1499938964844,0.0058216634206473,-2112.259521484375,298.6586608886719,0.4893262684345245,0.050000000745058,0.2322514206171035,291.1271057128906,291.1499938964844,261.38818359375,259.78924560546875,279.14312744140625,293.2744140625,291.1285400390625,1.0,0.2865320742130279,0.6674839854240417,0.6674839854240417,1.0,1.0,-1.4195810556411743,0.629447340965271,0.7901337146759033,0.0686559453606605,0.0,0.0,0.7703068852424622,48.40575408935547,25.0,22.544761657714844,-17168.10546875,279.3387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9097900390625,308.8213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17931.955078125,18000.0,0.0,0.0,0.3883496522903442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0037332773208618,1.0037435293197632,-1.0173219379794318e-05,0.0,0.0003941255272366,0.0,0.0,129.294677734375,0.0,0.0,0.0,0.5752555727958679,4.0,0.0,1.0
