time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486480,293.1463928222656,297.1499938964844,293.1499938964844,0.0965057015419006,-2226.203857421875,304.150390625,0.7443249225616455,0.1560389399528503,0.1415390521287918,293.1826477050781,297.1499938964844,293.1499938964844,0.003889552783221,-309.16314697265625,296.3763732910156,0.4978128969669342,0.050000000745058,0.0488113313913345,293.19793701171875,297.1499938964844,293.1499938964844,0.182039588689804,-2878.26611328125,304.15625,0.8793764114379883,0.2601639628410339,0.1829139143228531,293.1937561035156,297.1499938964844,293.1499938964844,0.271004855632782,-5344.65380859375,304.15301513671875,0.98345547914505,0.3579913973808288,0.3397369682788849,293.2742614746094,297.1499938964844,293.1499938964844,0.0057796463370323,-2098.505126953125,298.6410522460937,0.4978128969669342,0.050000000745058,0.2315399348735809,291.1356201171875,291.1499938964844,261.3798522949219,259.78302001953125,279.1433410644531,293.2742614746094,291.1370849609375,1.0,0.2814900875091553,0.6671664118766785,0.6671664118766785,1.0,1.0,-1.4167908430099487,0.6280336380004883,0.7887572646141052,0.068255215883255,0.0,0.0,0.7704163193702698,44.57792663574219,25.0,23.235960006713867,-17147.052734375,268.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8930053710937,308.8163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17958.92578125,18000.0,0.0,0.0,0.3890151679515838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0053731203079224,1.0053833723068235,-1.0199325515714008e-05,0.0,0.00039480093983,0.0,0.0,129.86415100097656,0.0,0.0,0.0,0.5760176777839661,4.0,0.0,1.0
486540,293.1458740234375,297.1499938964844,293.1499938964844,0.0964521244168281,-2225.083984375,304.1504211425781,0.75478196144104,0.1561865210533142,0.1415583938360214,293.181640625,297.1499938964844,293.1499938964844,0.0038764697965234,-308.0609741210937,296.37841796875,0.505262553691864,0.050000000745058,0.0486960262060165,293.19732666015625,297.1499938964844,293.1499938964844,0.1813717633485794,-2869.733154296875,304.1563415527344,0.8918331861495972,0.2596786618232727,0.1824875622987747,293.1927490234375,297.1499938964844,293.1499938964844,0.2703604400157928,-5334.25830078125,304.15362548828125,0.9946680068969728,0.3576355278491974,0.3392775952816009,293.2740478515625,297.1499938964844,293.1499938964844,0.0057426746934652,-2086.3486328125,298.6236267089844,0.505262553691864,0.050000000745058,0.2309929877519607,291.1440124511719,291.1499938964844,261.3716125488281,259.77691650390625,279.1434326171875,293.2740783691406,291.1453552246094,1.0,0.2778115570545196,0.6668450236320496,0.6668450236320496,1.0,1.0,-1.414507508277893,0.6268510818481445,0.7876564264297485,0.0679046362638473,0.0,0.0,0.7699739933013916,41.63380432128906,25.0,22.935333251953125,-17128.912109375,260.8843078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88592529296875,308.8153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.896484375,18000.0,0.0,0.0,0.3896082937717438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0057700872421265,1.0057803392410278,-1.0210273103439247e-05,0.0,0.0003954028652515,0.0,0.0,130.04440307617188,0.0,0.0,0.0,0.5762160420417786,4.0,0.0,1.0
486600,293.1453857421875,297.1499938964844,293.1499938964844,0.0964321121573448,-2224.596435546875,304.150390625,0.7628318667411804,0.1563390344381332,0.1416175365447998,293.1806030273437,297.1499938964844,293.1499938964844,0.0038670194335281,-307.2401733398437,296.380615234375,0.5109924077987671,0.050000000745058,0.0486175119876861,293.1966857910156,297.1499938964844,293.1499938964844,0.1807447522878646,-2861.723876953125,304.15631103515625,0.9010021686553956,0.2592015266418457,0.1820936650037765,293.1909484863281,297.1499938964844,293.1499938964844,0.2671409845352173,-5281.48828125,304.1590270996094,0.9990000128746032,0.3574428558349609,0.3359577655792236,293.2737731933594,297.1499938964844,293.1499938964844,0.0057113193906843,-2075.97509765625,298.6063232421875,0.5109924077987671,0.050000000745058,0.2306205332279205,291.1520690917969,291.1499938964844,261.36346435546875,259.7709655761719,279.1442565917969,293.2738037109375,291.15380859375,1.0,0.2745317816734314,0.6666107177734375,0.6666107177734375,1.0,1.0,-1.4084250926971436,0.623948872089386,0.7844762206077576,0.0672480314970016,0.0,0.0,0.7690359354019165,39.58141708374024,25.0,24.947792053222656,-17082.728515625,253.4577178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88848876953125,308.8256225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.796875,18000.0,0.0,0.0,0.3901099264621734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0050442218780518,1.0050543546676636,-1.0207039849774446e-05,0.0,0.0003959119785577,0.0,0.0,129.86778259277344,0.0,0.0,0.0,0.5759035348892212,4.0,0.0,1.0
486660,293.1448974609375,297.1499938964844,293.1499938964844,0.0963601693511009,-2222.9853515625,304.15045166015625,0.7682902216911316,0.1564889252185821,0.1417092382907867,293.17950439453125,297.1499938964844,293.1499938964844,0.0038598109968006,-306.4831848144531,296.38836669921875,0.5148485898971558,0.050000000745058,0.0485691428184509,293.19610595703125,297.1499938964844,293.1499938964844,0.1800027191638946,-2852.089111328125,304.1565246582031,0.9069263935089112,0.2587254345417022,0.181727647781372,293.18426513671875,297.1499938964844,293.1499938964844,0.2602490484714508,-5169.82373046875,304.1698608398437,0.9990000128746032,0.3582346141338348,0.3290583789348602,293.2734069824219,297.1499938964844,293.1499938964844,0.0056825848296284,-2065.714599609375,298.5930480957031,0.5148485898971558,0.050000000745058,0.2303911000490188,291.1689453125,291.1499938964844,261.3554077148437,259.7651062011719,279.1454162597656,293.2734680175781,291.17291259765625,1.0,0.2714723348617553,0.6664699912071228,0.6664699912071228,1.0,1.0,-1.397189974784851,0.6187580823898315,0.7784318327903748,0.0660320520401001,0.0,0.0,0.7661506533622742,38.23528289794922,25.0,41.3606071472168,-16999.685546875,245.7454071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9089660644531,308.8558349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.8359375,18000.0,0.0,0.0,0.3904106616973877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.002456545829773,1.0024667978286743,-1.018522925733123e-05,0.0,0.0003962171904277,0.0,0.0,129.14605712890625,0.0,0.0,0.0,0.5746986269950867,4.0,0.0,1.0
486720,293.14453125,297.1499938964844,293.1499938964844,0.0962367355823516,-2220.323974609375,304.15057373046875,0.7734711766242981,0.156629204750061,0.1417979001998901,293.1784362792969,297.1499938964844,293.1499938964844,0.0038508181460201,-305.5245056152344,296.4002685546875,0.518538236618042,0.050000000745058,0.0485258400440216,293.19561767578125,297.1499938964844,293.1499938964844,0.1791689097881317,-2841.193359375,304.1568603515625,0.9127400517463684,0.2582412660121918,0.1813610643148422,293.1735534667969,297.1499938964844,293.1499938964844,0.2537658214569092,-5064.62255859375,304.1780090332031,0.9990000128746032,0.3599002361297607,0.3227540254592895,293.2729797363281,297.1499938964844,293.1499938964844,0.0056524048559367,-2054.561767578125,298.5830383300781,0.518538236618042,0.050000000745058,0.2301857024431228,291.1926574707031,291.1499938964844,261.3474426269531,259.7594299316406,279.14617919921875,293.2730407714844,291.1967163085937,1.0,0.2686882615089416,0.6663371920585632,0.6663371920585632,1.0,1.0,-1.386945128440857,0.6140260100364685,0.7729191780090332,0.0649295225739479,0.0,0.0,0.7609387636184692,37.028934478759766,25.0,52.63350296020508,-16914.375,238.8502960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,308.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18134.068359375,18000.0,0.0,0.0,0.3904664814472198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9957355856895448,0.9957457184791564,-1.0121821105713025e-05,0.0,0.0003962738555856,0.0,0.0,127.22208404541016,0.0,0.0,0.0,0.5716621279716492,4.0,0.0,1.0
486780,293.1441650390625,297.1499938964844,293.1499938964844,0.0961300432682037,-2218.01318359375,304.1506652832031,0.7783631086349487,0.1567677408456802,0.1418860554695129,293.1773986816406,297.1499938964844,293.1499938964844,0.0038422201760113,-304.6218566894531,296.4111633300781,0.5220467448234558,0.050000000745058,0.0484870970249176,293.19512939453125,297.1499938964844,293.1499938964844,0.1783693581819534,-2830.771240234375,304.1570739746094,0.9183012247085572,0.2577556669712066,0.1809947192668914,293.1604919433594,297.1499938964844,293.1499938964844,0.2478201240301132,-4968.29541015625,304.1836853027344,0.9990000128746032,0.3621623516082763,0.3170065581798553,293.2724609375,297.1499938964844,293.1499938964844,0.0056233941577374,-2043.93212890625,298.5726318359375,0.5220467448234558,0.050000000745058,0.2300019115209579,291.2145080566406,291.1499938964844,261.3395690917969,259.7538146972656,279.1466369628906,293.27252197265625,291.2180480957031,1.0,0.2661530673503876,0.6662037372589111,0.6662037372589111,1.0,1.0,-1.3775743246078491,0.609695553779602,0.7678788304328918,0.0639227852225303,0.0,0.0,0.7544323205947876,35.948097229003906,25.0,55.04621505737305,-16825.853515625,232.67672729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041809082031,308.9226379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18213.966796875,18000.0,0.0,0.0,0.3902541399002075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9850628972053528,0.985072910785675,-1.00115148597979e-05,0.0,0.000396058341721,0.0,0.0,124.11702728271484,0.0,0.0,0.0,0.5669009685516357,4.0,0.0,1.0
486840,293.1438293457031,297.1499938964844,293.1499938964844,0.0960547551512718,-2216.34619140625,304.15069580078125,0.7829855680465698,0.1569094508886337,0.1419786661863327,293.1763610839844,297.1499938964844,293.1499938964844,0.0038346084766089,-303.8343200683594,296.4202575683594,0.525377631187439,0.050000000745058,0.048452291637659,293.1946716308594,297.1499938964844,293.1499938964844,0.1776279658079147,-2821.144775390625,304.1571350097656,0.9235446453094482,0.2572733759880066,0.1806319206953048,293.14630126953125,297.1499938964844,293.1499938964844,0.2423945218324661,-4880.49560546875,304.1874084472656,0.9990000128746032,0.3648202121257782,0.3117534816265106,293.27178955078125,297.1499938964844,293.1499938964844,0.0055963327176868,-2034.1595458984373,298.5612487792969,0.525377631187439,0.050000000745058,0.2298368066549301,291.2329406738281,291.1499938964844,261.3317565917969,259.74835205078125,279.1468505859375,293.2718811035156,291.23583984375,1.0,0.2638395726680755,0.6660637259483337,0.6660637259483337,1.0,1.0,-1.3689908981323242,0.6057239174842834,0.7632669806480408,0.0629996955394744,0.0,0.0,0.7470464706420898,34.97612762451172,25.0,51.7828369140625,-16736.48046875,227.13040161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0753173828125,308.95904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18279.291015625,18000.0,0.0,0.0,0.3897644877433777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.971467673778534,0.9714775681495668,-9.864763342193328e-06,0.0,0.0003955614229198,0.0,0.0,120.17302703857422,0.0,0.0,0.0,0.5608401298522949,4.0,0.0,1.0
486900,293.1434631347656,297.1499938964844,293.1499938964844,0.0960162580013275,-2215.427001953125,304.150634765625,0.7873444557189941,0.1570568829774856,0.1420786082744598,293.1753234863281,297.1499938964844,293.1499938964844,0.0038280757144093,-303.17236328125,296.4273376464844,0.5285267233848572,0.050000000745058,0.0484210029244422,293.1942138671875,297.1499938964844,293.1499938964844,0.1769527941942215,-2812.4208984375,304.15704345703125,0.928427755832672,0.2567970156669616,0.1802749633789062,293.1316223144531,297.1499938964844,293.1499938964844,0.2374645471572876,-4800.79248046875,304.1895446777344,0.9990000128746032,0.3677463233470917,0.3069537878036499,293.27099609375,297.1499938964844,293.1499938964844,0.00557128386572,-2025.2882080078125,298.5487670898437,0.5285267233848572,0.050000000745058,0.2296883761882782,291.2476501464844,291.1499938964844,261.3240051269531,259.74298095703125,279.1469116210937,293.2711181640625,291.2498474121094,1.0,0.2617295980453491,0.6659132838249207,0.6659132838249207,1.0,1.0,-1.3611375093460083,0.6020827293395996,0.7590547204017639,0.0621521584689617,0.0,0.0,0.7390429973602295,34.10138702392578,25.0,44.883079528808594,-16647.06640625,222.14456176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593017578125,308.99737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18329.29296875,18000.0,0.0,0.0,0.3889903724193573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9555984139442444,0.9556081295013428,-9.690367733128367e-06,0.0,0.0003947757650166,0.0,0.0,115.63772583007812,0.0,0.0,0.0,0.5537762641906738,4.0,0.0,1.0
486960,293.1430969238281,297.1499938964844,293.1499938964844,0.0960176289081573,-2215.31494140625,304.1505126953125,0.7914550304412842,0.1572112888097763,0.1421872079372406,293.1741943359375,297.1499938964844,293.1499938964844,0.0038226537872105,-302.6405334472656,296.43231201171875,0.531498908996582,0.050000000745058,0.0483927838504314,293.1937561035156,297.1499938964844,293.1499938964844,0.1763485968112945,-2804.6611328125,304.1568603515625,0.9329454898834229,0.256328135728836,0.1799249500036239,293.1170654296875,297.1499938964844,293.1499938964844,0.2329954653978347,-4728.59228515625,304.1904602050781,0.9990000128746032,0.3708402216434479,0.3025600016117096,293.27008056640625,297.1499938964844,293.1499938964844,0.0055481940507888,-2017.31689453125,298.5350646972656,0.531498908996582,0.050000000745058,0.229554533958435,291.2583312988281,291.1499938964844,261.3163146972656,259.7377014160156,279.1468200683594,293.27020263671875,291.2598571777344,1.0,0.2598018944263458,0.6657500863075256,0.6657500863075256,1.0,1.0,-1.3539425134658811,0.5987378358840942,0.7552047371864319,0.0613712519407272,0.0,0.0,0.7307235598564148,33.31183242797852,28.0,35.85429763793945,-16558.28125,217.6497344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,309.0369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.40234375,18000.0,0.0,0.0,0.3879356682300567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9381495118141174,0.9381589889526368,-9.49764853430679e-06,0.0,0.0003937053843401,0.0,0.0,110.76119995117188,0.0,0.0,0.0,0.5460340976715088,4.0,0.0,1.0
487020,293.1427307128906,297.1499938964844,293.1499938964844,0.0960680022835731,-2216.18994140625,304.1503295898437,0.7944654822349548,0.1573699712753296,0.1423094123601913,293.1730651855469,297.1499938964844,293.1499938964844,0.0038187359459698,-302.27569580078125,296.4349365234375,0.5336271524429321,0.050000000745058,0.0483733043074607,293.1932983398437,297.1499938964844,293.1499938964844,0.1758292019367218,-2798.05224609375,304.15655517578125,0.9359552264213562,0.2558644413948059,0.1795859634876251,293.1033020019531,297.1499938964844,293.1499938964844,0.2298201769590377,-4677.8603515625,304.1888427734375,0.9990000128746032,0.3739617764949798,0.2994892001152038,293.26904296875,297.1499938964844,293.1499938964844,0.0055276872590184,-2010.496826171875,298.5198669433594,0.5336271524429321,0.050000000745058,0.229462131857872,291.2645874023437,291.1499938964844,261.3086853027344,259.7325439453125,279.1464538574219,293.2691955566406,291.2650756835937,1.0,0.2585295438766479,0.6655455827713013,0.6655455827713013,1.0,1.0,-1.3488420248031616,0.5963330268859863,0.7525089383125305,0.0607837587594985,0.0,0.0,0.7224307060241699,32.765621185302734,28.0,23.927940368652344,-16481.5703125,214.5208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35430908203125,309.0740661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18384.166015625,18000.0,0.0,0.0,0.3866192400455475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9198131561279296,0.9198224544525146,-9.295239578932524e-06,0.0,0.000392369373003,0.0,0.0,105.77033996582033,0.0,0.0,0.0,0.5379336476325989,4.0,0.0,1.0
487080,293.14239501953125,297.1499938964844,293.1499938964844,0.096180759370327,-2218.330322265625,304.1500549316406,0.7965434193611145,0.1575326025485992,0.1424416005611419,293.171875,297.1499938964844,293.1499938964844,0.0038165990263223,-302.12042236328125,296.4340209960937,0.5350318551063538,0.050000000745058,0.0483607649803161,293.1928405761719,297.1499938964844,293.1499938964844,0.1754214167594909,-2792.966064453125,304.1560974121094,0.937703549861908,0.2554062008857727,0.1792555600404739,293.0912780761719,297.1499938964844,293.1499938964844,0.2277685105800628,-4645.74609375,304.1854858398437,0.9990000128746032,0.3769158720970154,0.2974948585033417,293.2679443359375,297.1499938964844,293.1499938964844,0.0055100969038903,-2005.0728759765625,298.5022277832031,0.5350318551063538,0.050000000745058,0.2294026464223861,291.264404296875,291.1499938964844,261.3011169433594,259.7274475097656,279.1459655761719,293.2680969238281,291.2637023925781,1.0,0.2576825022697449,0.6653066277503967,0.6653066277503967,1.0,1.0,-1.3454444408416748,0.5946857929229736,0.7507586479187012,0.0603673793375492,0.0,0.0,0.7147881388664246,32.41313552856445,31.0,8.986006736755371,-16416.1640625,212.4745941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4572448730469,309.10797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18382.3828125,18000.0,0.0,0.0,0.3850782215595245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9016024470329284,0.9016115069389344,-9.093415428651497e-06,0.0,0.0003908054495695,0.0,0.0,100.94044494628906,0.0,0.0,0.0,0.5299303531646729,4.0,0.0,1.0
487140,293.1420288085937,297.1499938964844,293.1499938964844,0.0963474288582801,-2221.55908203125,304.1497497558594,0.7978084087371826,0.157698705792427,0.1425827741622924,293.17059326171875,297.1499938964844,293.1499938964844,0.0038163014687597,-302.1679382324219,296.4301147460937,0.5357992649078369,0.050000000745058,0.0483540147542953,293.1923828125,297.1499938964844,293.1499938964844,0.1751101016998291,-2789.188720703125,304.15557861328125,0.9383652210235596,0.254953384399414,0.1789333373308181,293.0813293457031,297.1499938964844,293.1499938964844,0.226676732301712,-4629.52978515625,304.1810302734375,0.9990000128746032,0.3796137869358063,0.2964158654212951,293.2668151855469,297.1499938964844,293.1499938964844,0.0054950322955846,-2000.8485107421875,298.4823608398437,0.5357992649078369,0.050000000745058,0.2293706238269806,291.2585144042969,291.1499938964844,261.2935791015625,259.7224426269531,279.1453857421875,293.2669677734375,291.2569580078125,1.0,0.257229208946228,0.6650339961051941,0.6650339961051941,1.0,1.0,-1.3434953689575195,0.5936821103096008,0.7498131990432739,0.0600896961987018,0.0,0.0,0.7081207633018494,32.2225341796875,31.0,-5.57153844833374,-16364.138671875,211.33160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5579833984375,309.13970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18358.103515625,18000.0,0.0,0.0,0.3833542764186859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8847221732139587,0.8847310543060303,-8.904817150323652e-06,0.0,0.0003890558436978,0.0,0.0,96.56897735595705,0.0,0.0,0.0,0.5225275158882141,4.0,0.0,1.0
487200,293.1416931152344,297.1499938964844,293.1499938964844,0.0965552479028701,-2225.6142578125,304.1494140625,0.7983217239379883,0.1578669399023056,0.1427313834428787,293.1692810058594,297.1499938964844,293.1499938964844,0.0038175168447196,-302.3773803710937,296.4240417480469,0.5359755158424377,0.050000000745058,0.048352476209402,293.1919250488281,297.1499938964844,293.1499938964844,0.1748722642660141,-2786.401611328125,304.1549987792969,0.9380301237106324,0.2545048594474792,0.1786182969808578,293.0736083984375,297.1499938964844,293.1499938964844,0.2264450639486313,-4627.521484375,304.17578125,0.9990000128746032,0.3820041418075561,0.2961690723896026,293.2657165527344,297.1499938964844,293.1499938964844,0.0054819462820887,-1997.5474853515625,298.4607849121094,0.5359755158424377,0.050000000745058,0.2293633222579956,291.2484130859375,291.1499938964844,261.2861022949219,259.7174987792969,279.1448059082031,293.265869140625,291.2462158203125,1.0,0.2571330964565277,0.66472989320755,0.66472989320755,1.0,1.0,-1.3428611755371094,0.5932617783546448,0.7495994567871094,0.0599369928240776,0.0,0.0,0.7025511860847473,32.177642822265625,34.0,-18.311006546020508,-16326.326171875,210.99969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6523742675781,309.16864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18318.734375,18000.0,0.0,0.0,0.3814988434314728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.869825541973114,0.8698342442512512,-8.737198186281603e-06,0.0,0.0003871728258673,0.0,0.0,92.79549407958984,0.0,0.0,0.0,0.5160025954246521,4.0,0.0,1.0
487260,293.141357421875,297.1499938964844,293.1499938964844,0.0967942029237747,-2230.29052734375,304.1490783691406,0.7981350421905518,0.1580357104539871,0.1428857892751693,293.1679077148437,297.1499938964844,293.1499938964844,0.003820015117526,-302.71923828125,296.4164733886719,0.5356026291847229,0.050000000745058,0.0483557432889938,293.1914978027344,297.1499938964844,293.1499938964844,0.1746902763843536,-2784.361083984375,304.1544189453125,0.9367688894271852,0.2540594041347503,0.1783094257116317,293.0681457519531,297.1499938964844,293.1499938964844,0.2270007580518722,-4638.46484375,304.17010498046875,0.9990000128746032,0.3840470016002655,0.2966916561126709,293.2646484375,297.1499938964844,293.1499938964844,0.0054704099893569,-1994.95654296875,298.4378662109375,0.5356026291847229,0.050000000745058,0.2293788343667984,291.23516845703125,291.1499938964844,261.27862548828125,259.712646484375,279.14422607421875,293.2647705078125,291.2325134277344,1.0,0.2573666870594024,0.6643962860107422,0.6643962860107422,1.0,1.0,-1.343440294265747,0.593379020690918,0.7500612735748291,0.0598989501595497,0.0,0.0,0.6981911063194275,32.26710510253906,34.0,-28.633007049560547,-16303.1640625,211.4141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73638916015625,309.1936950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18269.7578125,18000.0,0.0,0.0,0.3795666992664337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8573700189590454,0.8573786020278931,-8.595484359830152e-06,0.0,0.0003852119261864,0.0,0.0,89.69529724121094,0.0,0.0,0.0,0.5105487108230591,4.0,0.0,1.0
487320,293.1410827636719,297.1499938964844,293.1499938964844,0.0970544442534446,-2235.387939453125,304.1487731933594,0.7973200082778931,0.1582034081220626,0.1430440545082092,293.1664733886719,297.1499938964844,293.1499938964844,0.0038235583342611,-303.16412353515625,296.4079895019531,0.5347408056259155,0.050000000745058,0.0483633540570735,293.1910705566406,297.1499938964844,293.1499938964844,0.1745469719171524,-2782.83154296875,304.15386962890625,0.9346745610237122,0.2536155879497528,0.1780053377151489,293.0648803710937,297.1499938964844,293.1499938964844,0.2282584309577942,-4660.8896484375,304.1641540527344,0.9990000128746032,0.3857258558273315,0.2979060411453247,293.2636413574219,297.1499938964844,293.1499938964844,0.0054599302820861,-1992.84716796875,298.4139099121094,0.5347408056259155,0.050000000745058,0.2294149249792099,291.2198181152344,291.1499938964844,261.2712097167969,259.70782470703125,279.1436462402344,293.2637939453125,291.21685791015625,1.0,0.2578966021537781,0.6640363335609436,0.6640363335609436,1.0,1.0,-1.3451073169708252,0.5939781069755554,0.751129150390625,0.059963297098875,0.0,0.0,0.6950661540031433,32.477928161621094,37.0,-36.46906661987305,-16294.1669921875,212.50161743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8068542480469,309.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18215.2109375,18000.0,0.0,0.0,0.3776172697544098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8475694060325623,0.8475778698921204,-8.481680197292008e-06,0.0,0.0003832335351034,0.0,0.0,87.28116607666016,0.0,0.0,0.0,0.5062506198883057,4.0,0.0,1.0
487380,293.14080810546875,297.1499938964844,293.1499938964844,0.0973283946514129,-2240.7529296875,304.14849853515625,0.7959284782409668,0.1583685725927353,0.1432046145200729,293.1650085449219,297.1499938964844,293.1499938964844,0.0038279767613857,-303.690673828125,296.3990478515625,0.5334362983703613,0.050000000745058,0.0483750477433204,293.190673828125,297.1499938964844,293.1499938964844,0.1744293272495269,-2781.634521484375,304.15338134765625,0.9318134784698486,0.253172218799591,0.1777050197124481,293.06378173828125,297.1499938964844,293.1499938964844,0.2301633656024933,-4693.822265625,304.1581115722656,0.9990000128746032,0.3870227634906769,0.2997622191905975,293.2627868652344,297.1499938964844,293.1499938964844,0.0054502016864717,-1991.067626953125,298.3891906738281,0.5334362983703613,0.050000000745058,0.2294704020023346,291.203125,291.1499938964844,261.2637939453125,259.7030639648437,279.14312744140625,293.2629089355469,291.2000427246094,1.0,0.2587017118930816,0.6636521816253662,0.6636521816253662,1.0,1.0,-1.3477811813354492,0.5950230360031128,0.7527580857276917,0.0601220615208148,0.0,0.0,0.693195641040802,32.80265426635742,37.0,-41.901798248291016,-16298.96875,214.2200622558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8608703613281,309.227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.0,18000.0,0.0,0.0,0.3757061660289764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8405696153640747,0.840578019618988,-8.396985322178807e-06,0.0,0.0003812939976342,0.0,0.0,85.55419158935547,0.0,0.0,0.0,0.5031638741493225,4.0,0.0,1.0
487440,293.1405639648437,297.1499938964844,293.1499938964844,0.0976088494062423,-2246.240234375,304.14825439453125,0.7940332889556885,0.1585299223661422,0.1433658152818679,293.1635437011719,297.1499938964844,293.1499938964844,0.0038330755196511,-304.27618408203125,296.3900451660156,0.5317524075508118,0.050000000745058,0.0483904555439949,293.1903381347656,297.1499938964844,293.1499938964844,0.1743250638246536,-2780.603515625,304.1529541015625,0.9282840490341188,0.2527281939983368,0.1774073243141174,293.064697265625,297.1499938964844,293.1499938964844,0.2326435595750808,-4736.005859375,304.1521301269531,0.9990000128746032,0.3879351317882538,0.3021910488605499,293.2620544433594,297.1499938964844,293.1499938964844,0.0054409052245318,-1989.4659423828125,298.36395263671875,0.5317524075508118,0.050000000745058,0.2295434921979904,291.1858215332031,291.1499938964844,261.25640869140625,259.6983642578125,279.14263916015625,293.2621459960937,291.18267822265625,1.0,0.2597528398036957,0.663246750831604,0.663246750831604,1.0,1.0,-1.3513506650924685,0.5964646935462952,0.7548860311508179,0.0603645369410514,0.0,0.0,0.6925364136695862,33.230934143066406,40.0,-45.30848693847656,-16316.330078125,216.51177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8964538574219,309.2345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18100.435546875,18000.0,0.0,0.0,0.3738913536071777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8363415002822876,0.8363498449325562,-8.340913154825103e-06,0.0,0.0003794521908275,0.0,0.0,84.48335266113281,0.0,0.0,0.0,0.5012719035148621,4.0,0.0,1.0
487500,293.140380859375,297.1499938964844,293.1499938964844,0.0978911966085434,-2251.75732421875,304.1480712890625,0.791688084602356,0.1586863845586776,0.1435264647006988,293.1620483398437,297.1499938964844,293.1499938964844,0.0038387405220419,-304.9071960449219,296.3812255859375,0.5297379493713379,0.050000000745058,0.0484093837440013,293.19000244140625,297.1499938964844,293.1499938964844,0.1742264926433563,-2779.634765625,304.152587890625,0.9241678714752196,0.2522826194763183,0.1771114766597747,293.06756591796875,297.1499938964844,293.1499938964844,0.2356549650430679,-4786.6416015625,304.1462707519531,0.9990000128746032,0.3884540498256683,0.3051479458808899,293.261474609375,297.1499938964844,293.1499938964844,0.0054318252950906,-1987.94287109375,298.3382873535156,0.5297379493713379,0.050000000745058,0.2296332716941833,291.1683349609375,291.1499938964844,261.2489929199219,259.6936950683594,279.1421813964844,293.26153564453125,291.16522216796875,1.0,0.2610315978527069,0.6628220081329346,0.6628220081329346,1.0,1.0,-1.355744481086731,0.5982713103294373,0.7574731707572937,0.0606837347149848,0.0,0.0,0.6930690407752991,33.75705337524414,40.0,-47.059303283691406,-16345.3466796875,219.34536743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9119567871094,309.2330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.8046875,18000.0,0.0,0.0,0.3722247183322906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8348682522773743,0.834876537322998,-8.313154467032291e-06,0.0,0.0003777607926167,0.0,0.0,84.0497817993164,0.0,0.0,0.0,0.5005658864974976,4.0,0.0,1.0
487560,293.1402282714844,297.1499938964844,293.1499938964844,0.0981716141104698,-2257.22900390625,304.1479187011719,0.7889569997787476,0.1588371247053146,0.1436854153871536,293.1605529785156,297.1499938964844,293.1499938964844,0.0038448553532361,-305.5711364746094,296.37274169921875,0.5274496078491211,0.050000000745058,0.0484315678477287,293.189697265625,297.1499938964844,293.1499938964844,0.1741273552179336,-2778.64404296875,304.1523132324219,0.9195743203163148,0.2518348097801208,0.1768166720867157,293.072265625,297.1499938964844,293.1499938964844,0.2391451895236969,-4844.79833984375,304.140625,0.9990000128746032,0.3885793387889862,0.3085781931877136,293.2610778808594,297.1499938964844,293.1499938964844,0.0054227923974394,-1986.42041015625,298.31231689453125,0.5274496078491211,0.050000000745058,0.2297385036945343,291.1510314941406,291.1499938964844,261.2416076660156,259.6890563964844,279.14178466796875,293.2611083984375,291.1479797363281,1.0,0.2625153660774231,0.662380039691925,0.662380039691925,1.0,1.0,-1.3608752489089966,0.6004045009613037,0.7604707479476929,0.0610712096095085,0.0,0.0,0.6947448253631592,34.3736572265625,43.0,-47.58598709106445,-16384.73828125,222.68063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9066772460937,309.2226867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.80859375,18000.0,0.0,0.0,0.370756059885025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.836050808429718,0.8360590934753418,-8.312716090586036e-06,0.0,0.0003762702690437,0.0,0.0,84.22552490234375,0.0,0.0,0.0,0.5010047554969788,4.0,0.0,1.0
487620,293.14013671875,297.1499938964844,293.1499938964844,0.0984477624297142,-2262.609130859375,304.1477966308594,0.7859035730361938,0.1589816212654113,0.1438418924808502,293.1590881347656,297.1499938964844,293.1499938964844,0.0038513399194926,-306.2597045898437,296.3647155761719,0.5249425172805786,0.050000000745058,0.0484567731618881,293.1894226074219,297.1499938964844,293.1499938964844,0.1740238517522812,-2777.58251953125,304.1520690917969,0.9146292209625244,0.2513843178749084,0.1765224039554596,293.07861328125,297.1499938964844,293.1499938964844,0.2430654913187027,-4909.61328125,304.1352233886719,0.9990000128746032,0.3883151113986969,0.3124291896820068,293.2608337402344,297.1499938964844,293.1499938964844,0.0054136873222887,-1984.8465576171875,298.2861022949219,0.5249425172805786,0.050000000745058,0.2298580706119537,291.13409423828125,291.1499938964844,261.2342224121094,259.6844482421875,279.14141845703125,293.2608337402344,291.1311340332031,1.0,0.2641825079917907,0.6619229316711426,0.6619229316711426,1.0,1.0,-1.3666601181030271,0.6028275489807129,0.7638325691223145,0.0615188740193843,0.0,0.0,0.6975075602531433,35.073787689208984,43.0,-47.25728225708008,-16433.265625,226.4801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8807067871094,309.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.68359375,18000.0,0.0,0.0,0.3695257306098938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8397597670555115,0.83976811170578,-8.338445695699193e-06,0.0,0.0003750216274056,0.0,0.0,84.9846420288086,0.0,0.0,0.0,0.5025368928909302,4.0,0.0,1.0
487680,293.1400756835937,297.1499938964844,293.1499938964844,0.0987179800868034,-2267.86572265625,304.147705078125,0.7825841903686523,0.1591195166110992,0.1439952552318573,293.1576538085937,297.1499938964844,293.1499938964844,0.0038581343833357,-306.9670104980469,296.357177734375,0.5222652554512024,0.050000000745058,0.0484847947955131,293.1891784667969,297.1499938964844,293.1499938964844,0.1739133447408676,-2776.415771484375,304.1518859863281,0.9094710946083068,0.2509308457374573,0.1762281954288482,293.0865478515625,297.1499938964844,293.1499938964844,0.2473755478858947,-4980.36328125,304.13006591796875,0.9990000128746032,0.3876622021198272,0.3166562020778656,293.2607421875,297.1499938964844,293.1499938964844,0.0054044239223003,-1983.1845703125,298.2596435546875,0.5222652554512024,0.050000000745058,0.229991003870964,291.1176147460937,291.1499938964844,261.2268371582031,259.67987060546875,279.1410827636719,293.2607421875,291.1147766113281,1.0,0.2660146653652191,0.661452054977417,0.661452054977417,1.0,1.0,-1.3730286359786987,0.6055092215538025,0.7675193548202515,0.0620197691023349,0.0,0.0,0.7013128995895386,35.851802825927734,46.0,-46.3530387878418,-16489.888671875,230.7137756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8345642089844,309.1744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17884.46875,18000.0,0.0,0.0,0.3685707449913025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8458893299102783,0.8458976745605469,-8.389605682168622e-06,0.0,0.0003740524698514,0.0,0.0,86.31474304199219,0.0,0.0,0.0,0.5051231384277344,4.0,0.0,1.0
487740,293.1400451660156,297.1499938964844,293.1499938964844,0.0989812538027763,-2272.979248046875,304.14764404296875,0.7790465354919434,0.1592505425214767,0.1441450864076614,293.1562194824219,297.1499938964844,293.1499938964844,0.0038652047514915,-307.6896057128906,296.3501892089844,0.5194584727287292,0.050000000745058,0.0485155060887336,293.1889953613281,297.1499938964844,293.1499938964844,0.1737943291664123,-2775.12451171875,304.1517639160156,0.9042533040046692,0.2504741847515106,0.175933837890625,293.0959777832031,297.1499938964844,293.1499938964844,0.2520449161529541,-5056.4912109375,304.1252136230469,0.9990000128746032,0.3866173326969147,0.3212243020534515,293.2608337402344,297.1499938964844,293.1499938964844,0.0053949528373777,-1981.413330078125,298.23297119140625,0.5194584727287292,0.050000000745058,0.2301366627216339,291.10174560546875,291.1499938964844,261.21942138671875,259.6753234863281,279.1407775878906,293.26080322265625,291.0989990234375,1.0,0.2679977118968963,0.6609684228897095,0.6609684228897095,1.0,1.0,-1.379926085472107,0.6084253787994385,0.7715007066726685,0.0625683888792991,0.0,0.0,0.706131637096405,36.70376586914063,46.0,-45.06751251220703,-16553.779296875,235.36148071289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76885986328125,309.1367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17835.12109375,18000.0,0.0,0.0,0.3679228723049164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8543662428855896,0.8543747067451477,-8.46596867631888e-06,0.0,0.0003733949270099,0.0,0.0,88.21845245361328,0.0,0.0,0.0,0.5087406635284424,4.0,0.0,1.0
487800,293.1400451660156,297.1499938964844,293.1499938964844,0.0992370247840881,-2277.940185546875,304.1476135253906,0.775348424911499,0.1593748778104782,0.1442911922931671,293.15484619140625,297.1499938964844,293.1499938964844,0.00387250399217,-308.423583984375,296.3436889648437,0.5165684223175049,0.050000000745058,0.0485486648976802,293.1888122558594,297.1499938964844,293.1499938964844,0.1736658364534378,-2773.697998046875,304.15167236328125,0.8990664482116699,0.2500143945217132,0.1756390631198883,293.1067199707031,297.1499938964844,293.1499938964844,0.2570300102233886,-5137.23828125,304.12066650390625,0.9990000128746032,0.3851891160011291,0.3260852396488189,293.26104736328125,297.1499938964844,293.1499938964844,0.0053852358832955,-1979.5179443359373,298.2060852050781,0.5165684223175049,0.050000000745058,0.2302939742803573,291.08642578125,291.1499938964844,261.2120056152344,259.6707458496094,279.1405029296875,293.2610168457031,291.0838317871094,1.0,0.2701117992401123,0.6604734659194946,0.6604734659194946,1.0,1.0,-1.3872777223587036,0.6115426421165466,0.775735080242157,0.0631572529673576,0.0,0.0,0.7119003534317017,37.62305450439453,49.0,-43.56509780883789,-16623.94140625,240.3883819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6854553222656,309.0907592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17787.560546875,18000.0,0.0,0.0,0.3676024079322815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8650345802307129,0.8650431036949158,-8.56660153658595e-06,0.0,0.0003730697208084,0.0,0.0,90.68551635742188,0.0,0.0,0.0,0.5133320689201355,4.0,0.0,1.0
487860,293.1401062011719,297.1499938964844,293.1499938964844,0.0994849056005477,-2282.740966796875,304.1475830078125,0.7715285420417786,0.15949247777462,0.1444334387779235,293.15350341796875,297.1499938964844,293.1499938964844,0.0038800202310085,-309.16766357421875,296.33770751953125,0.5136253833770752,0.050000000745058,0.0485841780900955,293.18865966796875,297.1499938964844,293.1499938964844,0.1735273003578186,-2772.129150390625,304.1516418457031,0.8937438130378723,0.249551460146904,0.1753438264131546,293.1187744140625,297.1499938964844,293.1499938964844,0.2623072862625122,-5222.17333984375,304.11639404296875,0.9990000128746032,0.3833732604980469,0.3312117755413055,293.2614440917969,297.1499938964844,293.1499938964844,0.0053752502426505,-1977.4886474609373,298.17901611328125,0.5136253833770752,0.050000000745058,0.2304624319076538,291.0717468261719,291.1499938964844,261.2045288085937,259.66619873046875,279.1402587890625,293.2613830566406,291.0692749023437,1.0,0.2723458409309387,0.6599675416946411,0.6599675416946411,1.0,1.0,-1.3950413465499878,0.6148422360420227,0.7801990509033203,0.0637819394469261,0.0,0.0,0.718595564365387,38.606746673583984,49.0,-41.931339263916016,-16699.732421875,245.7803192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58563232421875,309.0369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17741.783203125,18000.0,0.0,0.0,0.367628812789917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8778284192085266,0.8778371214866638,-8.691652510606218e-06,0.0,0.0003730964963324,0.0,0.0,93.73287200927734,0.0,0.0,0.0,0.5188804268836975,4.0,0.0,1.0
487920,293.1401672363281,297.1499938964844,293.1499938964844,0.0997249409556388,-2287.383544921875,304.1475830078125,0.7676354050636292,0.1596038490533828,0.1445719450712204,293.1521911621094,297.1499938964844,293.1499938964844,0.0038877218030393,-309.9195251464844,296.33221435546875,0.5106646418571472,0.050000000745058,0.048621829599142,293.18853759765625,297.1499938964844,293.1499938964844,0.1733786612749099,-2770.418701171875,304.151611328125,0.8883295655250549,0.249085783958435,0.1750480979681015,293.1319580078125,297.1499938964844,293.1499938964844,0.2678385078907013,-5310.63916015625,304.1124572753906,0.9990000128746032,0.3811772465705871,0.3365618586540222,293.2619323730469,297.1499938964844,293.1499938964844,0.0053649935871362,-1975.32470703125,298.1517639160156,0.5106646418571472,0.050000000745058,0.2306410372257232,291.05767822265625,291.1499938964844,261.1970520019531,259.6616516113281,279.1400146484375,293.2618713378906,291.0553283691406,1.0,0.2746824920177459,0.6594516038894653,0.6594516038894653,1.0,1.0,-1.403152346611023,0.6182953715324402,0.7848569750785828,0.0644358545541763,0.0,0.0,0.7261574864387512,39.64884567260742,37.0,-40.23954772949219,-16780.396484375,251.5063018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471923828125,308.97662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17697.830078125,18000.0,0.0,0.0,0.3680086433887481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.892589807510376,0.8925986289978027,-8.8404103735229e-06,0.0,0.0003734819765668,0.0,0.0,97.36005401611328,0.0,0.0,0.0,0.5253285765647888,4.0,0.0,1.0
487980,293.14019775390625,297.1499938964844,293.1499938964844,0.0999083369970321,-2290.903076171875,304.147705078125,0.7671214938163757,0.1597242504358291,0.144680917263031,293.1508483886719,297.1499938964844,293.1499938964844,0.0038935136981308,-310.47857666015625,296.3289794921875,0.5101616978645325,0.050000000745058,0.0486284159123897,293.1883850097656,297.1499938964844,293.1499938964844,0.1731482148170471,-2767.584716796875,304.1517333984375,0.88694167137146,0.2486316114664077,0.1747316867113113,293.1443786621094,297.1499938964844,293.1499938964844,0.2692650258541107,-5331.43408203125,304.1168212890625,0.9990000128746032,0.3789630234241485,0.337490826845169,293.2624816894531,297.1499938964844,293.1499938964844,0.0053507490083575,-1971.5374755859373,298.1257629394531,0.5101616978645325,0.050000000745058,0.2306722700595855,291.0468139648437,291.1499938964844,261.18951416015625,259.6570739746094,279.1410217285156,293.2624206542969,291.046142578125,1.0,0.2746805548667907,0.6590747237205505,0.6590747237205505,1.0,1.0,-1.404300332069397,0.6186208724975586,0.7856794595718384,0.0644815564155578,0.0,0.0,0.7341725826263428,39.83049392700195,37.0,-29.10523796081543,-16815.56640625,252.40164184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34942626953125,308.92584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17659.228515625,18000.0,0.0,0.0,0.3687122166156769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9091184735298156,0.9091274738311768,-9.012517693918198e-06,0.0,0.000374196039047,0.0,0.0,101.56473541259766,0.0,0.0,0.0,0.5325872302055359,4.0,0.0,1.0
488040,293.14013671875,297.1499938964844,293.1499938964844,0.0999612361192703,-2291.771240234375,304.14801025390625,0.7691295146942139,0.1598555594682693,0.1447779238224029,293.1495361328125,297.1499938964844,293.1499938964844,0.0038956624921411,-310.5935363769531,296.334228515625,0.5114676356315613,0.050000000745058,0.0486113987863063,293.1881408691406,297.1499938964844,293.1499938964844,0.1726959347724914,-2761.67578125,304.1522521972656,0.8885456919670105,0.2481888383626938,0.1744069159030914,293.1523132324219,297.1499938964844,293.1499938964844,0.2672209739685058,-5295.8876953125,304.12664794921875,0.9990000128746032,0.3774751126766205,0.3350910544395447,293.2630310058594,297.1499938964844,293.1499938964844,0.0053307092748582,-1964.8060302734373,298.1061096191406,0.5114676356315613,0.050000000745058,0.2305915504693985,291.0498962402344,291.1499938964844,261.18194580078125,259.6524963378906,279.1424560546875,293.262939453125,291.05157470703125,1.0,0.2734207212924957,0.6588048934936523,0.6588048934936523,1.0,1.0,-1.4002175331115725,0.616625964641571,0.7835915684700012,0.0640012696385383,0.0,0.0,0.7406184077262878,39.35678482055664,25.0,-4.937993049621582,-16811.982421875,249.6280670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2305603027344,308.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17661.08984375,18000.0,0.0,0.0,0.3696220517158508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9253841042518616,0.925393283367157,-9.19413741939934e-06,0.0,0.0003751194162759,0.0,0.0,105.90846252441406,0.0,0.0,0.0,0.5397416949272156,4.0,0.0,1.0
488100,293.1400756835937,297.1499938964844,293.1499938964844,0.0999169051647186,-2290.672607421875,304.1484680175781,0.7732471823692322,0.1599974483251571,0.1448666006326675,293.14825439453125,297.1499938964844,293.1499938964844,0.0038941320963203,-310.3046264648437,296.3461608886719,0.514299213886261,0.050000000745058,0.048575859516859,293.1878967285156,297.1499938964844,293.1499938964844,0.1720781624317169,-2753.48486328125,304.1529541015625,0.8926219940185547,0.2477566748857498,0.1740758717060089,293.1545104980469,297.1499938964844,293.1499938964844,0.2623805105686188,-5215.16064453125,304.13970947265625,0.9990000128746032,0.3770090639591217,0.3300216495990753,293.2634582519531,297.1499938964844,293.1499938964844,0.0053055416792631,-1955.623291015625,298.0916442871094,0.514299213886261,0.050000000745058,0.2304229736328125,291.0639038085937,291.1499938964844,261.17431640625,259.6478881835937,279.1441650390625,293.263427734375,291.0671081542969,1.0,0.2709987461566925,0.6586387157440186,0.6586387157440186,1.0,1.0,-1.3919496536254885,0.6127768754959106,0.7791727781295776,0.063131995499134,0.0,0.0,0.7449976205825806,38.36888122558594,25.0,20.09992218017578,-16767.5625,243.98878479003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,308.8529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17710.4296875,18000.0,0.0,0.0,0.3706273436546325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9386477470397948,0.9386571049690248,-9.35543175728526e-06,0.0,0.0003761396219488,0.0,0.0,109.6418685913086,0.0,0.0,0.0,0.5456564426422119,4.0,0.0,1.0
488160,293.1399230957031,297.1499938964844,293.1499938964844,0.0998007804155349,-2288.125,304.1489562988281,0.7794708013534546,0.1601523458957672,0.1449504941701889,293.1470031738281,297.1499938964844,293.1499938964844,0.0038899474311619,-309.721923828125,296.3629455566406,0.5186885595321655,0.050000000745058,0.0485241562128067,293.1875915527344,297.1499938964844,293.1499938964844,0.1713380515575409,-2743.61181640625,304.1537780761719,0.8991222381591797,0.2473373413085937,0.1737410277128219,293.1503295898437,297.1499938964844,293.1499938964844,0.2550138831138611,-5093.53466796875,304.1549987792969,0.9990000128746032,0.3777635991573334,0.3225031793117523,293.2637634277344,297.1499938964844,293.1499938964844,0.0052769375033676,-1944.732421875,298.081298828125,0.5186885595321655,0.050000000745058,0.2301777005195617,291.0859069824219,291.1499938964844,261.1666259765625,259.64324951171875,279.1459350585937,293.26373291015625,291.0904235839844,1.0,0.2675208747386932,0.6585698127746582,0.6585698127746582,1.0,1.0,-1.3798565864562988,0.6072381734848022,0.7726183533668518,0.0619103871285915,0.0,0.0,0.7471042275428772,36.93104934692383,25.0,43.59105682373047,-16685.05078125,235.8660583496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0407409667969,308.8319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17787.3671875,18000.0,0.0,0.0,0.3716072738170624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9479426145553588,0.9479520916938782,-9.479315849603154e-06,0.0,0.0003771341289393,0.0,0.0,112.39595794677734,0.0,0.0,0.0,0.5498499870300293,4.0,0.0,1.0
