time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488220,293.1397705078125,297.1499938964844,293.1499938964844,0.0996592119336128,-2285.046630859375,304.1494140625,0.7846952676773071,0.1603110283613205,0.1450534760951995,293.14581298828125,297.1499938964844,293.1499938964844,0.0038851562421768,-309.0411376953125,296.3829040527344,0.522375226020813,0.050000000745058,0.0484836027026176,293.1872863769531,297.1499938964844,293.1499938964844,0.1705444604158401,-2732.999755859375,304.1545104980469,0.9044097661972046,0.2469223290681839,0.1734210401773452,293.1410522460937,297.1499938964844,293.1499938964844,0.2488218247890472,-4991.759765625,304.1652526855469,0.9990000128746032,0.3795784413814544,0.3164801001548767,293.2638854980469,297.1499938964844,293.1499938964844,0.0052483342587947,-1933.5196533203125,298.0738525390625,0.522375226020813,0.050000000745058,0.2299853414297104,291.11309814453125,291.1499938964844,261.15887451171875,259.6385803222656,279.1467590332031,293.2638854980469,291.1177062988281,1.0,0.265033096075058,0.6584730744361877,0.6584730744361877,1.0,1.0,-1.3701447248458862,0.6027906537055969,0.7673540711402893,0.0608789660036563,0.0,0.0,0.7468462586402893,35.80071258544922,25.0,58.1533432006836,-16608.556640625,229.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820556640625,308.81365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.5390625,18000.0,0.0,0.0,0.372475117444992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.952518105506897,0.952527642250061,-9.553868949296884e-06,0.0,0.0003780148981604,0.0,0.0,113.88304138183594,0.0,0.0,0.0,0.5519600510597229,4.0,0.0,1.0
488280,293.1395874023437,297.1499938964844,293.1499938964844,0.0995601341128349,-2282.8388671875,304.1496887207031,0.7893770933151245,0.1604756861925125,0.1451653987169265,293.1446533203125,297.1499938964844,293.1499938964844,0.0038810824044048,-308.4659729003906,296.4006652832031,0.5256882905960083,0.050000000745058,0.0484491623938083,293.1869506835937,297.1499938964844,293.1499938964844,0.1698217689990997,-2723.38671875,304.1549987792969,0.9092325568199158,0.2465152144432068,0.1731088906526565,293.12957763671875,297.1499938964844,293.1499938964844,0.2434441447257995,-4903.5927734375,304.1722106933594,0.9990000128746032,0.3819402456283569,0.3112731575965881,293.2637939453125,297.1499938964844,293.1499938964844,0.005221642088145,-1923.23681640625,298.0652160644531,0.5256882905960083,0.050000000745058,0.229821965098381,291.13641357421875,291.1499938964844,261.15106201171875,259.63385009765625,279.147216796875,293.2638244628906,291.14013671875,1.0,0.2627522349357605,0.6583681106567383,0.6583681106567383,1.0,1.0,-1.3617385625839231,0.5989272594451904,0.7628113031387329,0.0600014775991439,0.0,0.0,0.7453904151916504,34.84009552001953,28.0,59.57795333862305,-16532.283203125,224.0842742919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,308.798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.96875,18000.0,0.0,0.0,0.3732103407382965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9528611302375792,0.9528706669807434,-9.577609489497265e-06,0.0,0.0003787610621657,0.0,0.0,114.1517333984375,0.0,0.0,0.0,0.5522177815437317,4.0,0.0,1.0
488340,293.1393737792969,297.1499938964844,293.1499938964844,0.0995072275400161,-2281.562744140625,304.1498413085937,0.7929637432098389,0.1606469452381134,0.1452926695346832,293.1434631347656,297.1499938964844,293.1499938964844,0.0038787622470408,-308.07244873046875,296.41619873046875,0.5281915664672852,0.050000000745058,0.0484242886304855,293.18658447265625,297.1499938964844,293.1499938964844,0.1691738814115524,-2714.81298828125,304.1552734375,0.9128286242485046,0.2461172640323639,0.1728102266788482,293.1174011230469,297.1499938964844,293.1499938964844,0.2393965870141983,-4837.63427734375,304.17547607421875,0.9990000128746032,0.3845930099487304,0.3074574470520019,293.26348876953125,297.1499938964844,293.1499938964844,0.0051976768299937,-1914.13330078125,298.05523681640625,0.5281915664672852,0.050000000745058,0.2297039628028869,291.15557861328125,291.1499938964844,261.1431884765625,259.62908935546875,279.1471252441406,293.2635498046875,291.1585388183594,1.0,0.261161744594574,0.6582210063934326,0.6582210063934326,1.0,1.0,-1.3555424213409424,0.596053957939148,0.7594885230064392,0.0593222416937351,0.0,0.0,0.7430802583694458,34.145206451416016,28.0,54.7675666809082,-16469.125,220.1664886474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,308.78924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.19140625,18000.0,0.0,0.0,0.3737898766994476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9504280090332032,0.950437605381012,-9.5642390078865e-06,0.0,0.0003793491923715,0.0,0.0,113.58517456054688,0.0,0.0,0.0,0.5512068867683411,4.0,0.0,1.0
488400,293.13916015625,297.1499938964844,293.1499938964844,0.0995077341794967,-2281.365966796875,304.1498718261719,0.7956165671348572,0.1608254462480545,0.1454330384731292,293.1422424316406,297.1499938964844,293.1499938964844,0.0038780367467552,-307.859619140625,296.4290466308594,0.5299901366233826,0.050000000745058,0.0484069809317588,293.1861877441406,297.1499938964844,293.1499938964844,0.1686147302389145,-2707.4697265625,304.15533447265625,0.9152875542640686,0.245729848742485,0.1725237369537353,293.1059265136719,297.1499938964844,293.1499938964844,0.2364855110645294,-4790.5771484375,304.1761169433594,0.9990000128746032,0.3872614204883575,0.304774671792984,293.2630310058594,297.1499938964844,293.1499938964844,0.0051762335933744,-1906.2122802734373,298.0434875488281,0.5299901366233826,0.050000000745058,0.2296218872070312,291.169677734375,291.1499938964844,261.1352233886719,259.624267578125,279.14678955078125,293.2630920410156,291.1717224121094,1.0,0.2600258588790893,0.6580348610877991,0.6580348610877991,1.0,1.0,-1.351149559020996,0.5939798355102539,0.7571697235107422,0.0588163323700428,0.0,0.0,0.7403324246406555,33.661285400390625,31.0,45.21003723144531,-16417.599609375,217.4285430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9316711425781,308.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.966796875,18000.0,0.0,0.0,0.3742199242115021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9459934830665588,0.9460030198097228,-9.52374921325827e-06,0.0,0.0003797856625169,0.0,0.0,112.41899871826172,0.0,0.0,0.0,0.5492887496948242,4.0,0.0,1.0
488460,293.138916015625,297.1499938964844,293.1499938964844,0.0995593592524528,-2282.198486328125,304.1497802734375,0.7974452376365662,0.1610113233327865,0.1455861181020736,293.14093017578125,297.1499938964844,293.1499938964844,0.0038790293037891,-307.8332824707031,296.4393615722656,0.5311554670333862,0.050000000745058,0.0483960136771202,293.185791015625,297.1499938964844,293.1499938964844,0.1681408435106277,-2701.30322265625,304.1552124023437,0.916703164577484,0.2453536540269851,0.1722496151924133,293.0958251953125,297.1499938964844,293.1499938964844,0.2345605045557022,-4759.9150390625,304.17486572265625,0.9990000128746032,0.3898051381111145,0.3030614852905273,293.2624206542969,297.1499938964844,293.1499938964844,0.0051571256481111,-1899.390380859375,298.0298767089844,0.5311554670333862,0.050000000745058,0.2295698374509811,291.17889404296875,291.1499938964844,261.1271667480469,259.619384765625,279.146240234375,293.26251220703125,291.1801452636719,1.0,0.259311318397522,0.6578080058097839,0.6578080058097839,1.0,1.0,-1.348302960395813,0.5925889611244202,0.755713939666748,0.0584503933787345,0.0,0.0,0.7374588251113892,33.35405349731445,31.0,33.94527053833008,-16378.0830078125,215.6776580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,308.7835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18110.94140625,18000.0,0.0,0.0,0.3745071589946747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9404321908950806,0.9404416680336,-9.466369192523416e-06,0.0,0.0003800771664828,0.0,0.0,110.91055297851562,0.0,0.0,0.0,0.5468522310256958,4.0,0.0,1.0
488520,293.1386413574219,297.1499938964844,293.1499938964844,0.0996559709310531,-2283.932373046875,304.149658203125,0.7985114455223083,0.1612034887075424,0.1457506567239761,293.1395568847656,297.1499938964844,293.1499938964844,0.0038815480656921,-307.9712219238281,296.44757080078125,0.5317293405532837,0.050000000745058,0.0483906753361225,293.1853332519531,297.1499938964844,293.1499938964844,0.1677423566579818,-2696.1728515625,304.1549987792969,0.9171390533447266,0.2449880987405777,0.1719872206449508,293.0874938964844,297.1499938964844,293.1499938964844,0.2335296422243118,-4744.080078125,304.1722106933594,0.9990000128746032,0.3921291530132293,0.3022246658802032,293.2617492675781,297.1499938964844,293.1499938964844,0.0051400018855929,-1893.5069580078125,298.0145874023437,0.5317293405532837,0.050000000745058,0.229544535279274,291.18389892578125,291.1499938964844,261.1190185546875,259.6144104003906,279.1455993652344,293.2618408203125,291.1844177246094,1.0,0.2589766979217529,0.6575408577919006,0.6575408577919006,1.0,1.0,-1.3468540906906128,0.5918136239051819,0.7550404667854309,0.0582086071372032,0.0,0.0,0.734686017036438,33.20416259765625,34.0,22.48049736022949,-16350.6806640625,214.8040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96795654296875,308.78662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18124.013671875,18000.0,0.0,0.0,0.3746687173843384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9344372749328612,0.9344466328620912,-9.401072020409629e-06,0.0,0.0003802411083597,0.0,0.0,109.26891326904295,0.0,0.0,0.0,0.5442096590995789,4.0,0.0,1.0
488580,293.13836669921875,297.1499938964844,293.1499938964844,0.0997934639453888,-2286.484130859375,304.14947509765625,0.7988572716712952,0.1614005863666534,0.1459252685308456,293.1380920410156,297.1499938964844,293.1499938964844,0.0038855171296745,-308.26318359375,296.4539794921875,0.5317428708076477,0.050000000745058,0.0483905561268329,293.18487548828125,297.1499938964844,293.1499938964844,0.1674131155014038,-2691.990234375,304.1546936035156,0.9166480898857116,0.2446324080228805,0.1717359125614166,293.0811462402344,297.1499938964844,293.1499938964844,0.23333640396595,-4742.09619140625,304.16851806640625,0.9990000128746032,0.394170194864273,0.3022050559520721,293.2610168457031,297.1499938964844,293.1499938964844,0.0051246178336441,-1888.4547119140625,297.99774169921875,0.5317428708076477,0.050000000745058,0.2295439541339874,291.18505859375,291.1499938964844,261.1107788085937,259.6094055175781,279.1449279785156,293.2611389160156,291.1849365234375,1.0,0.2589956820011139,0.6572338938713074,0.6572338938713074,1.0,1.0,-1.346707463264465,0.5916101932525635,0.7550972104072571,0.0580808371305465,0.0,0.0,0.7322143912315369,33.19984436035156,34.0,11.56238079071045,-16335.5,214.7409210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9961242675781,308.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18124.32421875,18000.0,0.0,0.0,0.3747228980064392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.928538739681244,0.9285480380058287,-9.334412425232586e-06,0.0,0.0003802961145993,0.0,0.0,107.6474380493164,0.0,0.0,0.0,0.5416011214256287,4.0,0.0,1.0
488640,293.1380920410156,297.1499938964844,293.1499938964844,0.0999650731682777,-2289.71533203125,304.1492614746094,0.7985585331916809,0.1616008430719375,0.1461078375577926,293.13653564453125,297.1499938964844,293.1499938964844,0.0038907788693904,-308.6899719238281,296.4589538574219,0.531256914138794,0.050000000745058,0.0483950711786747,293.18438720703125,297.1499938964844,293.1499938964844,0.1671425700187683,-2688.607666015625,304.1543273925781,0.915336847305298,0.2442851960659027,0.1714942902326584,293.0768127441406,297.1499938964844,293.1499938964844,0.2338923662900924,-4752.4423828125,304.16412353515625,0.9990000128746032,0.3958919942378998,0.3029132485389709,293.26031494140625,297.1499938964844,293.1499938964844,0.0051106787286698,-1884.0936279296875,297.9794921875,0.531256914138794,0.050000000745058,0.2295653820037841,291.1830139160156,291.1499938964844,261.1024475097656,259.6042785644531,279.1441955566406,293.2604064941406,291.1823425292969,1.0,0.2593293190002441,0.6568900346755981,0.6568900346755981,1.0,1.0,-1.3477188348770142,0.5919144153594971,0.7558044195175171,0.0580530017614364,0.0,0.0,0.7302106618881226,33.32510757446289,37.0,1.706313967704773,-16332.111328125,215.3982849121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263366699219,308.7991027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18114.212890625,18000.0,0.0,0.0,0.3746984302997589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9232325553894044,0.9232418537139891,-9.272459465137215e-06,0.0,0.0003802712599281,0.0,0.0,106.18427276611328,0.0,0.0,0.0,0.5392481088638306,4.0,0.0,1.0
488700,293.1378479003906,297.1499938964844,293.1499938964844,0.1001654863357544,-2293.5185546875,304.1490173339844,0.7976632714271545,0.1618027538061142,0.1462967693805694,293.13494873046875,297.1499938964844,293.1499938964844,0.003897281596437,-309.2420959472656,296.4627380371094,0.5303128957748413,0.050000000745058,0.048403937369585,293.18389892578125,297.1499938964844,293.1499938964844,0.1669226139783859,-2685.91162109375,304.1539306640625,0.9132847785949708,0.2439454197883606,0.1712615042924881,293.0745544433594,297.1499938964844,293.1499938964844,0.2351466864347458,-4774.2177734375,304.1592712402344,0.9990000128746032,0.3972660005092621,0.3042982518672943,293.2596435546875,297.1499938964844,293.1499938964844,0.0050978236831724,-1880.2713623046875,297.9599304199219,0.5303128957748413,0.050000000745058,0.2296074330806732,291.17822265625,291.1499938964844,261.093994140625,259.5990905761719,279.1434936523437,293.2597351074219,291.1771545410156,1.0,0.2599556744098663,0.6565108299255371,0.6565108299255371,1.0,1.0,-1.349805474281311,0.5926892757415771,0.7571161985397339,0.0581169351935386,0.0,0.0,0.7287964224815369,33.5716552734375,37.0,-6.794953346252441,-16340.3818359375,216.7297821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0557861328125,308.80633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.47265625,18000.0,0.0,0.0,0.3746213018894195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9188889861106871,0.9188982248306274,-9.21963328437414e-06,0.0,0.000380192999728,0.0,0.0,104.97760009765624,0.0,0.0,0.0,0.5373146533966064,4.0,0.0,1.0
488760,293.1376037597656,297.1499938964844,293.1499938964844,0.1003884151577949,-2297.7666015625,304.1488037109375,0.7962346076965332,0.1620048135519027,0.1464902758598327,293.1332702636719,297.1499938964844,293.1499938964844,0.0039048416074365,-309.89892578125,296.4656982421875,0.5289660096168518,0.050000000745058,0.0484167970716953,293.18341064453125,297.1499938964844,293.1499938964844,0.1667434573173523,-2683.765869140625,304.153564453125,0.9106014966964722,0.2436119318008422,0.1710364073514938,293.07427978515625,297.1499938964844,293.1499938964844,0.2370354235172271,-4806.2958984375,304.1541748046875,0.9990000128746032,0.3982758522033691,0.3062965273857116,293.259033203125,297.1499938964844,293.1499938964844,0.0050859102047979,-1876.900634765625,297.9392395019531,0.5289660096168518,0.050000000745058,0.2296684384346008,291.1713256835937,291.1499938964844,261.0854187011719,259.5937805175781,279.1427917480469,293.2591247558594,291.169921875,1.0,0.26084765791893,0.6560989022254944,0.6560989022254944,1.0,1.0,-1.3528647422790527,0.5938892364501953,0.7589754462242126,0.0582628808915615,0.0,0.0,0.728061318397522,33.92957305908203,40.0,-13.822314262390137,-16359.7939453125,218.6803741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816955566406,308.8127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.212890625,18000.0,0.0,0.0,0.3745235800743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9158100485801696,0.9158192276954652,-9.179617336485537e-06,0.0,0.0003800938138738,0.0,0.0,104.10572814941406,0.0,0.0,0.0,0.5359347462654114,4.0,0.0,1.0
488820,293.13739013671875,297.1499938964844,293.1499938964844,0.1006283238530159,-2302.347900390625,304.1485900878906,0.794333815574646,0.1622056812047958,0.1466868221759796,293.1315612792969,297.1499938964844,293.1499938964844,0.0039133392274379,-310.6455383300781,296.4681091308594,0.5272701978683472,0.050000000745058,0.0484333522617816,293.18292236328125,297.1499938964844,293.1499938964844,0.1665965616703033,-2682.0517578125,304.1531677246094,0.907407283782959,0.2432836890220642,0.1708180904388427,293.075927734375,297.1499938964844,293.1499938964844,0.2395010441541671,-4847.65576171875,304.14892578125,0.9990000128746032,0.3989120721817016,0.3088505864143371,293.258544921875,297.1499938964844,293.1499938964844,0.0050746854394674,-1873.863037109375,297.9176025390625,0.5272701978683472,0.050000000745058,0.2297469824552536,291.16278076171875,291.1499938964844,261.07672119140625,259.58837890625,279.14215087890625,293.25860595703125,291.1611328125,1.0,0.2619810104370117,0.6556568145751953,0.6556568145751953,1.0,1.0,-1.3568040132522583,0.5954735279083252,0.7613304853439331,0.0584821626543998,0.0,0.0,0.728062629699707,34.39043426513672,40.0,-19.408597946166992,-16389.705078125,221.20382690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101806640625,308.8174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.248046875,18000.0,0.0,0.0,0.3744377195835113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9142031073570251,0.9142122864723206,-9.154982762993312e-06,0.0,0.0003800067061092,0.0,0.0,103.62125396728516,0.0,0.0,0.0,0.5352009534835815,4.0,0.0,1.0
488880,293.1371765136719,297.1499938964844,293.1499938964844,0.1008801907300949,-2307.162109375,304.1483764648437,0.7920269966125488,0.1624043434858322,0.1468850374221801,293.1298217773437,297.1499938964844,293.1499938964844,0.0039226468652486,-311.4670715332031,296.4702453613281,0.5252836346626282,0.050000000745058,0.0484532974660396,293.1824645996094,297.1499938964844,293.1499938964844,0.1664740443229675,-2680.66064453125,304.15283203125,0.9038444757461548,0.2429598420858383,0.1706055551767349,293.0793762207031,297.1499938964844,293.1499938964844,0.2424829751253128,-4897.23046875,304.1437072753906,0.9990000128746032,0.3991748392581939,0.311899334192276,293.2581481933594,297.1499938964844,293.1499938964844,0.0050639444962143,-1871.0595703125,297.8951721191406,0.5252836346626282,0.050000000745058,0.2298415899276733,291.153076171875,291.1499938964844,261.0679016113281,259.5828857421875,279.1415405273437,293.2582092285156,291.1512756347656,1.0,0.2633300423622131,0.65518718957901,0.65518718957901,1.0,1.0,-1.3615256547927856,0.5973990559577942,0.7641266584396362,0.0587657317519187,0.0,0.0,0.7288236618041992,34.94540023803711,43.0,-23.69435691833496,-16429.234375,224.2519378662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,308.8193054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.125,18000.0,0.0,0.0,0.3743957281112671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9141829013824464,0.9141920804977416,-9.147268428932875e-06,0.0,0.0003799640689976,0.0,0.0,103.55381774902344,0.0,0.0,0.0,0.5351654887199402,4.0,0.0,1.0
488940,293.13702392578125,297.1499938964844,293.1499938964844,0.1011403948068618,-2312.13623046875,304.148193359375,0.7893648743629456,0.1625999808311462,0.147083967924118,293.1280517578125,297.1499938964844,293.1499938964844,0.0039327018894255,-312.3549194335937,296.4722900390625,0.5230519771575928,0.050000000745058,0.0484764501452446,293.1819763183594,297.1499938964844,293.1499938964844,0.1663704067468643,-2679.516357421875,304.1524963378906,0.9000001549720764,0.2426397651433944,0.1703982651233673,293.08453369140625,297.1499938964844,293.1499938964844,0.2459412813186645,-4954.29345703125,304.1385498046875,0.9990000128746032,0.3990577459335327,0.3154013156890869,293.2579040527344,297.1499938964844,293.1499938964844,0.0050534987822175,-1868.405517578125,297.8720703125,0.5230519771575928,0.050000000745058,0.229951411485672,291.142578125,291.1499938964844,261.0589599609375,259.5772705078125,279.1409606933594,293.2579345703125,291.1406555175781,1.0,0.2648776769638061,0.6546919345855713,0.6546919345855713,1.0,1.0,-1.366963505744934,0.5996364951133728,0.7673270106315613,0.0591073706746101,0.0,0.0,0.730368435382843,35.58927917480469,43.0,-26.81856346130371,-16477.75390625,227.7972717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178283691406,308.8177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.93359375,18000.0,0.0,0.0,0.3744271993637085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9158427715301514,0.9158519506454468,-9.15775581233902e-06,0.0,0.0003799960250034,0.0,0.0,103.9299545288086,0.0,0.0,0.0,0.5358715653419495,4.0,0.0,1.0
489000,293.1368713378906,297.1499938964844,293.1499938964844,0.101405456662178,-2317.201416015625,304.1480407714844,0.7864065766334534,0.1627919673919677,0.1472826898097992,293.12628173828125,297.1499938964844,293.1499938964844,0.0039433715865015,-313.29541015625,296.4743957519531,0.5206264853477478,0.050000000745058,0.0485025644302368,293.1815490722656,297.1499938964844,293.1499938964844,0.1662801653146743,-2678.544921875,304.1521911621094,0.8958365321159363,0.242322951555252,0.1701955795288086,293.0912780761719,297.1499938964844,293.1499938964844,0.2498268634080886,-5017.9716796875,304.1335754394531,0.9990000128746032,0.3985615968704223,0.3193056881427765,293.2577514648437,297.1499938964844,293.1499938964844,0.0050432793796062,-1865.85595703125,297.8483581542969,0.5206264853477478,0.050000000745058,0.2300752848386764,291.1315612792969,291.1499938964844,261.04986572265625,259.571533203125,279.1404113769531,293.2577819824219,291.1296081542969,1.0,0.2666027843952179,0.6541730761528015,0.6541730761528015,1.0,1.0,-1.3730369806289673,0.6021504998207092,0.7708865404129028,0.059499617666006,0.0,0.0,0.7326982617378235,36.31518173217773,46.0,-28.97724151611328,-16534.384765625,231.8031768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1113586425781,308.8121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17935.65625,18000.0,0.0,0.0,0.374562531709671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9192174077033995,0.9192265868186952,-9.18715613806853e-06,0.0,0.0003801333659794,0.0,0.0,104.7646713256836,0.0,0.0,0.0,0.5373378992080688,4.0,0.0,1.0
489060,293.1367492675781,297.1499938964844,293.1499938964844,0.1016730666160583,-2322.311767578125,304.1479187011719,0.7832008600234985,0.1629799008369445,0.147480621933937,293.1244812011719,297.1499938964844,293.1499938964844,0.0039546419866383,-314.2850646972656,296.4766845703125,0.5180491805076599,0.050000000745058,0.0485314838588237,293.1810913085937,297.1499938964844,293.1499938964844,0.1661998331546783,-2677.69775390625,304.1519470214844,0.8914036750793457,0.242009088397026,0.1699971556663513,293.0995483398437,297.1499938964844,293.1499938964844,0.2541037499904632,-5087.61474609375,304.1287841796875,0.9990000128746032,0.3976852893829345,0.3235740959644317,293.2577514648437,297.1499938964844,293.1499938964844,0.0050331023521721,-1863.336181640625,297.8241882324219,0.5180491805076599,0.050000000745058,0.230212464928627,291.1202697753906,291.1499938964844,261.0406188964844,259.565673828125,279.1399230957031,293.2577514648437,291.1182861328125,1.0,0.2684896290302276,0.6536322236061096,0.6536322236061096,1.0,1.0,-1.379685640335083,0.6049142479896545,0.7747713923454285,0.0599367879331111,0.0,0.0,0.7358114123344421,37.118446350097656,46.0,-30.332670211791992,-16598.41796875,236.2456970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09429931640625,308.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.927734375,18000.0,0.0,0.0,0.3748262524604797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9243167638778688,0.9243260025978088,-9.23593597690342e-06,0.0,0.0003804010048042,0.0,0.0,106.07022857666016,0.0,0.0,0.0,0.5395728945732117,4.0,0.0,1.0
489120,293.1366882324219,297.1499938964844,293.1499938964844,0.1019410640001297,-2327.4248046875,304.1477966308594,0.7798020243644714,0.1631636023521423,0.1476772576570511,293.1226806640625,297.1499938964844,293.1499938964844,0.0039663924835622,-315.3125,296.4792175292969,0.5153643488883972,0.050000000745058,0.0485629849135875,293.1806640625,297.1499938964844,293.1499938964844,0.166125938296318,-2676.9287109375,304.1517333984375,0.886765718460083,0.2416979819536209,0.1698025614023208,293.10919189453125,297.1499938964844,293.1499938964844,0.2587282359600067,-5162.4521484375,304.1242370605469,0.9990000128746032,0.3964321911334991,0.3281604945659637,293.2579040527344,297.1499938964844,293.1499938964844,0.0050229779444634,-1860.8355712890625,297.799560546875,0.5153643488883972,0.050000000745058,0.2303618937730789,291.10888671875,291.1499938964844,261.03125,259.5596618652344,279.13946533203125,293.25787353515625,291.1069030761719,1.0,0.2705191373825073,0.6530711650848389,0.6530711650848389,1.0,1.0,-1.386837363243103,0.6078958511352539,0.7789415121078491,0.060412161052227,0.0,0.0,0.7396911978721619,37.99281692504883,49.0,-31.06600952148437,-16668.99609375,241.0922241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0664978027344,308.7872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17862.318359375,18000.0,0.0,0.0,0.3752430379390716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9311116933822632,0.931120991706848,-9.30421538214432e-06,0.0,0.0003808239998761,0.0,0.0,107.85270690917967,0.0,0.0,0.0,0.5425686240196228,4.0,0.0,1.0
489180,293.1366271972656,297.1499938964844,293.1499938964844,0.1022081524133682,-2332.514892578125,304.1477355957031,0.7762519121170044,0.1633429527282714,0.1478723585605621,293.12091064453125,297.1499938964844,293.1499938964844,0.0039786263369023,-316.3764343261719,296.48211669921875,0.5126052498817444,0.050000000745058,0.0485969372093677,293.1802673339844,297.1499938964844,293.1499938964844,0.1660564839839935,-2676.210205078125,304.15155029296875,0.8819729089736938,0.2413895279169082,0.1696116924285888,293.1201171875,297.1499938964844,293.1499938964844,0.2636706531047821,-5241.94970703125,304.11993408203125,0.9990000128746032,0.3948006927967071,0.3330327868461609,293.2581481933594,297.1499938964844,293.1499938964844,0.0050127762369811,-1858.302978515625,297.7745666503906,0.5126052498817444,0.050000000745058,0.230522945523262,291.0975341796875,291.1499938964844,261.0216979980469,259.55352783203125,279.1390380859375,293.25811767578125,291.0956115722656,1.0,0.2726780772209167,0.6524909734725952,0.6524909734725952,1.0,1.0,-1.3944419622421265,0.6110731363296509,0.7833688855171204,0.0609209425747394,0.0,0.0,0.7443282008171082,38.934452056884766,49.0,-31.304004669189453,-16745.484375,246.3238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0280456542969,308.76763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17826.203125,18000.0,0.0,0.0,0.3758322298526764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9395772218704224,0.9395866394042968,-9.392215361003764e-06,0.0,0.0003814219380728,0.0,0.0,110.1233139038086,0.0,0.0,0.0,0.5463195443153381,4.0,0.0,1.0
489240,293.1365966796875,297.1499938964844,293.1499938964844,0.102473184466362,-2337.559814453125,304.14764404296875,0.7725977897644043,0.1635181307792663,0.1480657756328582,293.119140625,297.1499938964844,293.1499938964844,0.0039912634529173,-317.4695739746094,296.4853820800781,0.5098068714141846,0.050000000745058,0.0486331321299076,293.17987060546875,297.1499938964844,293.1499938964844,0.165989488363266,-2675.5166015625,304.1513977050781,0.8770815134048462,0.2410837411880493,0.169424295425415,293.1322631835937,297.1499938964844,293.1499938964844,0.2688921988010406,-5325.43408203125,304.11590576171875,0.9990000128746032,0.3927960097789764,0.3381498754024505,293.2585144042969,297.1499938964844,293.1499938964844,0.0050025130622088,-1855.7354736328125,297.7492980957031,0.5098068714141846,0.050000000745058,0.2306946516036987,291.0863342285156,291.1499938964844,261.0119934082031,259.5472412109375,279.1386413574219,293.2584533691406,291.0844421386719,1.0,0.2749494016170501,0.6518930792808533,0.6518930792808533,1.0,1.0,-1.4024358987808228,0.6144177317619324,0.7880181670188904,0.0614571198821067,0.0,0.0,0.7496938109397888,39.93756484985352,37.0,-31.176681518554688,-16827.1171875,251.9108123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794921875,308.7434997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17790.91796875,18000.0,0.0,0.0,0.376609742641449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9496386647224426,0.949648141860962,-9.499662155576516e-06,0.0,0.0003822110011242,0.0,0.0,112.88321685791016,0.0,0.0,0.0,0.5507985949516296,4.0,0.0,1.0
489300,293.1365051269531,297.1499938964844,293.1499938964844,0.1026863381266594,-2341.58056640625,304.147705078125,0.7723344564437866,0.1637042611837387,0.1482314765453338,293.1173095703125,297.1499938964844,293.1499938964844,0.0040020896121859,-318.3822021484375,296.4906921386719,0.5094206929206848,0.050000000745058,0.0486382618546485,293.1794128417969,297.1499938964844,293.1499938964844,0.1658551394939422,-2673.883544921875,304.1513671875,0.8760904669761658,0.2407944351434707,0.169219896197319,293.1436462402344,297.1499938964844,293.1499938964844,0.2700445652008056,-5341.921875,304.1201477050781,0.9990000128746032,0.3907806575298309,0.338870495557785,293.2588806152344,297.1499938964844,293.1499938964844,0.0049888342618942,-1851.751708984375,297.7251892089844,0.5094206929206848,0.050000000745058,0.2307189702987671,291.077880859375,291.1499938964844,261.0021057128906,259.540771484375,279.1394958496094,293.25885009765625,291.0775756835937,1.0,0.274891197681427,0.651430606842041,0.651430606842041,1.0,1.0,-1.4035120010375977,0.6146677732467651,0.7888441681861877,0.0614046230912208,0.0,0.0,0.7553951144218445,40.0806884765625,37.0,-21.522605895996094,-16862.71484375,252.6851348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249267578125,308.7301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17759.984375,18000.0,0.0,0.0,0.3775511682033539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.961139976978302,0.9611496329307556,-9.626119208405726e-06,0.0,0.0003831664507742,0.0,0.0,116.11943817138672,0.0,0.0,0.0,0.5559291243553162,4.0,0.0,1.0
489360,293.1363830566406,297.1499938964844,293.1499938964844,0.1027703508734703,-2342.990966796875,304.14794921875,0.77462238073349,0.163902923464775,0.1483867913484573,293.115478515625,297.1499938964844,293.1499938964844,0.0040093124844133,-318.8557434082031,296.5042724609375,0.5108235478401184,0.050000000745058,0.0486197471618652,293.1789245605469,297.1499938964844,293.1499938964844,0.1655178815126419,-2669.40185546875,304.1517333984375,0.8780130743980408,0.2405203282833099,0.169010192155838,293.1505126953125,297.1499938964844,293.1499938964844,0.2677463293075561,-5302.43994140625,304.1297912597656,0.9990000128746032,0.3895066082477569,0.3362697064876556,293.25927734375,297.1499938964844,293.1499938964844,0.0049700587987899,-1845.089599609375,297.70770263671875,0.5108235478401184,0.050000000745058,0.2306311577558517,291.0828857421875,291.1499938964844,260.9920654296875,259.5341796875,279.1408386230469,293.2592163085937,291.0848999023437,1.0,0.2735775113105774,0.6510716080665588,0.6510716080665588,1.0,1.0,-1.3993749618530271,0.6126155853271484,0.7867593169212341,0.0608398281037807,0.0,0.0,0.7594349980354309,39.567718505859375,25.0,1.4714090824127195,-16860.408203125,249.79676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753356933594,308.7286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17767.80078125,18000.0,0.0,0.0,0.378548800945282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9721696972846984,0.9721794724464417,-9.757375664776193e-06,0.0,0.0003841789148282,0.0,0.0,119.36174011230467,0.0,0.0,0.0,0.560829758644104,4.0,0.0,1.0
489420,293.1361694335937,297.1499938964844,293.1499938964844,0.102754421532154,-2342.389404296875,304.1483764648437,0.7790261507034302,0.164113387465477,0.148535206913948,293.1136779785156,297.1499938964844,293.1499938964844,0.0040128957480192,-318.9252014160156,296.5245666503906,0.5137262940406799,0.050000000745058,0.0485829152166843,293.1783752441406,297.1499938964844,293.1499938964844,0.1650231033563614,-2662.719970703125,304.15234375,0.8823356628417969,0.2402598708868026,0.1687966287136078,293.1517333984375,297.1499938964844,293.1499938964844,0.2626876533031463,-5218.35498046875,304.1427001953125,0.9990000128746032,0.3892561793327331,0.3310330212116241,293.2595520019531,297.1499938964844,293.1499938964844,0.00494668725878,-1836.1417236328125,297.6958312988281,0.5137262940406799,0.050000000745058,0.2304564267396927,291.0989685058594,291.1499938964844,260.9818420410156,259.52740478515625,279.1424255371094,293.259521484375,291.1025695800781,1.0,0.2711164057254791,0.6508110165596008,0.6508110165596008,1.0,1.0,-1.391110897064209,0.60874342918396,0.782367467880249,0.0599010214209556,0.0,0.0,0.7612741589546204,38.54632186889648,25.0,26.32210159301757,-16819.296875,244.0815277099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83837890625,308.7356262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17822.025390625,18000.0,0.0,0.0,0.3795073628425598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9801207184791564,0.9801305532455444,-9.863899322226644e-06,0.0,0.0003851517103612,0.0,0.0,121.8370361328125,0.0,0.0,0.0,0.5644052028656006,4.0,0.0,1.0
489480,293.13592529296875,297.1499938964844,293.1499938964844,0.1026629731059074,-2340.271484375,304.1488342285156,0.7855446934700012,0.1643376648426056,0.1486798524856567,293.1119079589844,297.1499938964844,293.1499938964844,0.0040137437172234,-318.6897888183594,296.5498962402344,0.518171489238739,0.050000000745058,0.0485300533473491,293.17779541015625,297.1499938964844,293.1499938964844,0.1644100546836853,-2654.39013671875,304.15301513671875,0.889045238494873,0.2400164902210235,0.1685818433761596,293.1466369628906,297.1499938964844,293.1499938964844,0.2551265060901642,-5093.72412109375,304.1578063964844,0.9990000128746032,0.3902279734611511,0.3233685195446014,293.2597045898437,297.1499938964844,293.1499938964844,0.004920152015984,-1825.564453125,297.6884765625,0.518171489238739,0.050000000745058,0.2302056699991226,291.123291015625,291.1499938964844,260.9714050292969,259.5204772949219,279.14410400390625,293.2596740722656,291.12823486328125,1.0,0.2676090002059936,0.6506427526473999,0.6506427526473999,1.0,1.0,-1.3790600299835205,0.6032067537307739,0.7758532762527466,0.058622620999813,0.0,0.0,0.7606664299964905,37.07891845703125,28.0,50.002685546875,-16740.513671875,235.90890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82110595703125,308.7535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,17905.552734375,18000.0,0.0,0.0,0.3803242444992065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9838818907737732,0.983891785144806,-9.92764671536861e-06,0.0,0.0003859807620756,0.0,0.0,123.13712310791016,0.0,0.0,0.0,0.5661275386810303,4.0,0.0,1.0
489540,293.1356811523437,297.1499938964844,293.1499938964844,0.1025542244315147,-2337.784912109375,304.14923095703125,0.7902528643608093,0.1645635813474655,0.1488493382930755,293.11016845703125,297.1499938964844,293.1499938964844,0.0040145623497664,-318.405517578125,296.57818603515625,0.5213422179222107,0.050000000745058,0.0484947301447391,293.1771850585937,297.1499938964844,293.1499938964844,0.163763090968132,-2645.579833984375,304.1536560058594,0.8936797976493835,0.2397822141647339,0.1683898419141769,293.1368103027344,297.1499938964844,293.1499938964844,0.249612420797348,-5003.31591796875,304.1662902832031,0.9990000128746032,0.3921990394592285,0.3181425631046295,293.2596740722656,297.1499938964844,293.1499938964844,0.0048940838314592,-1814.8870849609373,297.6839904785156,0.5213422179222107,0.050000000745058,0.230038121342659,291.15240478515625,291.1499938964844,260.9608154296875,259.5133361816406,279.14459228515625,293.2596740722656,291.1571044921875,1.0,0.2655840516090393,0.6504096984863281,0.6504096984863281,1.0,1.0,-1.3708784580230713,0.5994164347648621,0.771462082862854,0.0576509796082973,0.0,0.0,0.7575891017913818,36.09620666503906,28.0,62.78072738647461,-16677.96484375,230.46685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82586669921875,308.7692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.52734375,18000.0,0.0,0.0,0.3809324502944946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9826180934906006,0.9826279878616332,-9.935842172126286e-06,0.0,0.0003865980252157,0.0,0.0,122.96324920654295,0.0,0.0,0.0,0.5656079053878784,4.0,0.0,1.0
489600,293.13543701171875,297.1499938964844,293.1499938964844,0.1025169715285301,-2336.75,304.1494445800781,0.7937379479408264,0.1647930592298507,0.1490299105644226,293.1083984375,297.1499938964844,293.1499938964844,0.0040170052088797,-318.3316345214844,296.60284423828125,0.5236398577690125,0.050000000745058,0.0484702549874782,293.1765441894531,297.1499938964844,293.1499938964844,0.163236066699028,-2638.460205078125,304.1539306640625,0.8969284296035767,0.2395646721124649,0.1682136803865432,293.1259765625,297.1499938964844,293.1499938964844,0.2456613481044769,-4938.85888671875,304.17047119140625,0.9990000128746032,0.3944943845272064,0.3144706487655639,293.25946044921875,297.1499938964844,293.1499938964844,0.0048706568777561,-1805.595703125,297.6766967773437,0.5236398577690125,0.050000000745058,0.2299220263957977,291.1747741699219,291.1499938964844,260.95001220703125,259.50604248046875,279.1445617675781,293.259521484375,291.1780090332031,1.0,0.2640454173088074,0.6501389145851135,0.6501389145851135,1.0,1.0,-1.365166187286377,0.5967161655426025,0.7684500217437744,0.0569386593997478,0.0,0.0,0.7536548972129822,35.415462493896484,31.0,58.99930953979492,-16622.52734375,226.7140655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8471069335937,308.7818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.716796875,18000.0,0.0,0.0,0.3813495635986328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9771521091461182,0.9771620035171508,-9.89051113720052e-06,0.0,0.0003870213113259,0.0,0.0,121.49747467041016,0.0,0.0,0.0,0.5632508397102356,4.0,0.0,1.0
489660,293.1351623535156,297.1499938964844,293.1499938964844,0.1025469601154327,-2337.070068359375,304.14947509765625,0.7963781952857971,0.1650298535823822,0.1492225974798202,293.1065368652344,297.1499938964844,293.1499938964844,0.0040219351649284,-318.5242614746094,296.6239929199219,0.5253182649612427,0.050000000745058,0.0484529323875904,293.1758117675781,297.1499938964844,293.1499938964844,0.1628255248069763,-2632.96630859375,304.1539611816406,0.8992290496826172,0.2393717765808105,0.1680576354265213,293.11541748046875,297.1499938964844,293.1499938964844,0.2427946627140045,-4892.4814453125,304.17193603515625,0.9990000128746032,0.3968730568885803,0.3118456900119781,293.25909423828125,297.1499938964844,293.1499938964844,0.0048502059653401,-1797.74755859375,297.6665344238281,0.5253182649612427,0.050000000745058,0.2298398464918136,291.19024658203125,291.1499938964844,260.9380187988281,259.49774169921875,279.14404296875,293.2591552734375,291.1925048828125,1.0,0.2629666924476623,0.64980548620224,0.64980548620224,1.0,1.0,-1.3611339330673218,0.5947480797767639,0.7663859128952026,0.0563675761222839,0.0,0.0,0.7493932247161865,34.933815002441406,31.0,49.18879699707031,-16576.330078125,224.0796813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817443847656,308.79638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18149.17578125,18000.0,0.0,0.0,0.3815755844116211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9695722460746764,0.9695820212364196,-9.812995813263116e-06,0.0,0.0003872507077176,0.0,0.0,119.35400390625,0.0,0.0,0.0,0.5599161386489868,4.0,0.0,1.0
489720,293.1348876953125,297.1499938964844,293.1499938964844,0.1026338040828704,-2338.52880859375,304.1494140625,0.7982302308082581,0.1652745008468628,0.1494280695915222,293.1045837402344,297.1499938964844,293.1499938964844,0.0040288832969963,-318.9321594238281,296.6426086425781,0.526406466960907,0.050000000745058,0.0484419390559196,293.17498779296875,297.1499938964844,293.1499938964844,0.1625165194272995,-2628.8798828125,304.15380859375,0.9006514549255371,0.239205926656723,0.1679242402315139,293.1058959960937,297.1499938964844,293.1499938964844,0.2409026473760604,-4862.29833984375,304.1713562011719,0.9990000128746032,0.3991776704788208,0.3101684153079986,293.258544921875,297.1499938964844,293.1499938964844,0.0048320270143449,-1791.0164794921875,297.6541748046875,0.526406466960907,0.050000000745058,0.2297877073287964,291.2003479003906,291.1499938964844,260.9239501953125,259.4876403808594,279.1430358886719,293.2586364746094,291.20166015625,1.0,0.2623039484024048,0.6493807435035706,0.6493807435035706,1.0,1.0,-1.358630895614624,0.5934283137321472,0.7652025818824768,0.0559070333838462,0.0,0.0,0.7450073957443237,34.6286735534668,34.0,36.89373397827149,-16540.3046875,222.4374084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.926025390625,308.81256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18180.609375,18000.0,0.0,0.0,0.3816257119178772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9607973694801332,0.9608070850372314,-9.71724421106046e-06,0.0,0.0003873015812132,0.0,0.0,116.84868621826172,0.0,0.0,0.0,0.556023895740509,4.0,0.0,1.0
489780,293.13458251953125,297.1499938964844,293.1499938964844,0.1027763113379478,-2341.09814453125,304.1492614746094,0.7993317246437073,0.1655268520116806,0.1496461480855941,293.1024780273437,297.1499938964844,293.1499938964844,0.0040377760306,-319.547607421875,296.658935546875,0.5269256830215454,0.050000000745058,0.0484367609024047,293.174072265625,297.1499938964844,293.1499938964844,0.1623079776763916,-2626.18017578125,304.15350341796875,0.9012417793273926,0.239067330956459,0.1678142994642257,293.09796142578125,297.1499938964844,293.1499938964844,0.2399301677942276,-4847.35400390625,304.16925048828125,0.9990000128746032,0.4013009965419769,0.3093748390674591,293.2579040527344,297.1499938964844,293.1499938964844,0.0048159649595618,-1785.33740234375,297.6396179199219,0.5269256830215454,0.050000000745058,0.2297631353139877,291.2052917480469,291.1499938964844,260.9078063964844,259.4757995605469,279.1416320800781,293.25799560546875,291.2056884765625,1.0,0.2620286047458648,0.6488592624664307,0.6488592624664307,1.0,1.0,-1.35755717754364,0.5927081108093262,0.7648491263389587,0.0555433928966522,0.0,0.0,0.7408013939857483,34.48579025268555,34.0,23.612911224365234,-16514.9921875,221.7072296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9765930175781,308.8295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18193.927734375,18000.0,0.0,0.0,0.3815167546272278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.951537013053894,0.9515466094017028,-9.612719622964503e-06,0.0,0.0003871910157613,0.0,0.0,114.20877075195312,0.0,0.0,0.0,0.5519079566001892,4.0,0.0,1.0
489840,293.1342468261719,297.1499938964844,293.1499938964844,0.1029686704277992,-2344.658203125,304.1490478515625,0.7997623682022095,0.1657859683036804,0.1498754620552063,293.1002502441406,297.1499938964844,293.1499938964844,0.0040485020726919,-320.3551330566406,296.6732788085937,0.5269337296485901,0.050000000745058,0.0484366826713085,293.173095703125,297.1499938964844,293.1499938964844,0.1621901839971542,-2624.727783203125,304.153076171875,0.9010912775993348,0.238953948020935,0.1677261143922805,293.0917663574219,297.1499938964844,293.1499938964844,0.2397787719964981,-4845.9609375,304.166015625,0.9990000128746032,0.4031763672828674,0.3093625903129577,293.2572021484375,297.1499938964844,293.1499938964844,0.0048017371445894,-1780.5750732421875,297.6230163574219,0.5269337296485901,0.050000000745058,0.2297627627849578,291.20556640625,291.1499938964844,260.8897399902344,259.4622802734375,279.1400451660156,293.2572937011719,291.2052307128906,1.0,0.2620955109596252,0.6482411026954651,0.6482411026954651,1.0,1.0,-1.3577487468719482,0.5925121307373047,0.7652366161346436,0.0552589818835258,0.0,0.0,0.73704594373703,34.48536682128906,37.0,10.598227500915527,-16500.66015625,221.7781524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296936035156,308.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18191.5390625,18000.0,0.0,0.0,0.3812796175479889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.942537784576416,0.94254732131958,-9.50867161009228e-06,0.0,0.0003869503270834,0.0,0.0,111.65605926513672,0.0,0.0,0.0,0.5479048490524292,4.0,0.0,1.0
489900,293.1339111328125,297.1499938964844,293.1499938964844,0.1032050922513008,-2349.089599609375,304.1488037109375,0.7995681166648865,0.1660509258508682,0.1501149982213974,293.0978698730469,297.1499938964844,293.1499938964844,0.0040610181167721,-321.3442687988281,296.68603515625,0.5264663696289062,0.050000000745058,0.0484413430094718,293.17205810546875,297.1499938964844,293.1499938964844,0.1621539294719696,-2624.390869140625,304.152587890625,0.9002534747123718,0.2388647347688675,0.1676588207483291,293.0874938964844,297.1499938964844,293.1499938964844,0.2403925955295562,-4857.1337890625,304.1619873046875,0.9990000128746032,0.4047544598579407,0.3100766837596893,293.2564697265625,297.1499938964844,293.1499938964844,0.0047890483401715,-1776.5894775390625,297.6045837402344,0.5264663696289062,0.050000000745058,0.2297848761081695,291.2018737792969,291.1499938964844,260.8697204589844,259.4471435546875,279.1383056640625,293.2565612792969,291.20086669921875,1.0,0.2624805867671966,0.647526204586029,0.647526204586029,1.0,1.0,-1.3591171503067017,0.5927992463111877,0.7663178443908691,0.0550436526536941,0.0,0.0,0.7339448928833008,34.61736297607422,37.0,-1.2493751049041748,-16497.9296875,222.5943756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08209228515625,308.8634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18175.611328125,18000.0,0.0,0.0,0.3809430599212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.934411883354187,0.9344213008880616,-9.412453437107615e-06,0.0,0.000386608793633,0.0,0.0,109.3607406616211,0.0,0.0,0.0,0.5442855358123779,4.0,0.0,1.0
