time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489960,293.1335754394531,297.1499938964844,293.1499938964844,0.1034778133034706,-2354.234375,304.1485290527344,0.7988080978393555,0.1663205623626709,0.1503633707761764,293.0953674316406,297.1499938964844,293.1499938964844,0.0040751388296484,-322.4917297363281,296.6977233886719,0.5255724787712097,0.050000000745058,0.0484503544867038,293.1709899902344,297.1499938964844,293.1499938964844,0.162186861038208,-2624.99365234375,304.15203857421875,0.8987970948219299,0.2387980818748474,0.1676110029220581,293.0851745605469,297.1499938964844,293.1499938964844,0.2417028099298477,-4879.66455078125,304.15740966796875,0.9990000128746032,0.406005859375,0.3114520907402038,293.2557373046875,297.1499938964844,293.1499938964844,0.0047776456922292,-1773.2431640625,297.5846252441406,0.5255724787712097,0.050000000745058,0.2298276126384735,291.1949157714844,291.1499938964844,260.847900390625,259.4304504394531,279.1365051269531,293.2558288574219,291.19342041015625,1.0,0.2631556987762451,0.6467171311378479,0.6467171311378479,1.0,1.0,-1.3615572452545166,0.5935220718383789,0.7680352330207825,0.0548867098987102,0.0,0.0,0.7316351532936096,34.870731353759766,40.0,-11.399255752563477,-16506.896484375,224.09487915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307067871094,308.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18149.16796875,18000.0,0.0,0.0,0.3805427849292755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9276325106620787,0.9276418089866638,-9.329816748504529e-06,0.0,0.0003862025332637,0.0,0.0,107.4470443725586,0.0,0.0,0.0,0.5412590503692627,4.0,0.0,1.0
490020,293.1332397460937,297.1499938964844,293.1499938964844,0.103779099881649,-2359.935791015625,304.1482238769531,0.7975435853004456,0.1665937006473541,0.1506192088127136,293.0927734375,297.1499938964844,293.1499938964844,0.0040906947106122,-323.775634765625,296.7087097167969,0.524304211139679,0.050000000745058,0.0484633520245552,293.1698608398437,297.1499938964844,293.1499938964844,0.1622766256332397,-2626.36279296875,304.1515197753906,0.8967931270599365,0.2387523353099823,0.1675812751054763,293.0847473144531,297.1499938964844,293.1499938964844,0.2436424195766449,-4912.375,304.15252685546875,0.9990000128746032,0.4069131314754486,0.3134259879589081,293.25506591796875,297.1499938964844,293.1499938964844,0.0047672362998127,-1770.3863525390625,297.5634155273437,0.524304211139679,0.050000000745058,0.2298892736434936,291.1854858398437,291.1499938964844,260.82427978515625,259.4122009277344,279.1347045898437,293.2551574707031,291.18365478515625,1.0,0.264093816280365,0.6458179354667664,0.6458179354667664,1.0,1.0,-1.364967703819275,0.5946351885795593,0.7703324556350708,0.0547783933579921,0.0,0.0,0.7302030324935913,35.23539352416992,40.0,-19.64505195617676,-16527.29296875,226.22447204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727600097656,308.891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.16015625,18000.0,0.0,0.0,0.3801174163818359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.922534167766571,0.922543466091156,-9.264845175493974e-06,0.0,0.0003857708361465,0.0,0.0,105.99707794189452,0.0,0.0,0.0,0.5389730334281921,4.0,0.0,1.0
490080,293.1329345703125,297.1499938964844,293.1499938964844,0.1041018217802047,-2366.05029296875,304.1479797363281,0.7958363890647888,0.1668692678213119,0.1508811563253402,293.0900573730469,297.1499938964844,293.1499938964844,0.0041074734181165,-325.1717224121094,296.7194519042969,0.5227149128913879,0.050000000745058,0.0484800115227699,293.1687316894531,297.1499938964844,293.1499938964844,0.1624118536710739,-2628.337890625,304.1510009765625,0.8943132162094116,0.2387257814407348,0.1675681471824646,293.08612060546875,297.1499938964844,293.1499938964844,0.2461472600698471,-4954.134765625,304.14752197265625,0.9990000128746032,0.4074678122997284,0.3159376382827759,293.2544250488281,297.1499938964844,293.1499938964844,0.0047575929202139,-1767.89697265625,297.5412292480469,0.5227149128913879,0.050000000745058,0.2299682945013046,291.1743469238281,291.1499938964844,260.7989807128906,259.3924865722656,279.1329650878906,293.2545166015625,291.1722412109375,1.0,0.2652690410614013,0.644833505153656,0.644833505153656,1.0,1.0,-1.3692501783370972,0.5960954427719116,0.7731547951698303,0.0547096915543079,0.0,0.0,0.7296918630599976,35.70204162597656,43.0,-26.025957107543945,-16558.53515625,228.93258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20587158203125,308.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.1328125,18000.0,0.0,0.0,0.3797068297863006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9193251132965088,0.919334352016449,-9.220127139997205e-06,0.0,0.0003853541566058,0.0,0.0,105.05831909179688,0.0,0.0,0.0,0.537519633769989,4.0,0.0,1.0
490140,293.13262939453125,297.1499938964844,293.1499938964844,0.1044405996799469,-2372.469970703125,304.1477355957031,0.7937365770339966,0.1671464443206787,0.1511482298374176,293.0872802734375,297.1499938964844,293.1499938964844,0.0041254614479839,-326.672607421875,296.730224609375,0.5208495855331421,0.050000000745058,0.0485001094639301,293.1675720214844,297.1499938964844,293.1499938964844,0.1625839471817016,-2630.799560546875,304.1505126953125,0.8914161920547485,0.2387168854475021,0.1675705164670944,293.0892639160156,297.1499938964844,293.1499938964844,0.2491708248853683,-5004.107421875,304.1424865722656,0.9990000128746032,0.4076613783836365,0.318942129611969,293.25390625,297.1499938964844,293.1499938964844,0.0047484296374022,-1765.64404296875,297.5182800292969,0.5208495855331421,0.050000000745058,0.230063647031784,291.1619873046875,291.1499938964844,260.7720031738281,259.3713684082031,279.1312561035156,293.25396728515625,291.15972900390625,1.0,0.2666624188423157,0.6437681913375854,0.6437681913375854,1.0,1.0,-1.374332308769226,0.5978707075119019,0.776461660861969,0.0546738430857658,0.0,0.0,0.7301289439201355,36.26450729370117,43.0,-30.674768447875977,-16600.07421875,232.18653869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22821044921875,308.9074401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.935546875,18000.0,0.0,0.0,0.3793475925922394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9181399941444396,0.9181491732597352,-9.197360668622425e-06,0.0,0.0003849895729217,0.0,0.0,104.66077423095705,0.0,0.0,0.0,0.5369588732719421,4.0,0.0,1.0
490200,293.13232421875,297.1499938964844,293.1499938964844,0.1047901883721351,-2379.090087890625,304.1474914550781,0.7913034558296204,0.1674244105815887,0.1514193266630172,293.0844421386719,297.1499938964844,293.1499938964844,0.0041443882510066,-328.2520751953125,296.7412414550781,0.5187594890594482,0.050000000745058,0.0485233776271343,293.1663818359375,297.1499938964844,293.1499938964844,0.1627839356660843,-2633.623291015625,304.1500549316406,0.8881700038909912,0.238723337650299,0.1675866693258285,293.09405517578125,297.1499938964844,293.1499938964844,0.2526573538780212,-5061.3095703125,304.13751220703125,0.9990000128746032,0.4074930250644684,0.3223848938941955,293.2534484863281,297.1499938964844,293.1499938964844,0.0047396551817655,-1763.564453125,297.4947814941406,0.5187594890594482,0.050000000745058,0.2301740199327469,291.1488952636719,291.1499938964844,260.74346923828125,259.348876953125,279.129638671875,293.2535095214844,291.14654541015625,1.0,0.268250823020935,0.6426277756690979,0.6426277756690979,1.0,1.0,-1.380125880241394,0.5999225974082947,0.7802032828330994,0.0546632260084152,0.0,0.0,0.7315099835395813,36.91490936279297,46.0,-33.85844802856445,-16650.98046875,235.9441680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2384033203125,308.90826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.203125,18000.0,0.0,0.0,0.3790784776210785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9190270304679872,0.9190362095832824,-9.197366125590634e-06,0.0,0.0003847164625767,0.0,0.0,104.81635284423828,0.0,0.0,0.0,0.5373144745826721,4.0,0.0,1.0
490260,293.1320495605469,297.1499938964844,293.1499938964844,0.1051471158862114,-2385.841552734375,304.1473083496094,0.7885850667953491,0.167702630162239,0.1516937464475631,293.08154296875,297.1499938964844,293.1499938964844,0.0041642407886683,-329.9051208496094,296.7527160644531,0.5164867043495178,0.050000000745058,0.0485496260225772,293.16522216796875,297.1499938964844,293.1499938964844,0.1630055606365203,-2636.722900390625,304.1496276855469,0.8846299052238464,0.2387432754039764,0.16761514544487,293.1003723144531,297.1499938964844,293.1499938964844,0.2565666735172272,-5125.0205078125,304.1326904296875,0.9990000128746032,0.4069603085517883,0.3262251019477844,293.25311279296875,297.1499938964844,293.1499938964844,0.0047310814261436,-1761.5738525390625,297.4708251953125,0.5164867043495178,0.050000000745058,0.2302985191345214,291.13543701171875,291.1499938964844,260.7134094238281,259.3250732421875,279.1280822753906,293.2531433105469,291.133056640625,1.0,0.2700170576572418,0.6414172649383545,0.6414172649383545,1.0,1.0,-1.3865643739700315,0.6022221446037292,0.7843422293663025,0.0546719990670681,0.0,0.0,0.7338288426399231,37.64795303344727,46.0,-35.82894515991211,-16710.455078125,240.1778717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2354736328125,308.90362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.95703125,18000.0,0.0,0.0,0.3789322078227997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9219998717308044,0.9220091104507446,-9.220595529768616e-06,0.0,0.0003845680330414,0.0,0.0,105.5328598022461,0.0,0.0,0.0,0.5385956764221191,4.0,0.0,1.0
490320,293.1317749023437,297.1499938964844,293.1499938964844,0.1055082976818084,-2392.663818359375,304.14715576171875,0.7856343388557434,0.1679806560277938,0.151970773935318,293.07861328125,297.1499938964844,293.1499938964844,0.0041848379187285,-331.6146545410156,296.7647399902344,0.5140753984451294,0.050000000745058,0.0485786274075508,293.1640930175781,297.1499938964844,293.1499938964844,0.1632428616285324,-2640.017822265625,304.1492614746094,0.880855917930603,0.2387746274471283,0.1676542609930038,293.1081237792969,297.1499938964844,293.1499938964844,0.2608531415462494,-5194.4345703125,304.1280212402344,0.9990000128746032,0.4060649275779724,0.3304159045219421,293.2528686523437,297.1499938964844,293.1499938964844,0.0047226478345692,-1759.6334228515625,297.44659423828125,0.5140753984451294,0.050000000745058,0.230436086654663,291.1218566894531,291.1499938964844,260.6819152832031,259.3000183105469,279.12664794921875,293.2528991699219,291.1195068359375,1.0,0.2719413042068481,0.6401424407958984,0.6401424407958984,1.0,1.0,-1.393572449684143,0.6047367453575134,0.7888357043266296,0.0546938925981521,0.0,0.0,0.7370617985725403,38.45708847045898,49.0,-36.87403106689453,-16777.52734375,244.85324096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,308.8930969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17901.9921875,18000.0,0.0,0.0,0.3789415657520294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9270206689834596,0.9270299673080444,-9.267027053283527e-06,0.0,0.0003845775208901,0.0,0.0,106.81035614013672,0.0,0.0,0.0,0.5407904386520386,4.0,0.0,1.0
490380,293.1315612792969,297.1499938964844,293.1499938964844,0.1058718562126159,-2399.52001953125,304.1470031738281,0.7824937105178833,0.1682582646608352,0.1522499918937683,293.07568359375,297.1499938964844,293.1499938964844,0.0042062103748321,-333.38092041015625,296.77740478515625,0.5115602612495422,0.050000000745058,0.048610221594572,293.1629638671875,297.1499938964844,293.1499938964844,0.1634920239448547,-2643.45654296875,304.1489562988281,0.8768965005874634,0.238816037774086,0.1677028387784958,293.11724853515625,297.1499938964844,293.1499938964844,0.2654837965965271,-5268.9638671875,304.1236267089844,0.9990000128746032,0.4048061966896057,0.3349223434925079,293.25274658203125,297.1499938964844,293.1499938964844,0.0047142188996076,-1757.68701171875,297.4220886230469,0.5115602612495422,0.050000000745058,0.2305859625339508,291.1083679199219,291.1499938964844,260.6490173339844,259.27374267578125,279.1253356933594,293.2527770996094,291.1060485839844,1.0,0.2740088701248169,0.6388083100318909,0.6388083100318909,1.0,1.0,-1.4010934829711914,0.6074419021606445,0.7936515808105469,0.0547241121530532,0.0,0.0,0.7411909103393555,39.33790969848633,49.0,-37.20725631713867,-16851.4140625,249.9480743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890563964844,308.8764953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17858.7734375,18000.0,0.0,0.0,0.3791319727897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9340475797653198,0.9340569376945496,-9.33666706259828e-06,0.0,0.0003847707703243,0.0,0.0,108.65335083007812,0.0,0.0,0.0,0.5438858270645142,4.0,0.0,1.0
490440,293.1313171386719,297.1499938964844,293.1499938964844,0.1062362045049667,-2406.379638671875,304.1468811035156,0.7792097926139832,0.1685352921485901,0.152531012892723,293.07275390625,297.1499938964844,293.1499938964844,0.0042282012291252,-335.1902770996094,296.79071044921875,0.5089768171310425,0.050000000745058,0.0486442111432552,293.161865234375,297.1499938964844,293.1499938964844,0.1637495458126068,-2646.99267578125,304.148681640625,0.8728040456771851,0.2388661056756973,0.1677596420049667,293.12762451171875,297.1499938964844,293.1499938964844,0.2704195082187652,-5347.92626953125,304.11944580078125,0.9990000128746032,0.403186947107315,0.3397030830383301,293.2527160644531,297.1499938964844,293.1499938964844,0.0047058002091944,-1755.7271728515625,297.3973999023437,0.5089768171310425,0.050000000745058,0.2307471930980682,291.0950622558594,291.1499938964844,260.6148376464844,259.2463073730469,279.12408447265625,293.2527160644531,291.0928039550781,1.0,0.2762022614479065,0.6374204754829407,0.6374204754829407,1.0,1.0,-1.4090616703033447,0.6103094220161438,0.7987521886825562,0.0547574274241924,0.0,0.0,0.746184229850769,40.28457260131836,52.0,-37.042137145996094,-16931.236328125,255.4321746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459655761719,308.8538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17816.662109375,18000.0,0.0,0.0,0.3795274198055267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9429981708526612,0.9430076479911804,-9.429165402252693e-06,0.0,0.0003851720830425,0.0,0.0,111.06073760986328,0.0,0.0,0.0,0.5478520393371582,4.0,0.0,1.0
490500,293.1311340332031,297.1499938964844,293.1499938964844,0.1066004335880279,-2413.225341796875,304.14678955078125,0.7758181095123291,0.1688117980957031,0.1528136879205703,293.06982421875,297.1499938964844,293.1499938964844,0.0042508421465754,-337.0439758300781,296.8047180175781,0.5063503384590149,0.050000000745058,0.0486804619431495,293.16082763671875,297.1499938964844,293.1499938964844,0.1640134155750274,-2650.59912109375,304.1484375,0.8686186075210571,0.2389241307973861,0.1678239405155182,293.13916015625,297.1499938964844,293.1499938964844,0.2756333947181701,-5430.8447265625,304.1155090332031,0.9990000128746032,0.4012051224708557,0.3447289764881134,293.2528076171875,297.1499938964844,293.1499938964844,0.0046973153948783,-1753.7230224609375,297.37255859375,0.5063503384590149,0.050000000745058,0.2309191524982452,291.08203125,291.1499938964844,260.5793762207031,259.2178039550781,279.1229553222656,293.2527770996094,291.0798645019531,1.0,0.278509259223938,0.6359835267066956,0.6359835267066956,1.0,1.0,-1.417430400848389,0.6133192777633667,0.8041111826896667,0.0547899976372718,0.0,0.0,0.7520230412483215,41.29337692260742,52.0,-36.51593780517578,-17016.333984375,261.28765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09039306640625,308.8254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17775.919921875,18000.0,0.0,0.0,0.3801460266113281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9538096785545348,0.953819215297699,-9.544482054479886e-06,0.0,0.0003857998817693,0.0,0.0,114.0416259765625,0.0,0.0,0.0,0.5526682138442993,4.0,0.0,1.0
490560,293.13092041015625,297.1499938964844,293.1499938964844,0.1069639399647712,-2420.04541015625,304.1466979980469,0.7723569869995117,0.1690878868103027,0.1530978977680206,293.0669250488281,297.1499938964844,293.1499938964844,0.00427405256778,-338.9351806640625,296.8194580078125,0.5037053823471069,0.050000000745058,0.0487187951803207,293.1597900390625,297.1499938964844,293.1499938964844,0.1642819046974182,-2654.254150390625,304.1482238769531,0.8643824458122253,0.2389895021915435,0.1678950637578964,293.1517944335937,297.1499938964844,293.1499938964844,0.2810929417610168,-5517.16064453125,304.11187744140625,0.9990000128746032,0.3988621532917022,0.3499652445316314,293.2529602050781,297.1499938964844,293.1499938964844,0.0046887709759175,-1751.67333984375,297.34765625,0.5037053823471069,0.050000000745058,0.2311009913682937,291.0693359375,291.1499938964844,260.5427551269531,259.188232421875,279.1219482421875,293.2529296875,291.0672607421875,1.0,0.2809151113033294,0.634502649307251,0.634502649307251,1.0,1.0,-1.426145315170288,0.6164482235908508,0.8096970319747925,0.0548176653683185,0.0,0.0,0.7586749792098999,42.35927963256836,40.0,-35.755916595458984,-17105.994140625,267.4891967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233764648437,308.79150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17736.76171875,18000.0,0.0,0.0,0.3810016512870788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9663779735565186,0.9663876295089722,-9.682176823844202e-06,0.0,0.0003866682527586,0.0,0.0,117.5977554321289,0.0,0.0,0.0,0.558295726776123,4.0,0.0,1.0
490620,293.13067626953125,297.1499938964844,293.1499938964844,0.1072747185826301,-2425.827880859375,304.1467590332031,0.7721714973449707,0.1693789511919021,0.1533568650484085,293.06396484375,297.1499938964844,293.1499938964844,0.0042952671647071,-340.626708984375,296.83648681640625,0.5032885074615479,0.050000000745058,0.0487249977886676,293.1587219238281,297.1499938964844,293.1499938964844,0.1644844710826873,-2656.982177734375,304.148193359375,0.8637896776199341,0.2390761822462082,0.1679515987634658,293.16357421875,297.1499938964844,293.1499938964844,0.2824484407901764,-5536.4384765625,304.1164855957031,0.9990000128746032,0.3965207040309906,0.3508068919181824,293.25311279296875,297.1499938964844,293.1499938964844,0.0046771387569606,-1748.2965087890625,297.32421875,0.5032885074615479,0.050000000745058,0.2311304062604904,291.0596008300781,291.1499938964844,260.5050048828125,259.1576538085937,279.1222839355469,293.2530822753906,291.0591125488281,1.0,0.2809846401214599,0.6331409215927124,0.6331409215927124,1.0,1.0,-1.4279435873031616,0.616497278213501,0.8114462494850159,0.0542770251631736,0.0,0.0,0.7657235860824585,42.53710174560547,40.0,-25.63246726989746,-17149.2890625,268.6739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94976806640625,308.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17702.6640625,18000.0,0.0,0.0,0.3820648789405823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9804897904396056,0.9804996252059937,-9.84130019787699e-06,0.0,0.0003877472772728,0.0,0.0,121.70783233642578,0.0,0.0,0.0,0.5646326541900635,4.0,0.0,1.0
490680,293.13037109375,297.1499938964844,293.1499938964844,0.1074536368250846,-2428.966796875,304.1470031738281,0.7744336724281311,0.1696863323450088,0.1536083817481994,293.0610046386719,297.1499938964844,293.1499938964844,0.0043125208467245,-341.8443298339844,296.86163330078125,0.5045100450515747,0.050000000745058,0.0487069077789783,293.1575927734375,297.1499938964844,293.1499938964844,0.1644901782274246,-2656.9365234375,304.14849853515625,0.8659021258354187,0.2391837537288665,0.1680060625076294,293.1708374023437,297.1499938964844,293.1499938964844,0.2803371548652649,-5499.97412109375,304.12646484375,0.9990000128746032,0.3949187099933624,0.3483533263206482,293.25323486328125,297.1499938964844,293.1499938964844,0.0046608671545982,-1742.409912109375,297.307861328125,0.5045100450515747,0.050000000745058,0.231044590473175,291.0633850097656,291.1499938964844,260.4661865234375,259.1261291503906,279.1231994628906,293.2532043457031,291.06512451171875,1.0,0.2798039019107818,0.6318677663803101,0.6318677663803101,1.0,1.0,-1.4245717525482178,0.6142764091491699,0.8102953433990479,0.0532455816864967,0.0,0.0,0.7711984515190125,42.04194259643555,28.0,-2.446042060852051,-17155.048828125,266.0610046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807067871094,308.7552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17707.033203125,18000.0,0.0,0.0,0.3832262754440307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9942888617515564,0.9942988753318788,-1.0007764103647789e-05,0.0,0.0003889259533025,0.0,0.0,125.90528869628906,0.0,0.0,0.0,0.570816159248352,4.0,0.0,1.0
490740,293.1299743652344,297.1499938964844,293.1499938964844,0.1075304895639419,-2430.06884765625,304.1474304199219,0.7787379622459412,0.1700090169906616,0.1538556069135666,293.0580444335937,297.1499938964844,293.1499938964844,0.0043260869570076,-342.6482238769531,296.89337158203125,0.5071070790290833,0.050000000745058,0.048669796437025,293.1564636230469,297.1499938964844,293.1499938964844,0.1643434166908264,-2654.755859375,304.1490478515625,0.8702715039253235,0.2393110394477844,0.1680603176355362,293.1723327636719,297.1499938964844,293.1499938964844,0.2754258811473846,-5418.72119140625,304.13970947265625,0.9990000128746032,0.3943564295768738,0.3432632684707641,293.2532653808594,297.1499938964844,293.1499938964844,0.004640239290893,-1734.322265625,297.2975158691406,0.5071070790290833,0.050000000745058,0.2308685630559921,291.0781555175781,291.1499938964844,260.4263916015625,259.0937194824219,279.1244506835937,293.2532653808594,291.0814819335937,1.0,0.2774710357189178,0.6306813955307007,0.6306813955307007,1.0,1.0,-1.4170753955841064,0.6102509498596191,0.8068244457244873,0.0518588833510875,0.0,0.0,0.7745553851127625,41.01985931396485,28.0,22.50702667236328,-17122.568359375,260.4819641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8243713378906,308.75152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17757.2578125,18000.0,0.0,0.0,0.3843877017498016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0051863193511963,1.0051965713500977,-1.0151437891181558e-05,0.0,0.000390104658436,0.0,0.0,129.3899688720703,0.0,0.0,0.0,0.5757522583007812,4.0,0.0,1.0
490800,293.1295471191406,297.1499938964844,293.1499938964844,0.1075284630060195,-2429.6005859375,304.1478881835937,0.7850582599639893,0.1703483462333679,0.1541014611721038,293.0551147460937,297.1499938964844,293.1499938964844,0.0043366863392293,-343.1221618652344,296.9302062988281,0.5110974311828613,0.050000000745058,0.0486161448061466,293.1553039550781,297.1499938964844,293.1499938964844,0.1640791296958923,-2650.935302734375,304.14971923828125,0.8768802881240845,0.2394595742225647,0.1681166291236877,293.1674194335937,297.1499938964844,293.1499938964844,0.2679895162582397,-5297.01123046875,304.1551208496094,0.9990000128746032,0.3950308859348297,0.3357670903205871,293.2531433105469,297.1499938964844,293.1499938964844,0.004616655409336,-1724.6712646484375,297.2920227050781,0.5110974311828613,0.050000000745058,0.2306140661239624,291.1013488769531,291.1499938964844,260.3856506347656,259.0604858398437,279.1258544921875,293.253173828125,291.1060485839844,1.0,0.2740967571735382,0.6295787692070007,0.6295787692070007,1.0,1.0,-1.4058290719985962,0.604595422744751,0.8012336492538452,0.0501584447920322,0.0,0.0,0.7755236029624939,39.53841781616211,31.0,46.55672073364258,-17053.837890625,252.33612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7877502441406,308.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17836.12890625,18000.0,0.0,0.0,0.3854451179504394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0121519565582275,1.012162208557129,-1.0254604603687769e-05,0.0,0.0003911778039764,0.0,0.0,131.7498016357422,0.0,0.0,0.0,0.578938364982605,4.0,0.0,1.0
490860,293.1291198730469,297.1499938964844,293.1499938964844,0.1075066402554512,-2428.716796875,304.1483154296875,0.7896423935890198,0.1706913560628891,0.1543747931718826,293.0522155761719,297.1499938964844,293.1499938964844,0.0043474868871271,-343.5555725097656,296.9700927734375,0.5139163732528687,0.050000000745058,0.0485805384814739,293.1541442871094,297.1499938964844,293.1499938964844,0.1637778431177139,-2646.59375,304.1502990722656,0.881572961807251,0.2396177053451538,0.1681978404521942,293.1576232910156,297.1499938964844,293.1499938964844,0.2625824809074402,-5209.05322265625,304.1639099121094,0.9990000128746032,0.3967266380786896,0.3306964635848999,293.2529296875,297.1499938964844,293.1499938964844,0.0045933653600513,-1714.859375,297.28961181640625,0.5139163732528687,0.050000000745058,0.2304451614618301,291.129638671875,291.1499938964844,260.3440856933594,259.0264587402344,279.12603759765625,293.2529602050781,291.1341552734375,1.0,0.2722042500972748,0.6283983588218689,0.6283983588218689,1.0,1.0,-1.398443579673767,0.6006515026092529,0.7977920174598694,0.0487312041223049,0.0,0.0,0.7740484476089478,38.55490493774414,31.0,60.08796691894531,-17002.830078125,247.0272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7733154296875,308.76666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.6640625,18000.0,0.0,0.0,0.3863313496112823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0143377780914309,1.014348030090332,-1.030378643918084e-05,0.0,0.000392077199649,0.0,0.0,132.64974975585938,0.0,0.0,0.0,0.5799740552902222,4.0,0.0,1.0
490920,293.1286926269531,297.1499938964844,293.1499938964844,0.1075555458664894,-2429.251220703125,304.1485290527344,0.7930559515953064,0.1710394769906997,0.1546611487865448,293.0493469238281,297.1499938964844,293.1499938964844,0.0043602534569799,-344.2196960449219,297.0069580078125,0.5159358382225037,0.050000000745058,0.048556100577116,293.15301513671875,297.1499938964844,293.1499938964844,0.1635861098766327,-2643.8017578125,304.1506042480469,0.8849762678146362,0.2397888302803039,0.1682940572500229,293.146728515625,297.1499938964844,293.1499938964844,0.2587307393550873,-5146.7421875,304.1683349609375,0.9990000128746032,0.3987722396850586,0.3271715044975281,293.2525329589844,297.1499938964844,293.1499938964844,0.0045723235234618,-1706.260986328125,297.2844543457031,0.5159358382225037,0.050000000745058,0.230329230427742,291.1517028808594,291.1499938964844,260.3016967773437,258.99169921875,279.12579345703125,293.2525939941406,291.1549072265625,1.0,0.2707986533641815,0.6271710991859436,0.6271710991859436,1.0,1.0,-1.393519401550293,0.5977696180343628,0.7957497835159302,0.0475380532443523,0.0,0.0,0.7716789245605469,37.88197326660156,34.0,57.66013717651367,-16960.2109375,243.4748077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7756042480469,308.7720031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.974609375,18000.0,0.0,0.0,0.3870621025562286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0124680995941162,1.0124783515930176,-1.029984196065925e-05,0.0,0.0003928188234567,0.0,0.0,132.2296600341797,0.0,0.0,0.0,0.5792185068130493,4.0,0.0,1.0
490980,293.1282653808594,297.1499938964844,293.1499938964844,0.1076686456799507,-2431.062744140625,304.1485900878906,0.7956675291061401,0.1713962703943252,0.1549610495567321,293.0464172363281,297.1499938964844,293.1499938964844,0.0043754330836236,-345.1353454589844,297.0409545898437,0.5173928737640381,0.050000000745058,0.0485389940440654,293.15185546875,297.1499938964844,293.1499938964844,0.1634947806596756,-2642.41748046875,304.150634765625,0.8874955773353577,0.2399772405624389,0.1684065461158752,293.1360168457031,297.1499938964844,293.1499938964844,0.2559465169906616,-5102.09716796875,304.1700439453125,0.9990000128746032,0.4009213149547577,0.3246813416481018,293.2519836425781,297.1499938964844,293.1499938964844,0.0045540207065641,-1698.9814453125,297.2766418457031,0.5173928737640381,0.050000000745058,0.2302480936050415,291.1676330566406,291.1499938964844,260.25860595703125,258.9562683105469,279.12530517578125,293.2520446777344,291.16998291015625,1.0,0.2698496282100677,0.6258986592292786,0.6258986592292786,1.0,1.0,-1.3902549743652344,0.5955995321273804,0.794655442237854,0.0464733764529228,0.0,0.0,0.7688731551170349,37.412742614746094,34.0,49.48948287963867,-16927.080078125,241.07801818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7915344238281,308.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18073.267578125,18000.0,0.0,0.0,0.3876368403434753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.008438229560852,1.0084484815597534,-1.0262666364724282e-05,0.0,0.0003934020933229,0.0,0.0,131.065185546875,0.0,0.0,0.0,0.577454686164856,4.0,0.0,1.0
491040,293.1278076171875,297.1499938964844,293.1499938964844,0.1078357696533203,-2433.941650390625,304.1485290527344,0.7975407242774963,0.1717619746923446,0.1552749127149582,293.04345703125,297.1499938964844,293.1499938964844,0.0043927221558988,-346.26422119140625,297.072998046875,0.5183209776878357,0.050000000745058,0.04852831736207,293.15069580078125,297.1499938964844,293.1499938964844,0.1634884476661682,-2642.2158203125,304.1505432128906,0.8891988396644592,0.2401835620403289,0.1685359477996826,293.1262512207031,297.1499938964844,293.1499938964844,0.2541140019893646,-5073.1279296875,304.1697082519531,0.9990000128746032,0.403012216091156,0.3231175541877746,293.25128173828125,297.1499938964844,293.1499938964844,0.0045376764610409,-1692.673095703125,297.26678466796875,0.5183209776878357,0.050000000745058,0.2301974445581436,291.1788635253906,291.1499938964844,260.21484375,258.92022705078125,279.1246337890625,293.2513732910156,291.1803894042969,1.0,0.2693086564540863,0.6245825886726379,0.6245825886726379,1.0,1.0,-1.388481616973877,0.5940637588500977,0.7944178581237793,0.0455190986394882,0.0,0.0,0.7658110857009888,37.12244415283203,37.0,38.893436431884766,-16903.814453125,239.6971893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175964355469,308.7904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.4375,18000.0,0.0,0.0,0.3880680501461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0030558109283447,1.003066062927246,-1.0204875252384228e-05,0.0,0.0003938397567253,0.0,0.0,129.4456787109375,0.0,0.0,0.0,0.5750551223754883,4.0,0.0,1.0
491100,293.1273193359375,297.1499938964844,293.1499938964844,0.1080562248826026,-2437.8701171875,304.1484069824219,0.7987138628959656,0.1721361726522445,0.1556022465229034,293.0404052734375,297.1499938964844,293.1499938964844,0.0044120866805315,-347.6023254394531,297.1031799316406,0.5187416076660156,0.050000000745058,0.0485235340893268,293.1495056152344,297.1499938964844,293.1499938964844,0.1635666936635971,-2643.185546875,304.1502990722656,0.8901282548904419,0.2404079735279083,0.1686823368072509,293.11798095703125,297.1499938964844,293.1499938964844,0.2531786561012268,-5058.88720703125,304.1678161621094,0.9990000128746032,0.4049387872219085,0.322414368391037,293.25048828125,297.1499938964844,293.1499938964844,0.004523117095232,-1687.2681884765625,297.2548828125,0.5187416076660156,0.050000000745058,0.2301747500896453,291.1854858398437,291.1499938964844,260.17047119140625,258.88360595703125,279.1239318847656,293.2506103515625,291.18621826171875,1.0,0.2691461443901062,0.6232248544692993,0.6232248544692993,1.0,1.0,-1.3880953788757324,0.5931143164634705,0.794981062412262,0.0446638241410255,0.0,0.0,0.7627613544464111,36.99625778198242,37.0,27.15562629699707,-16890.587890625,239.24903869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85076904296875,308.80206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.849609375,18000.0,0.0,0.0,0.3883684873580932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9969103336334229,0.9969205260276794,-1.0134629519598091e-05,0.0,0.0003941446484532,0.0,0.0,127.57271575927734,0.0,0.0,0.0,0.5723008513450623,4.0,0.0,1.0
491160,293.1268310546875,297.1499938964844,293.1499938964844,0.1083267927169799,-2442.78076171875,304.148193359375,0.7992449998855591,0.1725176870822906,0.155941754579544,293.03729248046875,297.1499938964844,293.1499938964844,0.0044333934783935,-349.1358947753906,297.1317138671875,0.5186949372291565,0.050000000745058,0.0485240630805492,293.1482849121094,297.1499938964844,293.1499938964844,0.163725271821022,-2645.2626953125,304.14996337890625,0.8903487920761108,0.2406496107578277,0.1688449829816818,293.1114807128906,297.1499938964844,293.1499938964844,0.2530689537525177,-5058.138671875,304.1647644042969,0.9990000128746032,0.4066250920295715,0.3224922120571136,293.2496337890625,297.1499938964844,293.1499938964844,0.0045102261938154,-1682.7066650390625,297.24102783203125,0.5186949372291565,0.050000000745058,0.2301772534847259,291.1877746582031,291.1499938964844,260.1255798339844,258.84649658203125,279.1231994628906,293.249755859375,291.18780517578125,1.0,0.2693266868591308,0.6218293309211731,0.6218293309211731,1.0,1.0,-1.388968825340271,0.5926942825317383,0.7962745428085327,0.0438953079283237,0.0,0.0,0.7599925398826599,37.01813125610352,40.0,15.37611198425293,-16887.66015625,239.64376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8878173828125,308.8143920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18132.85546875,18000.0,0.0,0.0,0.3885591328144073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9906638860702516,0.9906739592552184,-1.0060370186693037e-05,0.0,0.000394338130718,0.0,0.0,125.6597137451172,0.0,0.0,0.0,0.5694944262504578,4.0,0.0,1.0
491220,293.1263732910156,297.1499938964844,293.1499938964844,0.1086416244506836,-2448.554443359375,304.14794921875,0.7991917133331299,0.1729051023721695,0.1562917381525039,293.0340881347656,297.1499938964844,293.1499938964844,0.0044565671123564,-350.8523254394531,297.1589050292969,0.5182247757911682,0.050000000745058,0.0485294125974178,293.1470947265625,297.1499938964844,293.1499938964844,0.1639559864997863,-2648.32861328125,304.1495361328125,0.8899262547492981,0.2409071624279022,0.1690227091312408,293.1068420410156,297.1499938964844,293.1499938964844,0.2537140548229217,-5069.6552734375,304.160888671875,0.9990000128746032,0.4080236852169037,0.3232788145542145,293.2487487792969,297.1499938964844,293.1499938964844,0.0044987653382122,-1678.871826171875,297.225341796875,0.5182247757911682,0.050000000745058,0.2302026450634002,291.186279296875,291.1499938964844,260.0802001953125,258.80889892578125,279.1224975585937,293.2488708496094,291.1856994628906,1.0,0.2698184251785278,0.620400607585907,0.620400607585907,1.0,1.0,-1.390985131263733,0.5927520990371704,0.7982330322265625,0.0432030111551284,0.0,0.0,0.7577078342437744,37.17445373535156,40.0,4.367574691772461,-16895.20703125,240.8056182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92578125,308.8266296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18125.248046875,18000.0,0.0,0.0,0.3886654078960418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9848910570144652,0.9849010109901428,-9.98939503915608e-06,0.0,0.0003944459895137,0.0,0.0,123.8857879638672,0.0,0.0,0.0,0.5668951272964478,4.0,0.0,1.0
491280,293.1258850097656,297.1499938964844,293.1499938964844,0.108993723988533,-2455.05126953125,304.1476745605469,0.7986144423484802,0.1732968389987945,0.1566504836082458,293.0308532714844,297.1499938964844,293.1499938964844,0.0044814236462116,-352.72979736328125,297.18511962890625,0.5173793435096741,0.050000000745058,0.0485391467809677,293.1459045410156,297.1499938964844,293.1499938964844,0.1642484217882156,-2652.23486328125,304.14910888671875,0.8889296054840088,0.2411781847476959,0.1692139506340026,293.1041259765625,297.1499938964844,293.1499938964844,0.2550422251224518,-5092.19580078125,304.156494140625,0.9990000128746032,0.4091068804264068,0.3247042000293731,293.2478942871094,297.1499938964844,293.1499938964844,0.0044885021634399,-1675.6429443359375,297.2080993652344,0.5173793435096741,0.050000000745058,0.2302488088607788,291.1816101074219,291.1499938964844,260.0344543457031,258.7709350585937,279.121826171875,293.2480163574219,291.1805725097656,1.0,0.2705906629562378,0.6189437508583069,0.6189437508583069,1.0,1.0,-1.3940305709838867,0.5932384133338928,0.8007922172546387,0.0425772815942764,0.0,0.0,0.7560520768165588,37.45281600952149,43.0,-5.37927770614624,-16913.119140625,242.66583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,308.8380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.349609375,18000.0,0.0,0.0,0.388716459274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9800447821617126,0.98005473613739,-9.927522114594469e-06,0.0,0.0003944977943319,0.0,0.0,122.38750457763672,0.0,0.0,0.0,0.5647072196006775,4.0,0.0,1.0
491340,293.1254272460937,297.1499938964844,293.1499938964844,0.1093764677643776,-2462.1376953125,304.1473999023437,0.7975630164146423,0.1736914813518524,0.157016322016716,293.0275573730469,297.1499938964844,293.1499938964844,0.004507876932621,-354.75390625,297.2106628417969,0.5162011981010437,0.050000000745058,0.0485529452562332,293.1447448730469,297.1499938964844,293.1499938964844,0.1645921766757965,-2656.834716796875,304.14862060546875,0.887415885925293,0.2414601892232895,0.1694167107343673,293.1033020019531,297.1499938964844,293.1499938964844,0.2569976150989532,-5124.77294921875,304.1517639160156,0.9990000128746032,0.4098526239395141,0.3267146348953247,293.2470703125,297.1499938964844,293.1499938964844,0.0044791898690164,-1672.8966064453125,297.18951416015625,0.5162011981010437,0.050000000745058,0.2303142696619033,291.1744079589844,291.1499938964844,259.98834228515625,258.7325744628906,279.12127685546875,293.2471618652344,291.1729736328125,1.0,0.2716199457645416,0.6174634695053101,0.6174634695053101,1.0,1.0,-1.3980164527893066,0.5941147804260254,0.8039016723632812,0.0420108027756214,0.0,0.0,0.7551378011703491,37.84440994262695,43.0,-13.593518257141112,-16941.275390625,245.176010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935913085937,308.84771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.35546875,18000.0,0.0,0.0,0.3887427151203155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9764893054962158,0.9764991998672484,-9.87940074992366e-06,0.0,0.0003945244534406,0.0,0.0,121.27078247070312,0.0,0.0,0.0,0.5630947351455688,4.0,0.0,1.0
491400,293.125,297.1499938964844,293.1499938964844,0.1097828596830368,-2469.675048828125,304.14715576171875,0.7960959672927856,0.1740874797105789,0.1573876142501831,293.0242614746094,297.1499938964844,293.1499938964844,0.0045356284826993,-356.8946533203125,297.2358703613281,0.5147395730018616,0.050000000745058,0.0485704615712165,293.1435852050781,297.1499938964844,293.1499938964844,0.1649770736694336,-2661.985107421875,304.148193359375,0.8854531645774841,0.241752952337265,0.1696296483278274,293.1042785644531,297.1499938964844,293.1499938964844,0.2595159113407135,-5166.26806640625,304.1468505859375,0.9990000128746032,0.4102512896060943,0.3292487859725952,293.24627685546875,297.1499938964844,293.1499938964844,0.0044706729240715,-1670.5404052734375,297.1698913574219,0.5147395730018616,0.050000000745058,0.230397343635559,291.165283203125,291.1499938964844,259.9419860839844,258.6939697265625,279.1207580566406,293.24639892578125,291.1635437011719,1.0,0.272879809141159,0.6159648895263672,0.6159648895263672,1.0,1.0,-1.4028432369232178,0.5953388214111328,0.8075044751167297,0.0414958596229553,0.0,0.0,0.7550309300422668,38.33935928344727,46.0,-20.22890853881836,-16979.1796875,248.2823638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188293457031,308.8549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.505859375,18000.0,0.0,0.0,0.3887776732444763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.97447669506073,0.974486529827118,-9.84835332928924e-06,0.0,0.00039455993101,0.0,0.0,120.60758972167967,0.0,0.0,0.0,0.5621716976165771,4.0,0.0,1.0
491460,293.1246032714844,297.1499938964844,293.1499938964844,0.110207587480545,-2477.5576171875,304.1468811035156,0.7942561507225037,0.1744835823774337,0.1577629297971725,293.0209045410156,297.1499938964844,293.1499938964844,0.0045648934319615,-359.1612854003906,297.260986328125,0.5130329728126526,0.050000000745058,0.0485914908349514,293.1424255371094,297.1499938964844,293.1499938964844,0.1653975993394851,-2667.606689453125,304.1477355957031,0.8830956816673279,0.2420590668916702,0.1698534935712814,293.1070251464844,297.1499938964844,293.1499938964844,0.2625550925731659,-5215.92626953125,304.14190673828125,0.9990000128746032,0.41029092669487,0.3322660326957702,293.24560546875,297.1499938964844,293.1499938964844,0.0044626519083976,-1668.4425048828125,297.1493530273437,0.5130329728126526,0.050000000745058,0.2304971069097519,291.1546630859375,291.1499938964844,259.8954162597656,258.65509033203125,279.120361328125,293.2456970214844,291.1527709960937,1.0,0.2743532061576843,0.6144518852233887,0.6144518852233887,1.0,1.0,-1.4084469079971311,0.596883237361908,0.8115637302398682,0.04102748259902,0.0,0.0,0.7557832598686218,38.93196487426758,46.0,-25.324602127075195,-17026.48046875,251.9558563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0357971191406,308.8589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.447265625,18000.0,0.0,0.0,0.3888515532016754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9741916060447692,0.9742014408111572,-9.836825483944269e-06,0.0,0.0003946349024772,0.0,0.0,120.45084381103516,0.0,0.0,0.0,0.5620222687721252,4.0,0.0,1.0
491520,293.1242370605469,297.1499938964844,293.1499938964844,0.1106446012854576,-2485.6669921875,304.14666748046875,0.7921077609062195,0.1748784035444259,0.1581406593322754,293.0175476074219,297.1499938964844,293.1499938964844,0.0045952098444104,-361.5132141113281,297.2862854003906,0.5111339688301086,0.050000000745058,0.0486156605184078,293.1412658691406,297.1499938964844,293.1499938964844,0.1658487319946289,-2673.62744140625,304.1473388671875,0.8804237842559814,0.2423822879791259,0.1700901389122009,293.1114196777344,297.1499938964844,293.1499938964844,0.2660465240478515,-5272.5703125,304.1370544433594,0.9990000128746032,0.4099775850772857,0.3357000052928924,293.2449951171875,297.1499938964844,293.1499938964844,0.0044550905004143,-1666.5582275390625,297.128173828125,0.5111339688301086,0.050000000745058,0.2306117713451385,291.14312744140625,291.1499938964844,259.8487243652344,258.6160583496094,279.1200561523437,293.2450561523437,291.14111328125,1.0,0.2760124206542969,0.61292964220047,0.61292964220047,1.0,1.0,-1.414725661277771,0.5987050533294678,0.8160205483436584,0.0405983068048954,0.0,0.0,0.7573932409286499,39.61166763305664,49.0,-29.089374542236328,-17082.216796875,256.14093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0433044433594,308.8590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.927734375,18000.0,0.0,0.0,0.3889965415000915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.975696325302124,0.975706160068512,-9.845931344898418e-06,0.0,0.0003947820223402,0.0,0.0,120.82142639160156,0.0,0.0,0.0,0.5626769065856934,4.0,0.0,1.0
491580,293.1239013671875,297.1499938964844,293.1499938964844,0.1110899820923805,-2493.92626953125,304.1464538574219,0.7896919250488281,0.1752710789442062,0.1585196554660797,293.0141296386719,297.1499938964844,293.1499938964844,0.004626692738384,-363.9543151855469,297.31201171875,0.5090775489807129,0.050000000745058,0.0486427918076515,293.1400756835937,297.1499938964844,293.1499938964844,0.1663290113210678,-2680.0234375,304.1469421386719,0.8774917721748352,0.2427260279655456,0.1703421026468277,293.1173400878906,297.1499938964844,293.1499938964844,0.2699529230594635,-5335.5341796875,304.1322937011719,0.9990000128746032,0.4093047380447387,0.3395133018493652,293.2444763183594,297.1499938964844,293.1499938964844,0.0044477959163486,-1664.8017578125,297.10650634765625,0.5090775489807129,0.050000000745058,0.2307404726743698,291.1309814453125,291.1499938964844,259.80194091796875,258.5768737792969,279.11981201171875,293.2445373535156,291.1288757324219,1.0,0.2778421640396118,0.6114016771316528,0.6114016771316528,1.0,1.0,-1.4216235876083374,0.6007809638977051,0.8208425641059875,0.0402043983340263,0.0,0.0,0.7598786354064941,40.37345886230469,49.0,-31.703697204589844,-17145.828125,260.8137512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.040283203125,308.8546447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17935.037109375,18000.0,0.0,0.0,0.3892416357994079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.979059636592865,0.9790694713592528,-9.876833246380556e-06,0.0,0.0003950307727791,0.0,0.0,121.74597930908205,0.0,0.0,0.0,0.5641696453094482,4.0,0.0,1.0
491640,293.12359619140625,297.1499938964844,293.1499938964844,0.1115402728319168,-2502.268310546875,304.1462707519531,0.7870568633079529,0.1756609380245208,0.1588989943265915,293.0107116699219,297.1499938964844,293.1499938964844,0.0046592145226895,-366.4709777832031,297.3382568359375,0.5069015622138977,0.050000000745058,0.048672642558813,293.13885498046875,297.1499938964844,293.1499938964844,0.1668360084295272,-2686.760009765625,304.1465759277344,0.8743589520454407,0.2430911511182785,0.1706107854843139,293.12469482421875,297.1499938964844,293.1499938964844,0.2742278575897217,-5404.01318359375,304.12774658203125,0.9990000128746032,0.4082739949226379,0.3436595201492309,293.2440795898437,297.1499938964844,293.1499938964844,0.0044406857341527,-1663.1268310546875,297.0844421386719,0.5069015622138977,0.050000000745058,0.2308820486068725,291.11846923828125,291.1499938964844,259.755126953125,258.5376281738281,279.11962890625,293.2441101074219,291.1163635253906,1.0,0.2798231840133667,0.6098713874816895,0.6098713874816895,1.0,1.0,-1.4290696382522583,0.603081464767456,0.825988233089447,0.03984110429883,0.0,0.0,0.7632308006286621,41.2104606628418,52.0,-33.398536682128906,-17216.5,265.9395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263061523437,308.845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17894.70703125,18000.0,0.0,0.0,0.3896147012710571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9842789769172668,0.9842888712882996,-9.92993955151178e-06,0.0,0.0003954094136133,0.0,0.0,123.2352294921875,0.0,0.0,0.0,0.5665033459663391,4.0,0.0,1.0
