time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491700,293.1233215332031,297.1499938964844,293.1499938964844,0.1119932234287262,-2510.64990234375,304.1461486816406,0.7842388153076172,0.1760476976633072,0.1592780798673629,293.0072631835937,297.1499938964844,293.1499938964844,0.0046927006915211,-369.0550537109375,297.3651428222656,0.5046334862709045,0.050000000745058,0.0487050600349903,293.1376342773437,297.1499938964844,293.1499938964844,0.1673670560121536,-2693.798583984375,304.146240234375,0.8710673451423645,0.2434764355421066,0.1708959937095642,293.1334228515625,297.1499938964844,293.1499938964844,0.278840959072113,-5477.4658203125,304.1234130859375,0.9990000128746032,0.4068813621997833,0.3481070101261139,293.2437438964844,297.1499938964844,293.1499938964844,0.0044337101280689,-1661.5052490234375,297.06207275390625,0.5046334862709045,0.050000000745058,0.2310358434915542,291.1058044433594,291.1499938964844,259.7084045410156,258.49835205078125,279.1195373535156,293.2437744140625,291.10369873046875,1.0,0.2819422483444214,0.6083406209945679,0.6083406209945679,1.0,1.0,-1.437014102935791,0.6055862307548523,0.8314279317855835,0.0395054221153259,0.0,0.0,0.7674502730369568,42.11854934692383,52.0,-34.35256576538086,-17293.609375,271.4984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0010070800781,308.8312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17854.572265625,18000.0,0.0,0.0,0.3901393413543701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.991352081298828,0.9913620948791504,-1.00057186500635e-05,0.0,0.0003959418099839,0.0,0.0,125.30502319335938,0.0,0.0,0.0,0.5696817636489868,4.0,0.0,1.0
491760,293.1230773925781,297.1499938964844,293.1499938964844,0.1124469712376594,-2519.03515625,304.1460266113281,0.781281054019928,0.176431193947792,0.1596565544605255,293.0038146972656,297.1499938964844,293.1499938964844,0.0047271032817661,-371.7003784179688,297.3927001953125,0.5023027062416077,0.050000000745058,0.0487398318946361,293.1363830566406,297.1499938964844,293.1499938964844,0.1679177731275558,-2701.080322265625,304.1459350585937,0.8676626682281494,0.2438790649175644,0.1711959242820739,293.1434020996094,297.1499938964844,293.1499938964844,0.2837514281272888,-5555.197265625,304.11932373046875,0.9990000128746032,0.4051313400268554,0.3528143465518951,293.2435302734375,297.1499938964844,293.1499938964844,0.0044267973862588,-1659.90234375,297.0394897460937,0.5023027062416077,0.050000000745058,0.2312007695436477,291.0931701660156,291.1499938964844,259.66180419921875,258.4591369628906,279.1195068359375,293.2435302734375,291.0910949707031,1.0,0.2841814756393432,0.606812596321106,0.606812596321106,1.0,1.0,-1.4453896284103394,0.6082671880722046,0.8371224403381348,0.0391928553581237,0.0,0.0,0.7725113034248352,43.09140396118164,40.0,-34.76123809814453,-17376.3125,277.45709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647216796875,308.8119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17815.150390625,18000.0,0.0,0.0,0.3908354938030243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0002071857452393,1.000217318534851,-1.010389496514108e-05,0.0,0.000396648334572,0.0,0.0,127.9551773071289,0.0,0.0,0.0,0.5736780166625977,4.0,0.0,1.0
491820,293.122802734375,297.1499938964844,293.1499938964844,0.1128463149070739,-2526.36083984375,304.1460266113281,0.7815959453582764,0.1768267005681991,0.1600071787834167,293.00030517578125,297.1499938964844,293.1499938964844,0.0047592991031706,-374.1284484863281,297.4225158691406,0.5021283626556396,0.050000000745058,0.0487424731254577,293.1350402832031,297.1499938964844,293.1499938964844,0.1684130877256393,-2707.572509765625,304.1457824707031,0.8678627014160156,0.2443111836910247,0.1714876145124435,293.1526794433594,297.1499938964844,293.1499938964844,0.2846020758152008,-5566.77294921875,304.1235046386719,0.9990000128746032,0.4033878147602081,0.3531720042228699,293.2432861328125,297.1499938964844,293.1499938964844,0.0044171828776597,-1657.119140625,297.0184020996094,0.5021283626556396,0.050000000745058,0.2312133014202118,291.083251953125,291.1499938964844,259.6153564453125,258.4200134277344,279.1208801269531,293.2433166503906,291.0827331542969,1.0,0.284106433391571,0.6054568290710449,0.6054568290710449,1.0,1.0,-1.4469218254089355,0.6080018281936646,0.838919997215271,0.0384278148412704,0.0,0.0,0.7780009508132935,43.17634582519531,40.0,-25.560375213623047,-17413.23046875,278.3238830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,308.8023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17780.09765625,18000.0,0.0,0.0,0.391680896282196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.010667085647583,1.0106773376464844,-1.0223694516753312e-05,0.0,0.0003975063154939,0.0,0.0,131.16307067871094,0.0,0.0,0.0,0.5784040093421936,4.0,0.0,1.0
491880,293.1224975585937,297.1499938964844,293.1499938964844,0.1131065785884857,-2530.9326171875,304.1462707519531,0.7843673825263977,0.1772350668907165,0.1603476703166961,292.9967956542969,297.1499938964844,293.1499938964844,0.0047870040871202,-376.0357360839844,297.4598693847656,0.5035505294799805,0.050000000745058,0.0487209968268871,293.1336669921875,297.1499938964844,293.1499938964844,0.168716162443161,-2711.35888671875,304.14599609375,0.8707627654075623,0.2447703331708908,0.1717823892831802,293.1575622558594,297.1499938964844,293.1499938964844,0.282029241323471,-5523.38671875,304.133056640625,0.9990000128746032,0.4023891389369964,0.3502767980098724,293.2430419921875,297.1499938964844,293.1499938964844,0.0044033513404428,-1652.0048828125,297.0046691894531,0.5035505294799805,0.050000000745058,0.2311114370822906,291.0866394042969,291.1499938964844,259.5692138671875,258.3810729980469,279.122802734375,293.2430725097656,291.0883178710937,1.0,0.2828022837638855,0.6042378544807434,0.6042378544807434,1.0,1.0,-1.4433525800704956,0.6055824756622314,0.8377701044082642,0.0372693501412868,0.0,0.0,0.7819586992263794,42.59273147583008,28.0,-3.1005213260650635,-17413.806640625,275.3583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,308.8041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17782.509765625,18000.0,0.0,0.0,0.3925740420818329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0209437608718872,1.0209540128707886,-1.0351021046517417e-05,0.0,0.0003984127542935,0.0,0.0,134.44943237304688,0.0,0.0,0.0,0.583019495010376,4.0,0.0,1.0
491940,293.12213134765625,297.1499938964844,293.1499938964844,0.1132572293281555,-2533.3466796875,304.14666748046875,0.7891886234283447,0.177654892206192,0.1606807857751846,292.9932861328125,297.1499938964844,293.1499938964844,0.004810778889805,-377.5048522949219,297.5033569335937,0.5063226222991943,0.050000000745058,0.0486807376146316,293.1322631835937,297.1499938964844,293.1499938964844,0.1688679754734039,-2713.03271484375,304.1464538574219,0.8759331107139587,0.2452533543109893,0.1720807403326034,293.1568298339844,297.1499938964844,293.1499938964844,0.2766959071159363,-5435.861328125,304.1458740234375,0.9990000128746032,0.4024344384670257,0.3447822332382202,293.24273681640625,297.1499938964844,293.1499938964844,0.0043854927644133,-1644.8193359375,296.9971618652344,0.5063226222991943,0.050000000745058,0.2309204488992691,291.1009826660156,291.1499938964844,259.5233459472656,258.3423156738281,279.1249694824219,293.2427978515625,291.10418701171875,1.0,0.2803653478622436,0.6031498312950134,0.6031498312950134,1.0,1.0,-1.4357175827026367,0.6014598608016968,0.8342577219009399,0.0358416028320789,0.0,0.0,0.7838380336761475,41.488399505615234,28.0,21.473783493041992,-17377.4765625,269.4112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8534851074219,308.81414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17829.927734375,18000.0,0.0,0.0,0.3934262990951538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0285048484802246,1.028515338897705,-1.0455845767864956e-05,0.0,0.000399277661927,0.0,0.0,137.0014190673828,0.0,0.0,0.0,0.5864511132240295,4.0,0.0,1.0
492000,293.1217041015625,297.1499938964844,293.1499938964844,0.113321453332901,-2534.0654296875,304.14715576171875,0.7960242629051208,0.1780873388051986,0.161009281873703,292.98974609375,297.1499938964844,293.1499938964844,0.0048312027938663,-378.6095275878906,297.5516357421875,0.5104734301567078,0.050000000745058,0.0486241951584816,293.1308288574219,297.1499938964844,293.1499938964844,0.1689008623361587,-2713.053466796875,304.14703369140625,0.8833656311035156,0.2457599937915802,0.1723836064338684,293.1498107910156,297.1499938964844,293.1499938964844,0.2688727974891662,-5308.42236328125,304.1608581542969,0.9990000128746032,0.4037170708179474,0.3369136452674866,293.2423095703125,297.1499938964844,293.1499938964844,0.004364900290966,-1636.1593017578125,296.9947204589844,0.5104734301567078,0.050000000745058,0.2306522578001022,291.123779296875,291.1499938964844,259.4778747558594,258.3038024902344,279.1272888183594,293.24237060546875,291.1283264160156,1.0,0.2769045233726501,0.6021873354911804,0.6021873354911804,1.0,1.0,-1.4243818521499634,0.5957999229431152,0.8285818696022034,0.0341810397803783,0.0,0.0,0.7833543419837952,39.93148422241211,31.0,45.32818222045898,-17305.662109375,260.8875427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842529296875,308.8348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17906.10546875,18000.0,0.0,0.0,0.394143134355545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0322922468185425,1.0323028564453125,-1.0520469913899431e-05,0.0,0.0004000051703769,0.0,0.0,138.4033203125,0.0,0.0,0.0,0.5881890058517456,4.0,0.0,1.0
492060,293.121337890625,297.1499938964844,293.1499938964844,0.1133617833256721,-2534.2998046875,304.1476135253906,0.8010550141334534,0.1785191893577575,0.1613618731498718,292.9862976074219,297.1499938964844,293.1499938964844,0.0048521240241825,-379.6882629394531,297.6027526855469,0.5134589076042175,0.050000000745058,0.0485861152410507,293.1294250488281,297.1499938964844,293.1499938964844,0.1688974201679229,-2712.5654296875,304.1475830078125,0.888848066329956,0.24627685546875,0.1727127134799957,293.1380920410156,297.1499938964844,293.1499938964844,0.2631210684776306,-5215.30419921875,304.1692199707031,0.9990000128746032,0.4060161411762237,0.3315066993236542,293.24176025390625,297.1499938964844,293.1499938964844,0.0043445629999041,-1627.3475341796875,296.9954528808594,0.5134589076042175,0.050000000745058,0.2304716110229492,291.1515197753906,291.1499938964844,259.432861328125,258.2656555175781,279.1282653808594,293.2418518066406,291.1558532714844,1.0,0.2749397754669189,0.6011767983436584,0.6011767983436584,1.0,1.0,-1.4169613122940063,0.5918591618537903,0.8251021504402161,0.0327791646122932,0.0,0.0,0.7804737687110901,38.8840217590332,31.0,58.543758392333984,-17252.02734375,255.3080291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85113525390625,308.8534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.3946658968925476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0314325094223022,1.0314429998397827,-1.0531416592129972e-05,0.0,0.0004005357041023,0.0,0.0,138.3238983154297,0.0,0.0,0.0,0.5878270864486694,4.0,0.0,1.0
492120,293.1210021972656,297.1499938964844,293.1499938964844,0.1134756132960319,-2535.99560546875,304.1478271484375,0.804871678352356,0.1789519637823104,0.1617239117622375,292.9828796386719,297.1499938964844,293.1499938964844,0.0048754154704511,-381.0298767089844,297.6509704589844,0.515647292137146,0.050000000745058,0.0485594533383846,293.1280822753906,297.1499938964844,293.1499938964844,0.1690096408128738,-2713.70263671875,304.1477966308594,0.8930152058601379,0.2468058913946151,0.1730569154024124,293.1254272460937,297.1499938964844,293.1499938964844,0.2589584589004516,-5148.3017578125,304.1732482910156,0.9990000128746032,0.4086555242538452,0.327669233083725,293.2410583496094,297.1499938964844,293.1499938964844,0.0043264073319733,-1619.7353515625,296.9931640625,0.515647292137146,0.050000000745058,0.230345144867897,291.1727600097656,291.1499938964844,259.38836669921875,258.2278747558594,279.12872314453125,293.2411499023437,291.1757507324219,1.0,0.2734710276126861,0.6001500487327576,0.6001500487327576,1.0,1.0,-1.4120349884033203,0.5889914631843567,0.8230435252189636,0.0316103287041187,0.0,0.0,0.7767885327339172,38.15428161621094,34.0,55.62133407592773,-17206.48828125,251.5504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735656738281,308.86834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.97265625,18000.0,0.0,0.0,0.3950187563896179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0266635417938232,1.0266740322113037,-1.0490317436051557e-05,0.0,0.0004008937976323,0.0,0.0,136.93580627441406,0.0,0.0,0.0,0.5857381820678711,4.0,0.0,1.0
492180,293.1206359863281,297.1499938964844,293.1499938964844,0.1136571988463401,-2539.02783203125,304.1478881835937,0.8078244924545288,0.1793893426656723,0.1620960384607315,292.9794311523437,297.1499938964844,293.1499938964844,0.0049016987904906,-382.66552734375,297.69647216796875,0.517266571521759,0.050000000745058,0.0485403724014759,293.126708984375,297.1499938964844,293.1499938964844,0.1692290306091308,-2716.33056640625,304.1477966308594,0.8962662220001221,0.2473502159118652,0.1734166145324707,293.11309814453125,297.1499938964844,293.1499938964844,0.2559020817279815,-5099.5400390625,304.174560546875,0.9990000128746032,0.4113897383213043,0.3248949646949768,293.2401733398437,297.1499938964844,293.1499938964844,0.0043108589015901,-1613.417724609375,296.9879150390625,0.517266571521759,0.050000000745058,0.2302546352148056,291.18756103515625,291.1499938964844,259.3444519042969,258.1905212402344,279.12890625,293.24029541015625,291.1896057128906,1.0,0.2724697589874267,0.5991091132164001,0.5991091132164001,1.0,1.0,-1.408806562423706,0.5868569016456604,0.8219497203826904,0.0305774006992578,0.0,0.0,0.7727785706520081,37.6351318359375,34.0,46.68355178833008,-17169.970703125,249.00320434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9068908691406,308.8838806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18134.916015625,18000.0,0.0,0.0,0.3952058851718902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.019888162612915,1.019898533821106,-1.0417636985948777e-05,0.0,0.0004010837292298,0.0,0.0,134.84645080566406,0.0,0.0,0.0,0.5827134847640991,4.0,0.0,1.0
492240,293.1202697753906,297.1499938964844,293.1499938964844,0.1138971820473671,-2543.2041015625,304.1478271484375,0.8099602460861206,0.1798315793275833,0.1624788045883178,292.9759826660156,297.1499938964844,293.1499938964844,0.0049305642023682,-384.5499877929688,297.739990234375,0.5183416604995728,0.050000000745058,0.0485279932618141,293.1253662109375,297.1499938964844,293.1499938964844,0.1695409417152404,-2720.236083984375,304.14764404296875,0.8986581563949585,0.2479093819856643,0.1737917363643646,293.1018981933594,297.1499938964844,293.1499938964844,0.2538436353206634,-5067.173828125,304.173828125,0.9990000128746032,0.4140577614307403,0.3230822682380676,293.2391967773437,297.1499938964844,293.1499938964844,0.0042972895316779,-1608.10546875,296.98028564453125,0.5183416604995728,0.050000000745058,0.2301959097385406,291.1971435546875,291.1499938964844,259.3011779785156,258.1536865234375,279.12890625,293.23931884765625,291.1983642578125,1.0,0.2718900740146637,0.598054051399231,0.598054051399231,1.0,1.0,-1.407117247581482,0.5853832960128784,0.8217340111732483,0.0296641699969768,0.0,0.0,0.7686561942100525,37.3024787902832,37.0,35.09001541137695,-17143.046875,247.529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477233886719,308.89971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18165.341796875,18000.0,0.0,0.0,0.3952435851097107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0119529962539673,1.0119633674621582,-1.0326611118216532e-05,0.0,0.0004011220007669,0.0,0.0,132.36959838867188,0.0,0.0,0.0,0.5791438221931458,4.0,0.0,1.0
492300,293.11993408203125,297.1499938964844,293.1499938964844,0.1141942664980888,-2548.493896484375,304.147705078125,0.8113630414009094,0.1802780628204345,0.1628714352846145,292.97247314453125,297.1499938964844,293.1499938964844,0.0049617593176662,-386.662841796875,297.7816772460937,0.5188957452774048,0.050000000745058,0.0485216975212097,293.1240539550781,297.1499938964844,293.1499938964844,0.1699435263872146,-2725.386962890625,304.1473388671875,0.900236964225769,0.2484823316335678,0.1741813719272613,293.0923156738281,297.1499938964844,293.1499938964844,0.2527190744876861,-5050.10791015625,304.1715087890625,0.9990000128746032,0.4165519177913666,0.3221569955348968,293.23809814453125,297.1499938964844,293.1499938964844,0.0042856009677052,-1603.75341796875,296.9703369140625,0.5188957452774048,0.050000000745058,0.2301660478115081,291.2017517089844,291.1499938964844,259.25860595703125,258.11737060546875,279.1287841796875,293.2382507324219,291.2020874023437,1.0,0.2716981470584869,0.5969861745834351,0.5969861745834351,1.0,1.0,-1.4068478345870972,0.5845171809196472,0.8223305940628052,0.0288590583950281,0.0,0.0,0.7647227048873901,37.13939666748047,37.0,22.32198905944824,-17126.076171875,247.03175354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9929504394531,308.9151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18178.556640625,18000.0,0.0,0.0,0.3951505422592163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0035392045974731,1.003549337387085,-1.022662218019832e-05,0.0,0.000401027558837,0.0,0.0,129.74124145507812,0.0,0.0,0.0,0.5753517746925354,4.0,0.0,1.0
492360,293.1195678710937,297.1499938964844,293.1499938964844,0.1145439147949218,-2554.8046875,304.1474609375,0.8121132850646973,0.1807274669408798,0.1632725000381469,292.96893310546875,297.1499938964844,293.1499938964844,0.0049953358247876,-389.001220703125,297.8217468261719,0.518969714641571,0.050000000745058,0.0485208593308925,293.12274169921875,297.1499938964844,293.1499938964844,0.1704300194978714,-2731.682861328125,304.1469421386719,0.9010695219039916,0.2490666061639785,0.1745838373899459,293.0845947265625,297.1499938964844,293.1499938964844,0.2524487674236297,-5046.98095703125,304.1680908203125,0.9990000128746032,0.4187977015972137,0.322033941745758,293.2369689941406,297.1499938964844,293.1499938964844,0.0042755459435284,-1600.2484130859375,296.9581298828125,0.518969714641571,0.050000000745058,0.2301620692014694,291.2016906738281,291.1499938964844,259.2168273925781,258.0816955566406,279.128662109375,293.23712158203125,291.2012939453125,1.0,0.2718558609485626,0.5959084033966064,0.5959084033966064,1.0,1.0,-1.407860279083252,0.584198534488678,0.823661744594574,0.0281504411250352,0.0,0.0,0.7612595558166504,37.12842559814453,40.0,9.641975402832031,-17119.552734375,247.4122772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03936767578125,308.9297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18176.166015625,18000.0,0.0,0.0,0.3949534595012665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9953727722167968,0.9953829050064088,-1.0126954293809833e-05,0.0,0.0004008275573141,0.0,0.0,127.19593048095705,0.0,0.0,0.0,0.5716680288314819,4.0,0.0,1.0
492420,293.1192321777344,297.1499938964844,293.1499938964844,0.1149388253688812,-2561.989501953125,304.147216796875,0.8122743368148804,0.1811782866716385,0.1636801958084106,292.96539306640625,297.1499938964844,293.1499938964844,0.0050311014056205,-391.5417175292969,297.86053466796875,0.5186055898666382,0.050000000745058,0.0485249795019626,293.1214904785156,297.1499938964844,293.1499938964844,0.1709888279438018,-2738.95947265625,304.146484375,0.9012176990509032,0.249658390879631,0.1749965399503708,293.0788879394531,297.1499938964844,293.1499938964844,0.2529588341712951,-5056.5234375,304.16387939453125,0.9990000128746032,0.4207486808300018,0.3226407468318939,293.2358093261719,297.1499938964844,293.1499938964844,0.0042669042013585,-1597.4735107421875,296.9439392089844,0.5186055898666382,0.050000000745058,0.2301816046237945,291.1976623535156,291.1499938964844,259.1758728027344,258.04669189453125,279.1285095214844,293.2359619140625,291.1966552734375,1.0,0.2723309099674225,0.5948241949081421,0.5948241949081421,1.0,1.0,-1.410035490989685,0.5843762755393982,0.8256592154502869,0.0275290161371231,0.0,0.0,0.7584695219993591,37.25566864013672,40.0,-2.040027379989624,-17123.873046875,248.59182739257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840148925781,308.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18160.3671875,18000.0,0.0,0.0,0.394682765007019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9880605340003968,0.988070547580719,-1.0035309969680384e-05,0.0,0.0004005528171546,0.0,0.0,124.9201431274414,0.0,0.0,0.0,0.5683653354644775,4.0,0.0,1.0
492480,293.1189270019531,297.1499938964844,293.1499938964844,0.1153706163167953,-2569.8818359375,304.1469421386719,0.8119041919708252,0.1816288977861404,0.1640927642583847,292.9618530273437,297.1499938964844,293.1499938964844,0.00506885163486,-394.2586975097656,297.8984069824219,0.5178498029708862,0.050000000745058,0.0485336109995842,293.12030029296875,297.1499938964844,293.1499938964844,0.1716063171625137,-2747.025146484375,304.14599609375,0.9007458686828612,0.2502544224262237,0.1754166334867477,293.0751953125,297.1499938964844,293.1499938964844,0.2541760802268982,-5077.470703125,304.1591186523437,0.9990000128746032,0.4223768413066864,0.3239085972309112,293.2347106933594,297.1499938964844,293.1499938964844,0.004259418696165,-1595.2928466796875,296.9280700683594,0.5178498029708862,0.050000000745058,0.2302225679159164,291.1903991699219,291.1499938964844,259.1358337402344,258.01239013671875,279.12841796875,293.2348327636719,291.1889038085937,1.0,0.2730928063392639,0.5937373042106628,0.5937373042106628,1.0,1.0,-1.4132591485977173,0.5850021243095398,0.8282570838928223,0.0269865747541189,0.0,0.0,0.7564898133277893,37.50873947143555,43.0,-12.181282997131348,-17139.10546875,250.50050354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241760253906,308.95391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.91796875,18000.0,0.0,0.0,0.3943720161914825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9820674061775208,0.9820773601531982,-9.957629117707256e-06,0.0,0.0004002374771516,0.0,0.0,123.0496826171875,0.0,0.0,0.0,0.5656524300575256,4.0,0.0,1.0
492540,293.11865234375,297.1499938964844,293.1499938964844,0.1158309876918792,-2578.3173828125,304.14666748046875,0.8110479116439819,0.1820776015520095,0.1645083129405975,292.95831298828125,297.1499938964844,293.1499938964844,0.0051083718426525,-397.1262817382813,297.9356689453125,0.5167450904846191,0.050000000745058,0.0485464371740818,293.1191711425781,297.1499938964844,293.1499938964844,0.1722699850797653,-2755.70458984375,304.1455078125,0.8997106552124023,0.2508524656295776,0.1758419722318649,293.073486328125,297.1499938964844,293.1499938964844,0.256040871143341,-5108.77734375,304.1540832519531,0.9990000128746032,0.4236597716808319,0.3257822394371032,293.2336120605469,297.1499938964844,293.1499938964844,0.0042528589256107,-1593.5831298828125,296.9108581542969,0.5167450904846191,0.050000000745058,0.2302833944559097,291.1806030273437,291.1499938964844,259.0967712402344,257.9788818359375,279.1283569335937,293.2337646484375,291.1787414550781,1.0,0.2741173505783081,0.5926513671875,0.5926513671875,1.0,1.0,-1.4174399375915527,0.5860379934310913,0.8314019441604614,0.0265169646590948,0.0,0.0,0.755423367023468,37.87845993041992,43.0,-20.50058937072754,-17165.220703125,253.08721923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573791503906,308.96221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.48046875,18000.0,0.0,0.0,0.3940570652484894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9777605533599854,0.977770447731018,-9.89858563116286e-06,0.0,0.0003999178297817,0.0,0.0,121.68692779541016,0.0,0.0,0.0,0.5636939406394958,4.0,0.0,1.0
492600,293.118408203125,297.1499938964844,293.1499938964844,0.1163116171956062,-2587.1337890625,304.1463928222656,0.8097569942474365,0.1825228035449981,0.1649250835180282,292.9548034667969,297.1499938964844,293.1499938964844,0.0051493742503225,-400.1134948730469,297.9726867675781,0.5153429508209229,0.050000000745058,0.0485630705952644,293.1181030273437,297.1499938964844,293.1499938964844,0.1729675978422165,-2764.827880859375,304.1450500488281,0.8981822729110718,0.2514507174491882,0.1762708872556686,293.0736999511719,297.1499938964844,293.1499938964844,0.2584831416606903,-5149.2314453125,304.1488952636719,0.9990000128746032,0.424590140581131,0.3281964957714081,293.2326354980469,297.1499938964844,293.1499938964844,0.0042469990439713,-1592.22265625,296.8925476074219,0.5153429508209229,0.050000000745058,0.2303622961044311,291.16900634765625,291.1499938964844,259.0587463378906,257.9462280273437,279.1283874511719,293.2327575683594,291.1669006347656,1.0,0.2753763198852539,0.5915704369544983,0.5915704369544983,1.0,1.0,-1.4224716424942017,0.587440013885498,0.8350315690040588,0.0261134542524814,0.0,0.0,0.755312442779541,38.354148864746094,46.0,-27.00362205505371,-17201.65234375,256.2926940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815795898437,308.9669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18059.6484375,18000.0,0.0,0.0,0.3937752246856689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9753537774086,0.9753636717796326,-9.861032594926655e-06,0.0,0.000399631797336,0.0,0.0,120.88883972167967,0.0,0.0,0.0,0.5625864863395691,4.0,0.0,1.0
492660,293.1181945800781,297.1499938964844,293.1499938964844,0.116806149482727,-2596.206298828125,304.1461486816406,0.808063268661499,0.1829631924629211,0.1653415113687515,292.95135498046875,297.1499938964844,293.1499938964844,0.0051919496618211,-403.21820068359375,298.0096435546875,0.5136836767196655,0.050000000745058,0.0485832914710044,293.1171264648437,297.1499938964844,293.1499938964844,0.1736900806427002,-2774.27001953125,304.1446533203125,0.8962132334709167,0.2520478367805481,0.1767021268606186,293.07574462890625,297.1499938964844,293.1499938964844,0.2614561915397644,-5198.00390625,304.1437072753906,0.9990000128746032,0.4251578152179718,0.3311072885990143,293.23175048828125,297.1499938964844,293.1499938964844,0.0042415964417159,-1591.094970703125,296.8734436035156,0.5136836767196655,0.050000000745058,0.2304582148790359,291.1561279296875,291.1499938964844,259.0218200683594,257.9144592285156,279.1284484863281,293.2318420410156,291.1539001464844,1.0,0.2768508791923523,0.5904977917671204,0.5904977917671204,1.0,1.0,-1.428281545639038,0.5891785025596619,0.8391030430793762,0.0257717929780483,0.0,0.0,0.7561906576156616,38.92940902709961,46.0,-31.78803062438965,-17247.9453125,260.0824584960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,308.9674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.31640625,18000.0,0.0,0.0,0.3935608267784118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9749988913536072,0.97500878572464,-9.84703001449816e-06,0.0,0.0003994142170995,0.0,0.0,120.69658660888672,0.0,0.0,0.0,0.5623993873596191,4.0,0.0,1.0
492720,293.1180419921875,297.1499938964844,293.1499938964844,0.1173082590103149,-2605.4130859375,304.1459350585937,0.806007444858551,0.1833975464105606,0.1657561808824539,292.94793701171875,297.1499938964844,293.1499938964844,0.0052356165833771,-406.3989562988281,298.0467834472656,0.5118167400360107,0.050000000745058,0.048606764525175,293.1162109375,297.1499938964844,293.1499938964844,0.1744283437728881,-2783.905517578125,304.144287109375,0.8938714265823364,0.2526424825191498,0.177134484052658,293.0794677734375,297.1499938964844,293.1499938964844,0.2648980021476745,-5254.02197265625,304.1385803222656,0.9990000128746032,0.4253641963005066,0.3344551026821136,293.23095703125,297.1499938964844,293.1499938964844,0.0042365482077002,-1590.1336669921875,296.8537292480469,0.5118167400360107,0.050000000745058,0.2305695712566375,291.1425170898437,291.1499938964844,258.986083984375,257.8836669921875,279.1285705566406,293.2310485839844,291.14019775390625,1.0,0.2785156071186065,0.5894372463226318,0.5894372463226318,1.0,1.0,-1.4347741603851318,0.5912144780158997,0.8435596823692322,0.0254865009337663,0.0,0.0,0.7580485343933105,39.594970703125,49.0,-35.10841369628906,-17303.154296875,264.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,308.9630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.263671875,18000.0,0.0,0.0,0.3934492766857147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.976737141609192,0.9767469763755798,-9.857442819338758e-06,0.0,0.000399301003199,0.0,0.0,121.12432861328124,0.0,0.0,0.0,0.563153862953186,4.0,0.0,1.0
492780,293.117919921875,297.1499938964844,293.1499938964844,0.1178136691451072,-2614.671875,304.145751953125,0.8036267757415771,0.1838249415159225,0.1661678999662399,292.94464111328125,297.1499938964844,293.1499938964844,0.0052804490551352,-409.65521240234375,298.0841979980469,0.5097792148590088,0.050000000745058,0.0486333072185516,293.1153869628906,297.1499938964844,293.1499938964844,0.1751763075590133,-2793.652587890625,304.1439514160156,0.8912070393562317,0.2532337307929992,0.1775670647621154,293.0848388671875,297.1499938964844,293.1499938964844,0.2687684297561645,-5316.5751953125,304.1336364746094,0.9990000128746032,0.4252049922943115,0.3382000625133514,293.2303161621094,297.1499938964844,293.1499938964844,0.0042316815815865,-1589.2587890625,296.83355712890625,0.5097792148590088,0.050000000745058,0.2306954711675644,291.1285095214844,291.1499938964844,258.9515686035156,257.8538818359375,279.1287841796875,293.2303771972656,291.12615966796875,1.0,0.28035369515419,0.5883917212486267,0.5883917212486267,1.0,1.0,-1.4418845176696775,0.5935218930244446,0.8483625650405884,0.0252542421221733,0.0,0.0,0.7608850002288818,40.34537506103516,49.0,-37.202667236328125,-17366.55078125,269.23370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18634033203125,308.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17925.630859375,18000.0,0.0,0.0,0.3934711217880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.980591356754303,0.9806012511253356,-9.89293312159134e-06,0.0,0.0003993231803178,0.0,0.0,122.18648529052734,0.0,0.0,0.0,0.564863920211792,4.0,0.0,1.0
492840,293.11785888671875,297.1499938964844,293.1499938964844,0.1183186396956443,-2623.911376953125,304.1455993652344,0.8009937405586243,0.1842445880174636,0.1665757000446319,292.9413757324219,297.1499938964844,293.1499938964844,0.0053262175060808,-412.9663391113281,298.1220397949219,0.5076107978820801,0.050000000745058,0.0486626662313938,293.1146240234375,297.1499938964844,293.1499938964844,0.1759286373853683,-2803.43896484375,304.1436767578125,0.8882771730422974,0.2538207173347473,0.1779990345239639,293.0917053222656,297.1499938964844,293.1499938964844,0.2730199992656708,-5384.83984375,304.1288757324219,0.9990000128746032,0.4246819913387298,0.3422944843769073,293.2297668457031,297.1499938964844,293.1499938964844,0.0042269206605851,-1588.4266357421875,296.8130798339844,0.5076107978820801,0.050000000745058,0.2308347374200821,291.1143493652344,291.1499938964844,258.9183349609375,257.8251647949219,279.1290588378906,293.2298278808594,291.11199951171875,1.0,0.2823449075222015,0.5873644948005676,0.5873644948005676,1.0,1.0,-1.4495364427566528,0.5960702896118164,0.8534662127494812,0.025071145966649,0.0,0.0,0.7646762132644653,41.173526763916016,52.0,-38.35353088378906,-17437.18359375,274.5281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1629333496094,308.93798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17880.326171875,18000.0,0.0,0.0,0.3936555385589599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.98651784658432,0.9865278005599976,-9.95348091237247e-06,0.0,0.0003995103470515,0.0,0.0,123.88419342041016,0.0,0.0,0.0,0.5675148367881775,4.0,0.0,1.0
492900,293.1178283691406,297.1499938964844,293.1499938964844,0.1188207045197486,-2633.08544921875,304.1455078125,0.7981482148170471,0.1846559196710586,0.1669787764549255,292.938232421875,297.1499938964844,293.1499938964844,0.0053729391656816,-416.33001708984375,298.1602783203125,0.5053423047065735,0.050000000745058,0.0486946664750576,293.11395263671875,297.1499938964844,293.1499938964844,0.1766818314790725,-2813.21826171875,304.1434631347656,0.8851277232170105,0.2544028759002685,0.1784297823905944,293.1000061035156,297.1499938964844,293.1499938964844,0.277617871761322,-5458.2060546875,304.1243591308594,0.9990000128746032,0.4237943887710571,0.3467022776603699,293.2293701171875,297.1499938964844,293.1499938964844,0.004222166724503,-1587.5926513671875,296.7923278808594,0.5053423047065735,0.050000000745058,0.2309865355491638,291.1002502441406,291.1499938964844,258.886474609375,257.7975769042969,279.12939453125,293.2294311523437,291.09796142578125,1.0,0.2844740748405456,0.5863580703735352,0.5863580703735352,1.0,1.0,-1.4576719999313354,0.5988364815711975,0.8588354587554932,0.0249345432966947,0.0,0.0,0.7694047093391418,42.07449722290039,52.0,-38.78059005737305,-17514.26171875,280.26348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,308.9169006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17835.951171875,18000.0,0.0,0.0,0.3940256237983703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9944655299186708,0.9944755434989928,-1.003905254037818e-05,0.0,0.0003998859319835,0.0,0.0,126.22239685058594,0.0,0.0,0.0,0.571088969707489,4.0,0.0,1.0
492960,293.11785888671875,297.1499938964844,293.1499938964844,0.1193178296089172,-2642.156494140625,304.1454162597656,0.7951281666755676,0.1850584149360656,0.1673764735460281,292.9351806640625,297.1499938964844,293.1499938964844,0.0054204664193093,-419.7335815429688,298.1990051269531,0.5030012130737305,0.050000000745058,0.0487291365861892,293.11334228515625,297.1499938964844,293.1499938964844,0.1774330139160156,-2822.953125,304.1432800292969,0.8818027973175049,0.2549796104431152,0.1788587421178817,293.109619140625,297.1499938964844,293.1499938964844,0.2825287878513336,-5536.08935546875,304.1201171875,0.9990000128746032,0.422538548707962,0.351388156414032,293.2290954589844,297.1499938964844,293.1499938964844,0.0042173895053565,-1586.7384033203125,296.7713928222656,0.5030012130737305,0.050000000745058,0.2311500310897827,291.0863342285156,291.1499938964844,258.8560791015625,257.77117919921875,279.1297607421875,293.2291259765625,291.0840759277344,1.0,0.2867263555526733,0.585375189781189,0.585375189781189,1.0,1.0,-1.4662351608276367,0.6017987728118896,0.8644363880157471,0.024842144921422,0.0,0.0,0.7750561833381653,43.0433464050293,55.0,-38.69076919555664,-17597.03125,286.4139099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078369140625,308.8901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17792.974609375,18000.0,0.0,0.0,0.3946046531200409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0043753385543823,1.004385471343994,-1.014961799228331e-05,0.0,0.0004004735383205,0.0,0.0,129.20953369140625,0.0,0.0,0.0,0.575566291809082,4.0,0.0,1.0
493020,293.117919921875,297.1499938964844,293.1499938964844,0.1198087707161903,-2651.101806640625,304.1453552246094,0.7919753193855286,0.1854519844055175,0.1677683591842651,292.9322509765625,297.1499938964844,293.1499938964844,0.0054687848314642,-423.1739807128906,298.2382202148437,0.5006139874458313,0.050000000745058,0.0487658493220806,293.11279296875,297.1499938964844,293.1499938964844,0.1781803220510482,-2832.6201171875,304.1431579589844,0.8783499002456665,0.2555506825447082,0.1792855113744735,293.1204528808594,297.1499938964844,293.1499938964844,0.2877131998538971,-5617.82568359375,304.1161193847656,0.9990000128746032,0.4209222197532654,0.356311172246933,293.2289428710937,297.1499938964844,293.1499938964844,0.0042125442996621,-1585.84375,296.75030517578125,0.5006139874458313,0.050000000745058,0.2313241809606552,291.0726623535156,291.1499938964844,258.8271484375,257.7460327148437,279.1302185058594,293.2289733886719,291.0704650878906,1.0,0.2890843749046325,0.5844182372093201,0.5844182372093201,1.0,1.0,-1.4751611948013306,0.6049311757087708,0.8702300190925598,0.0247909482568502,0.0,0.0,0.7815861701965332,44.0737190246582,55.0,-38.25601959228516,-17684.603515625,292.9454650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186462402344,308.85797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17751.71484375,18000.0,0.0,0.0,0.3954041302204132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.016107439994812,1.0161176919937134,-1.0284232303092722e-05,0.0,0.0004012849531136,0.0,0.0,132.83370971679688,0.0,0.0,0.0,0.5808902382850647,4.0,0.0,1.0
493080,293.1180419921875,297.1499938964844,293.1499938964844,0.1202926337718963,-2659.90576171875,304.14532470703125,0.7887227535247803,0.1858365088701248,0.168154165148735,292.92938232421875,297.1499938964844,293.1499938964844,0.005517853423953,-426.6468811035156,298.27789306640625,0.4981985688209533,0.050000000745058,0.0488046370446682,293.1123046875,297.1499938964844,293.1499938964844,0.1789224296808242,-2842.2021484375,304.1430358886719,0.8748065233230591,0.2561159133911133,0.1797098070383072,293.1324462890625,297.1499938964844,293.1499938964844,0.2931414842605591,-5702.90966796875,304.1124267578125,0.9990000128746032,0.4189442992210388,0.3614400029182434,293.2288818359375,297.1499938964844,293.1499938964844,0.0042076120153069,-1584.8985595703125,296.7290954589844,0.4981985688209533,0.050000000745058,0.231508195400238,291.0592956542969,291.1499938964844,258.7997741699219,257.7221984863281,279.1307067871094,293.2288818359375,291.05718994140625,1.0,0.2915349304676056,0.5834894776344299,0.5834894776344299,1.0,1.0,-1.4844008684158323,0.6082147359848022,0.876186192035675,0.0247791539877653,0.0,0.0,0.7889701724052429,45.16095352172852,43.0,-37.58745574951172,-17776.32421875,299.8339233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9487609863281,308.8209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17712.478515625,18000.0,0.0,0.0,0.3964351415634155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0295535326004028,1.0295639038085938,-1.0442389793752229e-05,0.0,0.0004023312649223,0.0,0.0,137.09625244140625,0.0,0.0,0.0,0.5870180726051331,4.0,0.0,1.0
493140,293.1181030273437,297.1499938964844,293.1499938964844,0.1207111477851867,-2667.4619140625,304.1454162597656,0.7887290120124817,0.1862274557352066,0.1685060709714889,292.92657470703125,297.1499938964844,293.1499938964844,0.0055635399185121,-429.8096618652344,298.3194274902344,0.4978518784046173,0.050000000745058,0.0488103218376636,293.11181640625,297.1499938964844,293.1499938964844,0.1795819997787475,-2850.650390625,304.14312744140625,0.8748526573181152,0.2566898763179779,0.1801098138093948,293.1436462402344,297.1499938964844,293.1499938964844,0.2944474816322326,-5721.1689453125,304.11700439453125,0.9990000128746032,0.4169616997241974,0.3621880114078522,293.2288513183594,297.1499938964844,293.1499938964844,0.0042000524699687,-1582.7816162109375,296.7095642089844,0.4978518784046173,0.050000000745058,0.2315351516008377,291.0489501953125,291.1499938964844,258.7740478515625,257.6997375488281,279.1326904296875,293.2288513183594,291.04840087890625,1.0,0.2916544675827026,0.5827680826187134,0.5827680826187134,1.0,1.0,-1.486709475517273,0.6086143255233765,0.8780950903892517,0.0244209356606006,0.0,0.0,0.7967889308929443,45.33270263671875,43.0,-27.59440803527832,-17821.1796875,301.3127746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873291015625,308.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17678.853515625,18000.0,0.0,0.0,0.3976679444313049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0445111989974976,1.0445218086242676,-1.062317369360244e-05,0.0,0.0004035824094898,0.0,0.0,141.9768524169922,0.0,0.0,0.0,0.5938501954078674,4.0,0.0,1.0
493200,293.1181335449219,297.1499938964844,293.1499938964844,0.1209756433963775,-2672.02734375,304.1457824707031,0.7911633253097534,0.1866255104541778,0.1688420474529266,292.9237976074219,297.1499938964844,293.1499938964844,0.0056031430140137,-432.3303833007813,298.3673095703125,0.499026745557785,0.050000000745058,0.0487911142408847,293.111328125,297.1499938964844,293.1499938964844,0.1800178587436676,-2856.01953125,304.1435852050781,0.8775672912597656,0.2572717666625976,0.1804984360933303,293.150390625,297.1499938964844,293.1499938964844,0.2922762334346771,-5683.970703125,304.12701416015625,0.9990000128746032,0.4157108664512634,0.3596648871898651,293.22882080078125,297.1499938964844,293.1499938964844,0.0041883937083184,-1578.3897705078125,296.6976318359375,0.499026745557785,0.050000000745058,0.2314440310001373,291.05206298828125,291.1499938964844,258.75,257.6786804199219,279.1351928710937,293.22882080078125,291.0535888671875,1.0,0.2905319035053253,0.582213819026947,0.582213819026947,1.0,1.0,-1.4838519096374512,0.6069116592407227,0.8769402503967285,0.0237511787563562,0.0,0.0,0.8030847907066345,44.81404495239258,31.0,-4.803390502929688,-17829.34375,298.70806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80352783203125,308.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17682.31640625,18000.0,0.0,0.0,0.398990273475647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.059207797050476,1.0592186450958252,-1.0811703759827653e-05,0.0,0.000404924416216,0.0,0.0,146.9743194580078,0.0,0.0,0.0,0.6005460023880005,4.0,0.0,1.0
493260,293.1180114746094,297.1499938964844,293.1499938964844,0.1211240142583847,-2674.3447265625,304.1462707519531,0.7956141829490662,0.1870528906583786,0.1691725254058838,292.92095947265625,297.1499938964844,293.1499938964844,0.0056382557377219,-434.3646545410156,298.4206237792969,0.5014708042144775,0.050000000745058,0.0487524308264255,293.1106872558594,297.1499938964844,293.1499938964844,0.1802816092967987,-2859.037109375,304.1442565917969,0.8825135231018066,0.2578838169574737,0.1808833330869674,293.1513366699219,297.1499938964844,293.1499938964844,0.287294328212738,-5602.19384765625,304.1402893066406,0.9990000128746032,0.4155135750770569,0.3545271158218384,293.2286071777344,297.1499938964844,293.1499938964844,0.0041732676327228,-1572.1309814453125,296.6924743652344,0.5014708042144775,0.050000000745058,0.2312605381011963,291.0660705566406,291.1499938964844,258.7269592285156,257.658447265625,279.1378173828125,293.2286376953125,291.0691833496094,1.0,0.2882678210735321,0.5818031430244446,0.5818031430244446,1.0,1.0,-1.4768916368484497,0.603544294834137,0.8733473420143127,0.0228706542402505,0.0,0.0,0.8073229193687439,43.7554817199707,31.0,20.1641788482666,-17801.78125,292.9169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7471618652344,308.7740783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17728.607421875,18000.0,0.0,0.0,0.4003063440322876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0712776184082031,1.0712885856628418,-1.0978323189192452e-05,0.0,0.0004062600492034,0.0,0.0,151.267822265625,0.0,0.0,0.0,0.6060898900032043,4.0,0.0,1.0
493320,293.11767578125,297.1499938964844,293.1499938964844,0.1211973875761032,-2675.190185546875,304.1468200683594,0.8020663261413574,0.1875239014625549,0.1695228666067123,292.91796875,297.1499938964844,293.1499938964844,0.0056693879887461,-435.9796752929688,298.4786071777344,0.5051949620246887,0.050000000745058,0.0486967153847217,293.1098937988281,297.1499938964844,293.1499938964844,0.1804255098104477,-2860.4130859375,304.1450500488281,0.8896963596343994,0.2585415840148926,0.1812846064567566,293.1457824707031,297.1499938964844,293.1499938964844,0.2797572910785675,-5479.84326171875,304.1557922363281,0.9990000128746032,0.4165841042995453,0.3469927310943603,293.2280578613281,297.1499938964844,293.1499938964844,0.0041558751836419,-1564.5543212890625,296.6932983398437,0.5051949620246887,0.050000000745058,0.2309962511062622,291.0888977050781,291.1499938964844,258.7042236328125,257.6383972167969,279.1403503417969,293.2281494140625,291.0933532714844,1.0,0.2849759757518768,0.581512451171875,0.581512451171875,1.0,1.0,-1.4662448167800903,0.5986777544021606,0.8675670027732849,0.0217970181256532,0.0,0.0,0.8091646432876587,42.22428894042969,34.0,44.732051849365234,-17740.900390625,284.374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71063232421875,308.7823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17802.552734375,18000.0,0.0,0.0,0.4015174508094787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0797230005264282,1.0797340869903564,-1.1105358680651989e-05,0.0,0.000407489191275,0.0,0.0,154.4161834716797,0.0,0.0,0.0,0.6099913120269775,4.0,0.0,1.0
493380,293.1172790527344,297.1499938964844,293.1499938964844,0.1212578266859054,-2675.74755859375,304.14727783203125,0.8067792057991028,0.1880111247301101,0.1699191331863403,292.9149169921875,297.1499938964844,293.1499938964844,0.0057015013881027,-437.5789489746094,298.5394592285156,0.5078228116035461,0.050000000745058,0.0486596636474132,293.1090087890625,297.1499938964844,293.1499938964844,0.1805342733860016,-2861.302734375,304.145751953125,0.8949763774871826,0.2592202723026275,0.1817238330841064,293.13525390625,297.1499938964844,293.1499938964844,0.2742507755756378,-5391.05615234375,304.1646423339844,0.9990000128746032,0.418699562549591,0.3418886363506317,293.2272033691406,297.1499938964844,293.1499938964844,0.0041389395482838,-1556.882568359375,296.6981201171875,0.5078228116035461,0.050000000745058,0.2308204919099807,291.1170959472656,291.1499938964844,258.6817626953125,257.6184997558594,279.14129638671875,293.2273254394531,291.1214294433594,1.0,0.2831721901893616,0.5811535120010376,0.5811535120010376,1.0,1.0,-1.4595180749893188,0.595489501953125,0.8640286326408386,0.0209327209740877,0.0,0.0,0.8085343241691589,41.20886993408203,34.0,59.17159271240234,-17700.765625,278.9176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6956787109375,308.7914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17896.015625,18000.0,0.0,0.0,0.4025633037090301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0837000608444214,1.0837112665176392,-1.1178743989148645e-05,0.0,0.000408550578868,0.0,0.0,156.04458618164062,0.0,0.0,0.0,0.6118499636650085,4.0,0.0,1.0
