time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493440,293.1168518066406,297.1499938964844,293.1499938964844,0.1213966086506843,-2677.824951171875,304.14752197265625,0.8102608919143677,0.188508853316307,0.1703362017869949,292.9117431640625,297.1499938964844,293.1499938964844,0.0057368199340999,-439.4768371582031,298.59844970703125,0.5097121596336365,0.050000000745058,0.0486341118812561,293.1081237792969,297.1499938964844,293.1499938964844,0.1807562857866287,-2863.760498046875,304.1461181640625,0.8989846706390381,0.2599160075187683,0.1821832209825515,293.1235656738281,297.1499938964844,293.1499938964844,0.270293265581131,-5327.623046875,304.16912841796875,0.9990000128746032,0.4211835265159607,0.3383244574069977,293.22607421875,297.1499938964844,293.1499938964844,0.0041242223232984,-1550.3656005859375,296.7006530761719,0.5097121596336365,0.050000000745058,0.23069928586483,291.1396484375,291.1499938964844,258.6595764160156,257.5987548828125,279.1416015625,293.2262268066406,291.14288330078125,1.0,0.2818554937839508,0.5807589888572693,0.5807589888572693,1.0,1.0,-1.4552664756774902,0.5933347344398499,0.8619317412376404,0.0202664993703365,0.0,0.0,0.8069331645965576,40.51361083984375,37.0,58.3207893371582,-17670.642578125,275.3595275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69635009765625,308.7995910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.712890625,18000.0,0.0,0.0,0.4034668207168579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0838313102722168,1.0838425159454346,-1.1198946594959123e-05,0.0,0.0004094675532542,0.0,0.0,156.2731475830078,0.0,0.0,0.0,0.6119833588600159,4.0,0.0,1.0
493500,293.1164245605469,297.1499938964844,293.1499938964844,0.1216025054454803,-2681.197021484375,304.1475830078125,0.8129133582115173,0.1890169084072113,0.1707702130079269,292.9084777832031,297.1499938964844,293.1499938964844,0.0057756383903324,-441.6740417480469,298.6557922363281,0.5110790729522705,0.050000000745058,0.0486161671578884,293.107177734375,297.1499938964844,293.1499938964844,0.181077629327774,-2867.580810546875,304.146240234375,0.9021127820014954,0.260628879070282,0.1826604455709457,293.11199951171875,297.1499938964844,293.1499938964844,0.267403095960617,-5281.71044921875,304.1708679199219,0.9990000128746032,0.4237870573997497,0.3357991576194763,293.22467041015625,297.1499938964844,293.1499938964844,0.0041120671667158,-1545.0684814453125,296.7010498046875,0.5110790729522705,0.050000000745058,0.2306141704320907,291.1567687988281,291.1499938964844,258.6376342773437,257.57916259765625,279.1415405273437,293.224853515625,291.15924072265625,1.0,0.2809978425502777,0.5803306698799133,0.5803306698799133,1.0,1.0,-1.4526904821395874,0.5918790102005005,0.8608115315437317,0.0197080913931131,0.0,0.0,0.8047428131103516,40.02996826171875,37.0,51.65495300292969,-17650.04296875,273.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70965576171875,308.8100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.587890625,18000.0,0.0,0.0,0.404229074716568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0817118883132937,1.0817230939865112,-1.118371346819913e-05,0.0,0.0004102411330677,0.0,0.0,155.63784790039062,0.0,0.0,0.0,0.6110571026802063,4.0,0.0,1.0
493560,293.1159362792969,297.1499938964844,293.1499938964844,0.1218668892979621,-2685.69189453125,304.1475524902344,0.8148355484008789,0.1895335465669632,0.1712190955877304,292.9051208496094,297.1499938964844,293.1499938964844,0.0058175013400614,-444.1269836425781,298.7119445800781,0.5119485855102539,0.050000000745058,0.0486049801111221,293.1062316894531,297.1499938964844,293.1499938964844,0.1814864724874496,-2872.592529296875,304.14617919921875,0.9044347405433656,0.2613569796085357,0.1831538677215576,293.1014404296875,297.1499938964844,293.1499938964844,0.2654845416545868,-5251.6728515625,304.1705322265625,0.9990000128746032,0.4263458251953125,0.3342154622077942,293.2230529785156,297.1499938964844,293.1499938964844,0.0041019348427653,-1540.75390625,296.69970703125,0.5119485855102539,0.050000000745058,0.2305610924959182,291.1694030761719,291.1499938964844,258.615966796875,257.5597229003906,279.1412048339844,293.2232666015625,291.171142578125,1.0,0.2805545032024383,0.5798675417900085,0.5798675417900085,1.0,1.0,-1.4516315460205078,0.5910513401031494,0.8605802059173584,0.019242662936449,0.0,0.0,0.8021630644798279,39.734500885009766,40.0,42.06426239013672,-17638.8828125,271.87725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7323913574219,308.8221130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.46484375,18000.0,0.0,0.0,0.4048606157302856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.078019380569458,1.0780305862426758,-1.1144077689095866e-05,0.0,0.000410882057622,0.0,0.0,154.40695190429688,0.0,0.0,0.0,0.6093887090682983,4.0,0.0,1.0
493620,293.115478515625,297.1499938964844,293.1499938964844,0.122188776731491,-2691.287109375,304.1473999023437,0.8161015510559082,0.1900568753480911,0.1716805696487426,292.90167236328125,297.1499938964844,293.1499938964844,0.0058623757213354,-446.8318481445313,298.7669372558594,0.512351393699646,0.050000000745058,0.0485998541116714,293.10528564453125,297.1499938964844,293.1499938964844,0.1819823831319809,-2878.782958984375,304.1459655761719,0.9060208797454834,0.2620981335639953,0.1836616396903991,293.09234619140625,297.1499938964844,293.1499938964844,0.264467716217041,-5236.31103515625,304.16864013671875,0.9990000128746032,0.4287477135658264,0.3334876298904419,293.2212829589844,297.1499938964844,293.1499938964844,0.004093668423593,-1537.3646240234375,296.6965026855469,0.512351393699646,0.050000000745058,0.2305367887020111,291.1775207519531,291.1499938964844,258.5945129394531,257.5404357910156,279.1407470703125,293.22149658203125,291.1784973144531,1.0,0.2804862856864929,0.5793703198432922,0.5793703198432922,1.0,1.0,-1.4519487619400024,0.5907902121543884,0.861158549785614,0.0188583936542272,0.0,0.0,0.7994943857192993,39.60793685913086,40.0,30.932735443115234,-17636.955078125,271.7006225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7615051269531,308.8348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.744140625,18000.0,0.0,0.0,0.4053759276866913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0733578205108645,1.0733689069747925,-1.1088668543379754e-05,0.0,0.0004114050243515,0.0,0.0,152.80911254882812,0.0,0.0,0.0,0.6072676181793213,4.0,0.0,1.0
493680,293.1150207519531,297.1499938964844,293.1499938964844,0.1225649341940879,-2697.91748046875,304.1471862792969,0.8167756199836731,0.1905849426984787,0.1721523404121399,292.8981628417969,297.1499938964844,293.1499938964844,0.0059101213701069,-449.7745971679688,298.82086181640625,0.5123250484466553,0.050000000745058,0.0486001819372177,293.1043395996094,297.1499938964844,293.1499938964844,0.1825614124536514,-2886.09228515625,304.1456604003906,0.906894028186798,0.2628501057624817,0.1841817051172256,293.08502197265625,297.1499938964844,293.1499938964844,0.2642819285392761,-5234.41015625,304.16558837890625,0.9990000128746032,0.4309172332286834,0.3335350751876831,293.2193603515625,297.1499938964844,293.1499938964844,0.0040871342644095,-1534.8408203125,296.6914367675781,0.5123250484466553,0.050000000745058,0.2305383384227752,291.1813049316406,291.1499938964844,258.57330322265625,257.5212707519531,279.1402282714844,293.2196044921875,291.1815795898437,1.0,0.2807569205760956,0.5788410305976868,0.5788410305976868,1.0,1.0,-1.4535095691680908,0.5910387635231018,0.8624707460403442,0.018545314669609,0.0,0.0,0.7970171570777893,39.63346099853516,43.0,19.379886627197266,-17644.314453125,272.4309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79412841796875,308.8475036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18107.185546875,18000.0,0.0,0.0,0.405794233083725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0683605670928955,1.0683716535568235,-1.1026038009731565e-05,0.0,0.0004118295619264,0.0,0.0,151.0757598876953,0.0,0.0,0.0,0.6049871444702148,4.0,0.0,1.0
493740,293.11456298828125,297.1499938964844,293.1499938964844,0.1229911521077156,-2705.498291015625,304.1469421386719,0.8169001340866089,0.1911159008741378,0.1726324409246444,292.89459228515625,297.1499938964844,293.1499938964844,0.0059610120952129,-452.9652404785156,298.8739013671875,0.511899471282959,0.050000000745058,0.048605591058731,293.1034240722656,297.1499938964844,293.1499938964844,0.1832180321216583,-2894.439208984375,304.1452331542969,0.907081663608551,0.2636108100414276,0.1847124397754669,293.0796203613281,297.1499938964844,293.1499938964844,0.26487797498703,-5245.107421875,304.16168212890625,0.9990000128746032,0.4328017830848694,0.3343043029308319,293.2173767089844,297.1499938964844,293.1499938964844,0.0040821428410708,-1533.0960693359375,296.6846008300781,0.511899471282959,0.050000000745058,0.230563998222351,291.1810607910156,291.1499938964844,258.55230712890625,257.50225830078125,279.1396484375,293.2176513671875,291.18072509765625,1.0,0.2813423573970794,0.5782811641693115,0.5782811641693115,1.0,1.0,-1.456225037574768,0.5917590260505676,0.8644659519195557,0.0182968154549598,0.0,0.0,0.7949542999267578,39.80062484741211,43.0,8.216134071350098,-17661.2265625,274.0085754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82769775390625,308.8595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18104.72265625,18000.0,0.0,0.0,0.4061354398727417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0635716915130615,1.0635826587677002,-1.0963483873638324e-05,0.0,0.0004121758393011,0.0,0.0,149.40103149414062,0.0,0.0,0.0,0.602797269821167,4.0,0.0,1.0
493800,293.1141357421875,297.1499938964844,293.1499938964844,0.1234586834907531,-2713.859130859375,304.1466369628906,0.8165485858917236,0.1916477531194687,0.1731183677911758,292.8909606933594,297.1499938964844,293.1499938964844,0.0060144090093672,-456.3504028320313,298.92626953125,0.5111325979232788,0.050000000745058,0.0486154444515705,293.1025085449219,297.1499938964844,293.1499938964844,0.1839397102594375,-2903.648681640625,304.1448059082031,0.9066717624664308,0.2643776834011078,0.1852514892816543,293.0761413574219,297.1499938964844,293.1499938964844,0.2661593854427337,-5266.76806640625,304.1572265625,0.9990000128746032,0.4343793392181396,0.3357009589672088,293.21539306640625,297.1499938964844,293.1499938964844,0.0040784855373203,-1532.0167236328125,296.6762390136719,0.5111325979232788,0.050000000745058,0.2306107431650161,291.1774597167969,291.1499938964844,258.5315246582031,257.4833374023437,279.1390991210937,293.21563720703125,291.1766052246094,1.0,0.2822010219097137,0.5776949524879456,0.5776949524879456,1.0,1.0,-1.4599409103393557,0.5928870439529419,0.8670538663864136,0.0181034058332443,0.0,0.0,0.7934720516204834,40.09174728393555,46.0,-1.9864816665649407,-17687.306640625,276.3305358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,308.8702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18091.615234375,18000.0,0.0,0.0,0.4064282476902008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0594768524169922,1.0594877004623413,-1.0907727300946137e-05,0.0,0.0004124730185139,0.0,0.0,147.9557342529297,0.0,0.0,0.0,0.6009212136268616,4.0,0.0,1.0
493860,293.1137390136719,297.1499938964844,293.1499938964844,0.1239613965153694,-2722.880126953125,304.1463317871094,0.8157564401626587,0.192178800702095,0.1736083626747131,292.8873291015625,297.1499938964844,293.1499938964844,0.006070340052247,-459.9217834472656,298.97821044921875,0.5100579261779785,0.050000000745058,0.048629492521286,293.1016540527344,297.1499938964844,293.1499938964844,0.1847178637981414,-2913.60009765625,304.1443176269531,0.9057188034057616,0.2651486396789551,0.1857972890138626,293.0745849609375,297.1499938964844,293.1499938964844,0.2680816352367401,-5298.60009765625,304.15240478515625,0.9990000128746032,0.4356230497360229,0.3376811742782593,293.21337890625,297.1499938964844,293.1499938964844,0.0040759788826107,-1531.509521484375,296.6665344238281,0.5100579261779785,0.050000000745058,0.2306773662567138,291.17095947265625,291.1499938964844,258.51092529296875,257.4645690917969,279.1385803222656,293.2136535644531,291.169677734375,1.0,0.2833137810230255,0.5770843625068665,0.5770843625068665,1.0,1.0,-1.4645843505859375,0.5943923592567444,0.8701919913291931,0.0179603714495897,0.0,0.0,0.7927136421203613,40.499603271484375,46.0,-10.870678901672363,-17722.65234375,279.3565979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88775634765625,308.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18069.478515625,18000.0,0.0,0.0,0.4066984951496124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0564744472503662,1.056485295295715,-1.0864142495847773e-05,0.0,0.0004127472639083,0.0,0.0,146.875244140625,0.0,0.0,0.0,0.5995417833328247,4.0,0.0,1.0
493920,293.1134033203125,297.1499938964844,293.1499938964844,0.1244914233684539,-2732.408447265625,304.1460266113281,0.8145752549171448,0.1927075535058975,0.1741005331277847,292.8836975097656,297.1499938964844,293.1499938964844,0.0061285682022571,-463.6522521972656,299.02996826171875,0.5087227821350098,0.050000000745058,0.0486473329365253,293.100830078125,297.1499938964844,293.1499938964844,0.1855409741401672,-2924.134765625,304.14385986328125,0.9043083786964417,0.2659217417240143,0.1863480061292648,293.0748596191406,297.1499938964844,293.1499938964844,0.27057546377182,-5339.41357421875,304.1474304199219,0.9990000128746032,0.4365256130695343,0.3401796221733093,293.21142578125,297.1499938964844,293.1499938964844,0.0040744133293628,-1531.46484375,296.65576171875,0.5087227821350098,0.050000000745058,0.2307620048522949,291.1622314453125,291.1499938964844,258.49053955078125,257.4458923339844,279.1380920410156,293.211669921875,291.16064453125,1.0,0.2846521437168121,0.5764527320861816,0.5764527320861816,1.0,1.0,-1.4700483083724976,0.5962309241294861,0.8738173246383667,0.0178614761680364,0.0,0.0,0.7927625775337219,41.0130615234375,49.0,-18.29672241210937,-17766.837890625,283.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101867675781,308.88507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.44140625,18000.0,0.0,0.0,0.4069754779338836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0548516511917114,1.054862380027771,-1.0836770343303216e-05,0.0,0.0004130283487029,0.0,0.0,146.25660705566406,0.0,0.0,0.0,0.5987910628318787,4.0,0.0,1.0
493980,293.11309814453125,297.1499938964844,293.1499938964844,0.1250422596931457,-2742.31884765625,304.145751953125,0.8130412697792053,0.1932326704263687,0.1745933890342712,292.8800964355469,297.1499938964844,293.1499938964844,0.0061889416538178,-467.5217590332031,299.0816650390625,0.5071648955345154,0.050000000745058,0.0486687161028385,293.1000671386719,297.1499938964844,293.1499938964844,0.1863996088504791,-2935.122802734375,304.1434326171875,0.9025167226791382,0.2666952013969421,0.1869022250175476,293.076904296875,297.1499938964844,293.1499938964844,0.2735917270183563,-5388.345703125,304.1424255371094,0.9990000128746032,0.4370757341384887,0.3431497514247894,293.20953369140625,297.1499938964844,293.1499938964844,0.0040736240334808,-1531.79443359375,296.6441955566406,0.5071648955345154,0.050000000745058,0.2308634221553802,291.1517639160156,291.1499938964844,258.4703369140625,257.4273376464844,279.1376647949219,293.2097473144531,291.1499328613281,1.0,0.2861961722373962,0.5758023858070374,0.5758023858070374,1.0,1.0,-1.4762563705444336,0.5983714461326599,0.8778849244117737,0.0178022626787424,0.0,0.0,0.7936896085739136,41.62491607666016,49.0,-24.235271453857425,-17819.546875,287.2903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252319335937,308.8879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.306640625,18000.0,0.0,0.0,0.4072884619235992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.054839849472046,1.054850697517395,-1.0828900485648774e-05,0.0,0.0004133460170123,0.0,0.0,146.1787872314453,0.0,0.0,0.0,0.5987762212753296,4.0,0.0,1.0
494040,293.1128234863281,297.1499938964844,293.1499938964844,0.1256075352430343,-2752.489013671875,304.1455078125,0.8111951947212219,0.1937531381845474,0.175085574388504,292.8764953613281,297.1499938964844,293.1499938964844,0.0062511810101568,-471.502685546875,299.133544921875,0.5054261684417725,0.050000000745058,0.0486933216452598,293.099365234375,297.1499938964844,293.1499938964844,0.187284231185913,-2946.43505859375,304.1430053710937,0.9003955125808716,0.2674674987792969,0.1874584853649139,293.08062744140625,297.1499938964844,293.1499938964844,0.2770715951919555,-5444.384765625,304.1374816894531,0.9990000128746032,0.4372735917568207,0.3465360403060913,293.20770263671875,297.1499938964844,293.1499938964844,0.0040734512731432,-1532.4134521484375,296.63201904296875,0.5054261684417725,0.050000000745058,0.2309801429510116,291.1400756835937,291.1499938964844,258.4502868652344,257.40887451171875,279.13726806640625,293.2079162597656,291.1380920410156,1.0,0.2879219949245453,0.5751363039016724,0.5751363039016724,1.0,1.0,-1.4831185340881348,0.6007769703865051,0.8823415040969849,0.0177776515483856,0.0,0.0,0.7955200672149658,42.32622909545898,52.0,-28.805200576782227,-17880.10546875,292.1077575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93170166015625,308.8871459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17968.82421875,18000.0,0.0,0.0,0.407666265964508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0565593242645264,1.0565701723098757,-1.0842469237104524e-05,0.0,0.0004137294308748,0.0,0.0,146.68637084960938,0.0,0.0,0.0,0.5995543599128723,4.0,0.0,1.0
494100,293.1125793457031,297.1499938964844,293.1499938964844,0.1261826753616333,-2762.83203125,304.145263671875,0.80906081199646,0.1942681074142456,0.1755760908126831,292.8729858398437,297.1499938964844,293.1499938964844,0.0063154068775475,-475.5942993164063,299.1856689453125,0.5035372376441956,0.050000000745058,0.0487209670245647,293.09869384765625,297.1499938964844,293.1499938964844,0.1881881207227707,-2957.98046875,304.14263916015625,0.8979728817939758,0.268237441778183,0.1880157887935638,293.0859375,297.1499938964844,293.1499938964844,0.2809770405292511,-5506.859375,304.1326599121094,0.9990000128746032,0.4371123611927032,0.3503018021583557,293.2059631347656,297.1499938964844,293.1499938964844,0.0040737674571573,-1533.2564697265625,296.6194152832031,0.5035372376441956,0.050000000745058,0.2311112880706787,291.12750244140625,291.1499938964844,258.430419921875,257.3905029296875,279.1369323730469,293.2061767578125,291.1254272460937,1.0,0.2898140251636505,0.5744562149047852,0.5744562149047852,1.0,1.0,-1.4905747175216677,0.603422999382019,0.8871517181396484,0.0177841540426015,0.0,0.0,0.7982819080352783,43.1118049621582,52.0,-32.1369743347168,-17948.021484375,297.4475402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286499023437,308.88214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.296875,18000.0,0.0,0.0,0.4081349372863769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0601016283035278,1.0601125955581665,-1.0879061846935656e-05,0.0,0.0004142050747759,0.0,0.0,147.8185577392578,0.0,0.0,0.0,0.6011698842048645,4.0,0.0,1.0
494160,293.1124267578125,297.1499938964844,293.1499938964844,0.1267632842063903,-2773.26416015625,304.14508056640625,0.806667149066925,0.1947770714759826,0.1760640740394592,292.8695068359375,297.1499938964844,293.1499938964844,0.0063812499865889,-479.7663879394531,299.2381591796875,0.5015327334403992,0.050000000745058,0.0487513840198516,293.0981140136719,297.1499938964844,293.1499938964844,0.1891044378280639,-2969.667724609375,304.1423034667969,0.8953027725219727,0.2690040171146393,0.1885730922222137,293.0926818847656,297.1499938964844,293.1499938964844,0.2852574586868286,-5574.90576171875,304.1280517578125,0.9990000128746032,0.4365953505039215,0.3543981909751892,293.2043151855469,297.1499938964844,293.1499938964844,0.0040744747966527,-1534.26953125,296.6065368652344,0.5015327334403992,0.050000000745058,0.2312555760145187,291.1144104003906,291.1499938964844,258.41070556640625,257.3722229003906,279.1366271972656,293.2044982910156,291.1122741699219,1.0,0.2918514311313629,0.5737646818161011,0.5737646818161011,1.0,1.0,-1.498546838760376,0.6062774658203125,0.8922693133354187,0.017817361280322,0.0,0.0,0.8019680976867676,43.97390365600586,55.0,-34.4459228515625,-18022.474609375,303.26666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9156799316406,308.8727111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17888.947265625,18000.0,0.0,0.0,0.4087190926074981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0654693841934204,1.0654802322387695,-1.0939219464489724e-05,0.0,0.0004147979198023,0.0,0.0,149.58963012695312,0.0,0.0,0.0,0.6036276817321777,4.0,0.0,1.0
494220,293.1122741699219,297.1499938964844,293.1499938964844,0.1273462474346161,-2783.72705078125,304.1449279785156,0.8040408492088318,0.1952795982360839,0.1765488982200622,292.8660888671875,297.1499938964844,293.1499938964844,0.0064486768096685,-484.0109558105469,299.2911071777344,0.499438464641571,0.050000000745058,0.0487843677401542,293.0975646972656,297.1499938964844,293.1499938964844,0.1900284439325332,-2981.433837890625,304.1420288085937,0.8924285173416138,0.2697663903236389,0.1891296654939651,293.1008605957031,297.1499938964844,293.1499938964844,0.2898751497268677,-5647.87255859375,304.1236572265625,0.9990000128746032,0.4357200264930725,0.35878786444664,293.2027587890625,297.1499938964844,293.1499938964844,0.0040754918009042,-1535.4105224609375,296.5935363769531,0.499438464641571,0.050000000745058,0.2314120382070541,291.1010131835937,291.1499938964844,258.3911437988281,257.35400390625,279.1363525390625,293.20294189453125,291.098876953125,1.0,0.2940184473991394,0.573063313961029,0.573063313961029,1.0,1.0,-1.506975173950195,0.6093159914016724,0.8976591229438782,0.0178738124668598,0.0,0.0,0.8065780401229858,44.90696334838867,55.0,-35.927490234375,-18102.77734375,309.5350036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.892578125,308.8586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17848.67578125,18000.0,0.0,0.0,0.4094409644603729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0726507902145386,1.0726617574691772,-1.1023354090866633e-05,0.0,0.0004155305505264,0.0,0.0,152.01425170898438,0.0,0.0,0.0,0.606926441192627,4.0,0.0,1.0
494280,293.1121826171875,297.1499938964844,293.1499938964844,0.1279291659593582,-2794.176513671875,304.144775390625,0.801254391670227,0.1957755833864212,0.1770301163196563,292.8627624511719,297.1499938964844,293.1499938964844,0.0065176016651093,-488.31781005859375,299.3445129394531,0.4972778260707855,0.050000000745058,0.0488197095692157,293.0971069335937,297.1499938964844,293.1499938964844,0.1909562647342682,-2993.228271484375,304.14178466796875,0.88939368724823,0.2705240547657013,0.1896848529577255,293.1102905273437,297.1499938964844,293.1499938964844,0.2947908937931061,-5725.09619140625,304.1195068359375,0.9990000128746032,0.4344881176948547,0.3634319305419922,293.2012939453125,297.1499938964844,293.1499938964844,0.0040767630562186,-1536.649658203125,296.5804748535156,0.4972778260707855,0.050000000745058,0.2315796762704849,291.0875244140625,291.1499938964844,258.3717041015625,257.3359069824219,279.1361389160156,293.20147705078125,291.0853881835937,1.0,0.2962985336780548,0.5723538994789124,0.5723538994789124,1.0,1.0,-1.5157976150512695,0.6125130653381348,0.9032845497131348,0.0179498791694641,0.0,0.0,0.8120935559272766,45.90485763549805,58.0,-36.775821685791016,-18188.1640625,316.21905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8595886230469,308.8398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17809.203125,18000.0,0.0,0.0,0.4103181660175323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0815778970718384,1.0815891027450562,-1.113120833906578e-05,0.0,0.0004164207784924,0.0,0.0,155.09242248535156,0.0,0.0,0.0,0.611039400100708,4.0,0.0,1.0
494340,293.11212158203125,297.1499938964844,293.1499938964844,0.128510519862175,-2804.583740234375,304.1446838378906,0.7983422875404358,0.1962648928165435,0.1775074750185012,292.8594970703125,297.1499938964844,293.1499938964844,0.0065880557522177,-492.6848449707031,299.3984375,0.4950654804706573,0.050000000745058,0.0488572604954242,293.0966796875,297.1499938964844,293.1499938964844,0.1918853968381881,-3005.01904296875,304.1416015625,0.8862316608428955,0.2712765634059906,0.1902382224798202,293.1209716796875,297.1499938964844,293.1499938964844,0.2999773621559143,-5806.103515625,304.1156311035156,0.9990000128746032,0.4328932762145996,0.3683021962642669,293.19989013671875,297.1499938964844,293.1499938964844,0.0040782522410154,-1537.9677734375,296.5674743652344,0.4950654804706573,0.050000000745058,0.2317578047513961,291.07403564453125,291.1499938964844,258.3523864746094,257.3178405761719,279.1359558105469,293.2000732421875,291.0719299316406,1.0,0.2986797988414764,0.5716375708580017,0.5716375708580017,1.0,1.0,-1.5249696969985962,0.6158503293991089,0.909119427204132,0.0180428009480237,0.0,0.0,0.8185127377510071,46.963504791259766,58.0,-37.14198684692383,-18278.0390625,323.2975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8170166015625,308.81658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17771.12109375,18000.0,0.0,0.0,0.4113664925098419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0921962261199951,1.0922075510025024,-1.126276038121432e-05,0.0,0.0004174846981186,0.0,0.0,158.83326721191406,0.0,0.0,0.0,0.6159461140632629,4.0,0.0,1.0
494400,293.11212158203125,297.1499938964844,293.1499938964844,0.1290891915559768,-2814.928955078125,304.14459228515625,0.7953393459320068,0.1967477947473526,0.1779808551073074,292.8562927246094,297.1499938964844,293.1499938964844,0.0066599254496395,-497.1018981933594,299.452880859375,0.492816299200058,0.050000000745058,0.0488968007266521,293.0962219238281,297.1499938964844,293.1499938964844,0.1928195655345916,-3016.854248046875,304.14141845703125,0.8829894065856934,0.2720423936843872,0.1907942742109298,293.1329040527344,297.1499938964844,293.1499938964844,0.3053984344005584,-5890.2958984375,304.1120300292969,0.9990000128746032,0.4309227466583252,0.3733619153499603,293.1985778808594,297.1499938964844,293.1499938964844,0.0040799481794238,-1539.3563232421875,296.5545349121094,0.492816299200058,0.050000000745058,0.2319453656673431,291.06060791015625,291.1499938964844,258.33319091796875,257.29986572265625,279.13580322265625,293.19873046875,291.0585632324219,1.0,0.3011476099491119,0.5709155201911926,0.5709155201911926,1.0,1.0,-1.5344411134719849,0.6193069815635681,0.9151341319084167,0.0181493815034627,0.0,0.0,0.8258122801780701,48.07682037353516,46.0,-37.18041610717773,-18371.72265625,330.7401733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657165527344,308.7890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17734.8671875,18000.0,0.0,0.0,0.4125963449478149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043874025344849,1.1043988466262815,-1.1417176210670732e-05,0.0,0.0004187328449916,0.0,0.0,163.22634887695312,0.0,0.0,0.0,0.6215969920158386,4.0,0.0,1.0
494460,293.112060546875,297.1499938964844,293.1499938964844,0.1296028345823288,-2824.0458984375,304.1446533203125,0.7955194115638733,0.1972403675317764,0.1784219145774841,292.8531188964844,297.1499938964844,293.1499938964844,0.0067273811437189,-501.1383361816406,299.509033203125,0.4925179183483124,0.050000000745058,0.0489021204411983,293.0955505371094,297.1499938964844,293.1499938964844,0.1936946213245391,-3027.865234375,304.1413879394531,0.8833135366439819,0.2728516459465027,0.1913466155529022,293.1441955566406,297.1499938964844,293.1499938964844,0.3066751360893249,-5907.80810546875,304.1167297363281,0.9990000128746032,0.4289183914661407,0.3740403950214386,293.197265625,297.1499938964844,293.1499938964844,0.0040793973021209,-1539.72119140625,296.5435791015625,0.4925179183483124,0.050000000745058,0.2319706082344055,291.05010986328125,291.1499938964844,258.3140869140625,257.2819519042969,279.1371459960937,293.1974182128906,291.0495300292969,1.0,0.3012886643409729,0.5703712105751038,0.5703712105751038,1.0,1.0,-1.537004828453064,0.6199020147323608,0.9171028137207032,0.0179307758808136,0.0,0.0,0.8335723876953125,48.24407958984375,46.0,-27.93987464904785,-18418.111328125,332.4164123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71002197265625,308.771240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17703.9296875,18000.0,0.0,0.0,0.4139778912067413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.117963433265686,1.1179749965667725,-1.1593390809139237e-05,0.0,0.0004201349220238,0.0,0.0,168.24391174316406,0.0,0.0,0.0,0.627895712852478,4.0,0.0,1.0
494520,293.1119384765625,297.1499938964844,293.1499938964844,0.129957839846611,-2830.128173828125,304.1449890136719,0.7980634570121765,0.1977433562278747,0.1788493692874908,292.8499450683594,297.1499938964844,293.1499938964844,0.006787025835365,-504.4302368164063,299.57037353515625,0.4936544001102447,0.050000000745058,0.0488818660378456,293.0949401855469,297.1499938964844,293.1499938964844,0.1943476796150207,-3035.8583984375,304.14178466796875,0.8862723112106323,0.2736633121967315,0.1918973177671432,293.1510314941406,297.1499938964844,293.1499938964844,0.3044657111167907,-5870.166015625,304.1268615722656,0.9990000128746032,0.4276419878005981,0.3714644908905029,293.1958923339844,297.1499938964844,293.1499938964844,0.0040750661864876,-1537.959228515625,296.54052734375,0.4936544001102447,0.050000000745058,0.2318745255470276,291.0527038574219,291.1499938964844,258.2950744628906,257.2640686035156,279.1390075683594,293.196044921875,291.0540771484375,1.0,0.3001960217952728,0.5699610114097595,0.5699610114097595,1.0,1.0,-1.5344398021697998,0.6184119582176208,0.916027843952179,0.0174062922596931,0.0,0.0,0.8398727774620056,47.701904296875,34.0,-6.013838768005371,-18429.052734375,329.7584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66070556640625,308.76617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17706.6171875,18000.0,0.0,0.0,0.4154018759727478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1313446760177612,1.1313564777374268,-1.177677131636301e-05,0.0,0.0004215800727251,0.0,0.0,173.3752899169922,0.0,0.0,0.0,0.6340783834457397,4.0,0.0,1.0
494580,293.1117858886719,297.1499938964844,293.1499938964844,0.130183070898056,-2833.743896484375,304.1454772949219,0.8025366067886353,0.1982545852661132,0.1792659908533096,292.8468017578125,297.1499938964844,293.1499938964844,0.0068405317142605,-507.1297302246094,299.635986328125,0.4959650039672851,0.050000000745058,0.0488417595624923,293.0944519042969,297.1499938964844,293.1499938964844,0.1947944462299347,-3041.090087890625,304.1424560546875,0.8913699388504028,0.2744587361812591,0.1924273073673248,293.152099609375,297.1499938964844,293.1499938964844,0.2994467318058014,-5788.3408203125,304.1402282714844,0.9990000128746032,0.4274151027202606,0.3663082122802734,293.1944580078125,297.1499938964844,293.1499938964844,0.0040671806782484,-1534.304931640625,296.5442810058594,0.4959650039672851,0.050000000745058,0.2316842824220657,291.06622314453125,291.1499938964844,258.27618408203125,257.2462463378906,279.14111328125,293.19464111328125,291.06915283203125,1.0,0.2979717254638672,0.5696742534637451,0.5696742534637451,1.0,1.0,-1.5277867317199707,0.6152679920196533,0.9125186800956726,0.0166776794940233,0.0,0.0,0.8441545963287354,46.60872268676758,34.0,18.858322143554688,-18406.74609375,323.7171325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6246643066406,308.7727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17747.8046875,18000.0,0.0,0.0,0.4167798161506653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1424435377120972,1.1424554586410522,-1.1939334399357904e-05,0.0,0.0004229785408824,0.0,0.0,177.80699157714844,0.0,0.0,0.0,0.6392360925674438,4.0,0.0,1.0
494640,293.1116027832031,297.1499938964844,293.1499938964844,0.1302948296070099,-2835.21240234375,304.1460876464844,0.8088089227676392,0.1987742781639099,0.1796737909317016,292.8436584472656,297.1499938964844,293.1499938964844,0.0068882084451615,-509.28717041015625,299.70513916015625,0.4994259476661682,0.050000000745058,0.0487844757735729,293.09405517578125,297.1499938964844,293.1499938964844,0.1950520873069763,-3043.811279296875,304.14337158203125,0.8985317945480347,0.275238037109375,0.1929334551095962,293.14666748046875,297.1499938964844,293.1499938964844,0.2918843626976013,-5666.4921875,304.1557922363281,0.9990000128746032,0.4284496009349823,0.3588139414787292,293.19293212890625,297.1499938964844,293.1499938964844,0.0040565952658653,-1529.1514892578125,296.5539245605469,0.4994259476661682,0.050000000745058,0.2314125448465347,291.0890808105469,291.1499938964844,258.2573547363281,257.2284851074219,279.143310546875,293.193115234375,291.0934753417969,1.0,0.2947302162647247,0.569503664970398,0.569503664970398,1.0,1.0,-1.517430543899536,0.6106338500976562,0.9067966341972352,0.0157703328877687,0.0,0.0,0.8459808826446533,45.03741455078125,37.0,44.23728561401367,-18353.1796875,314.745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6075134277344,308.7931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17815.35546875,18000.0,0.0,0.0,0.4180223643779754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1502878665924072,1.150299906730652,-1.206382512464188e-05,0.0,0.0004242395516484,0.0,0.0,181.0774688720703,0.0,0.0,0.0,0.642891526222229,4.0,0.0,1.0
494700,293.1114807128906,297.1499938964844,293.1499938964844,0.1303600817918777,-2835.792236328125,304.1466979980469,0.8131818175315857,0.1992871612310409,0.1801021993160247,292.84063720703125,297.1499938964844,293.1499938964844,0.0069369249977171,-511.3955383300781,299.7764587402344,0.5018281936645508,0.050000000745058,0.0487467274069786,293.0938720703125,297.1499938964844,293.1499938964844,0.1952092051506042,-3045.216796875,304.144287109375,0.903715431690216,0.2759857475757599,0.1934383809566497,293.1361999511719,297.1499938964844,293.1499938964844,0.2863715589046478,-5578.3193359375,304.1646423339844,0.9990000128746032,0.4305433630943298,0.353787213563919,293.1913757324219,297.1499938964844,293.1499938964844,0.0040460000745952,-1523.70361328125,296.5675048828125,0.5018281936645508,0.050000000745058,0.2312334775924682,291.1180114746094,291.1499938964844,258.23858642578125,257.2107238769531,279.1439819335937,293.1915588378906,291.12237548828125,1.0,0.2929786741733551,0.5692567229270935,0.5692567229270935,1.0,1.0,-1.510960578918457,0.6076409816741943,0.9033195972442628,0.0150411464273929,0.0,0.0,0.8452193140983582,44.00504302978516,37.0,60.16440582275391,-18322.296875,309.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6103820800781,308.8153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17902.646484375,18000.0,0.0,0.0,0.419078379869461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1540119647979736,1.1540241241455078,-1.2135675206081942e-05,0.0,0.0004253112711012,0.0,0.0,182.77505493164065,0.0,0.0,0.0,0.644635021686554,4.0,0.0,1.0
494760,293.11138916015625,297.1499938964844,293.1499938964844,0.1304842382669448,-2837.5205078125,304.1470642089844,0.8163664937019348,0.1997941434383392,0.1805346310138702,292.8376159667969,297.1499938964844,293.1499938964844,0.0069895945489406,-513.8087768554688,299.84625244140625,0.5035237669944763,0.050000000745058,0.0487210564315319,293.09381103515625,297.1499938964844,293.1499938964844,0.1954311579465866,-3047.549560546875,304.1449279785156,0.907697319984436,0.2767049968242645,0.1939294189214706,293.1244506835937,297.1499938964844,293.1499938964844,0.2824252545833587,-5515.6025390625,304.1690979003906,0.9990000128746032,0.4330262243747711,0.3503283262252807,293.1897277832031,297.1499938964844,293.1499938964844,0.0040371329523622,-1519.1856689453125,296.5787658691406,0.5035237669944763,0.050000000745058,0.2311117202043533,291.14208984375,291.1499938964844,258.2198791503906,257.1930236816406,279.1440734863281,293.18994140625,291.1455383300781,1.0,0.2917165756225586,0.568968653678894,0.568968653678894,1.0,1.0,-1.5069364309310913,0.605653703212738,0.9012827277183532,0.0144915590062737,0.0,0.0,0.8432989716529846,43.308197021484375,40.0,61.3081169128418,-18301.923828125,305.41912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6268920898437,308.8365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.529296875,18000.0,0.0,0.0,0.4199775755405426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1540404558181765,1.1540526151657104,-1.2153913303336594e-05,0.0,0.000426223850809,0.0,0.0,182.97311401367188,0.0,0.0,0.0,0.6446965932846069,4.0,0.0,1.0
494820,293.1112976074219,297.1499938964844,293.1499938964844,0.1306612491607666,-2840.269775390625,304.14727783203125,0.8187782764434814,0.2002987265586853,0.1809712946414947,292.83465576171875,297.1499938964844,293.1499938964844,0.0070463567972183,-516.51416015625,299.91473388671875,0.504730224609375,0.050000000745058,0.048703271895647,293.0937194824219,297.1499938964844,293.1499938964844,0.1957234889268875,-3050.85986328125,304.1452941894531,0.9108523726463318,0.2774332165718078,0.1944186687469482,293.1128845214844,297.1499938964844,293.1499938964844,0.2795449793338775,-5470.25048828125,304.1708374023437,0.9990000128746032,0.4356235265731811,0.347912073135376,293.18798828125,297.1499938964844,293.1499938964844,0.0040303510613739,-1515.681640625,296.5878295898437,0.504730224609375,0.050000000745058,0.2310273498296737,291.161376953125,291.1499938964844,258.2012023925781,257.1753234863281,279.1438293457031,293.1882019042969,291.1641540527344,1.0,0.2909086048603058,0.5686428546905518,0.5686428546905518,1.0,1.0,-1.5045474767684937,0.6043375730514526,0.900209903717041,0.0140345031395554,0.0,0.0,0.8405790328979492,42.83018493652344,40.0,56.254920959472656,-18289.80078125,303.0967102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6539306640625,308.8585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.927734375,18000.0,0.0,0.0,0.4207272231578827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.151677489280701,1.1516896486282349,-1.2134036296629349e-05,0.0,0.000426984654041,0.0,0.0,182.1630249023437,0.0,0.0,0.0,0.6436285376548767,4.0,0.0,1.0
494880,293.1112365722656,297.1499938964844,293.1499938964844,0.1308895647525787,-2844.003662109375,304.1473388671875,0.8205053210258484,0.2008016556501388,0.1814126670360565,292.8316650390625,297.1499938964844,293.1499938964844,0.0071068424731493,-519.4824829101562,299.9821472167969,0.5054811835289001,0.050000000745058,0.0486924014985561,293.09356689453125,297.1499938964844,293.1499938964844,0.1961045563220977,-3055.369140625,304.1454772949219,0.9131993651390076,0.278177797794342,0.1949235200881958,293.10235595703125,297.1499938964844,293.1499938964844,0.2776333391666412,-5440.60009765625,304.1705017089844,0.9990000128746032,0.4381581246852875,0.3464269638061523,293.1861267089844,297.1499938964844,293.1499938964844,0.0040252860635519,-1513.043212890625,296.59490966796875,0.5054811835289001,0.050000000745058,0.230975791811943,291.1763610839844,291.1499938964844,258.1825866699219,257.1576538085937,279.14337158203125,293.1863708496094,291.17840576171875,1.0,0.2905083894729614,0.5682783722877502,0.5682783722877502,1.0,1.0,-1.503644943237305,0.6036266088485718,0.9000183939933777,0.0136568695306777,0.0,0.0,0.8373081088066101,42.54453659057617,43.0,47.5960807800293,-18285.529296875,301.95269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6885070800781,308.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.720703125,18000.0,0.0,0.0,0.421339750289917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1475266218185425,1.1475387811660769,-1.208598678203998e-05,0.0,0.0004276062827557,0.0,0.0,180.6088104248047,0.0,0.0,0.0,0.6417154669761658,4.0,0.0,1.0
494940,293.1111755371094,297.1499938964844,293.1499938964844,0.1311738342046737,-2848.80517578125,304.1473083496094,0.8215997219085693,0.2013028264045715,0.1818585097789764,292.8287048339844,297.1499938964844,293.1499938964844,0.0071712634526193,-522.7280883789062,300.04840087890625,0.5057996511459351,0.050000000745058,0.0486878305673599,293.0933837890625,297.1499938964844,293.1499938964844,0.1965793818235397,-3061.135986328125,304.1454162597656,0.9147427678108216,0.2789304554462433,0.1954415291547775,293.09344482421875,297.1499938964844,293.1499938964844,0.2766414582729339,-5425.79736328125,304.1685485839844,0.9990000128746032,0.4405176043510437,0.3458013534545898,293.1842346191406,297.1499938964844,293.1499938964844,0.0040219253860414,-1511.283447265625,296.5997619628906,0.5057996511459351,0.050000000745058,0.230954110622406,291.1866149902344,291.1499938964844,258.1640014648437,257.1399841308594,279.1427917480469,293.1844482421875,291.1878662109375,1.0,0.2904832363128662,0.5678754448890686,0.5678754448890686,1.0,1.0,-1.5041122436523438,0.6034696102142334,0.9006426334381104,0.0133490040898323,0.0,0.0,0.8338136076927185,42.43442535400391,43.0,36.67190170288086,-18288.859375,301.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72802734375,308.90142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.6875,18000.0,0.0,0.0,0.4218277037143707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1421257257461548,1.14213764667511,-1.2017669178021606e-05,0.0,0.0004281015135347,0.0,0.0,178.5383758544922,0.0,0.0,0.0,0.6392168998718262,4.0,0.0,1.0
495000,293.11114501953125,297.1499938964844,293.1499938964844,0.1315130442380905,-2854.64990234375,304.1471862792969,0.8221312165260315,0.201801910996437,0.1823078989982605,292.8257141113281,297.1499938964844,293.1499938964844,0.0072394884191453,-526.238037109375,300.1136474609375,0.505729615688324,0.050000000745058,0.0486888252198696,293.0932006835937,297.1499938964844,293.1499938964844,0.1971414238214492,-3068.06787109375,304.1452331542969,0.915539801120758,0.2796854972839355,0.1959670782089233,293.0863342285156,297.1499938964844,293.1499938964844,0.2764857113361358,-5424.42431640625,304.1654663085937,0.9990000128746032,0.4426281154155731,0.3459385931491852,293.1822509765625,297.1499938964844,293.1499938964844,0.0040201744996011,-1510.3614501953125,296.60235595703125,0.505729615688324,0.050000000745058,0.2309588342905044,291.1922302246094,291.1499938964844,258.1454162597656,257.122314453125,279.1421813964844,293.1824951171875,291.1927490234375,1.0,0.2907894849777221,0.5674366354942322,0.5674366354942322,1.0,1.0,-1.505787968635559,0.6037987470626831,0.901989221572876,0.0131001276895403,0.0,0.0,0.8304212689399719,42.479270935058594,46.0,24.75479316711425,-18299.6015625,302.7690124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7698059082031,308.9208068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18130.09375,18000.0,0.0,0.0,0.4222121238708496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.136121392250061,1.136133313179016,-1.1938312127313113e-05,0.0,0.0004284916212782,0.0,0.0,176.2179412841797,0.0,0.0,0.0,0.6364360451698303,4.0,0.0,1.0
495060,293.1111145019531,297.1499938964844,293.1499938964844,0.131905123591423,-2861.49365234375,304.14697265625,0.8221408724784851,0.2022981494665146,0.1827599853277206,292.82275390625,297.1499938964844,293.1499938964844,0.0073120910674333,-530.034912109375,300.177978515625,0.5053002238273621,0.050000000745058,0.0486949868500232,293.093017578125,297.1499938964844,293.1499938964844,0.1977853775024414,-3076.08740234375,304.1449279785156,0.9156311750411988,0.2804396450519562,0.1964970231056213,293.08123779296875,297.1499938964844,293.1499938964844,0.2771178781986236,-5435.63720703125,304.1614990234375,0.9990000128746032,0.4444376826286316,0.3467833399772644,293.1802978515625,297.1499938964844,293.1499938964844,0.0040199407376348,-1510.233154296875,296.6027526855469,0.5053002238273621,0.050000000745058,0.2309880554676056,291.1933898925781,291.1499938964844,258.1268615722656,257.10467529296875,279.1415100097656,293.1805419921875,291.1932678222656,1.0,0.2914022505283355,0.5669636130332947,0.5669636130332947,1.0,1.0,-1.508579969406128,0.6045750975608826,0.9040048718452454,0.0129038421437144,0.0,0.0,0.8273905515670776,42.6679916381836,46.0,12.757259368896484,-18318.00390625,304.5370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116149902344,308.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.2421875,18000.0,0.0,0.0,0.4225116074085235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1300650835037231,1.130076885223389,-1.1855680895678232e-05,0.0,0.0004287955525796,0.0,0.0,173.86871337890625,0.0,0.0,0.0,0.6336295008659363,4.0,0.0,1.0
495120,293.1111145019531,297.1499938964844,293.1499938964844,0.1323431730270385,-2869.201416015625,304.146728515625,0.8216943740844727,0.2027908414602279,0.1832135170698166,292.8197937011719,297.1499938964844,293.1499938964844,0.0073881368152797,-534.0540771484375,300.2416076660156,0.5045605301856995,0.050000000745058,0.0487057194113731,293.0928649902344,297.1499938964844,293.1499938964844,0.1984995901584625,-3085.033203125,304.1445617675781,0.9151024222373962,0.2811904847621918,0.1970287561416626,293.078125,297.1499938964844,293.1499938964844,0.2784509658813476,-5457.9658203125,304.156982421875,0.9990000128746032,0.4459210932254791,0.3482494056224823,293.1783142089844,297.1499938964844,293.1499938964844,0.004021041560918,-1510.7998046875,296.6011962890625,0.5045605301856995,0.050000000745058,0.2310389578342437,291.190673828125,291.1499938964844,258.1083068847656,257.0870056152344,279.140869140625,293.1785583496094,291.18994140625,1.0,0.2922837138175964,0.5664599537849426,0.5664599537849426,1.0,1.0,-1.5123480558395386,0.605741024017334,0.9066069722175598,0.0127520132809877,0.0,0.0,0.8249397873878479,42.98394393920898,49.0,1.423060417175293,-18344.01953125,307.0897521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511657714844,308.95294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18124.69921875,18000.0,0.0,0.0,0.422753095626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1245019435882568,1.1245137453079224,-1.1777585314121096e-05,0.0,0.0004290406650397,0.0,0.0,171.7043914794922,0.0,0.0,0.0,0.6310504674911499,4.0,0.0,1.0
