time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495180,293.11114501953125,297.1499938964844,293.1499938964844,0.132821574807167,-2877.663330078125,304.1464538574219,0.820830225944519,0.2032791078090667,0.1836675554513931,292.8168334960937,297.1499938964844,293.1499938964844,0.007468216586858,-538.3129272460938,300.30474853515625,0.5035427808761597,0.050000000745058,0.0487207323312759,293.0927429199219,297.1499938964844,293.1499938964844,0.1992752999067306,-3094.782958984375,304.1441345214844,0.9140108823776244,0.2819362878799438,0.1975607722997665,293.0769958496094,297.1499938964844,293.1499938964844,0.2804369926452636,-5490.56591796875,304.152099609375,0.9990000128746032,0.4470539093017578,0.350289523601532,293.1763916015625,297.1499938964844,293.1499938964844,0.0040233405306935,-1511.9864501953125,296.597900390625,0.5035427808761597,0.050000000745058,0.2311101704835891,291.1845397949219,291.1499938964844,258.0897216796875,257.0693054199219,279.1402893066406,293.1766052246094,291.1833190917969,1.0,0.2934133112430572,0.5659277439117432,0.5659277439117432,1.0,1.0,-1.517014741897583,0.6072646379470825,0.9097501635551452,0.0126399006694555,0.0,0.0,0.8232405781745911,43.41893768310547,49.0,-8.7604398727417,-18377.8984375,310.3797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8865051269531,308.9648742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18105.73828125,18000.0,0.0,0.0,0.4229605793952942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.119871973991394,1.11988365650177,-1.171019539469853e-05,0.0,0.0004292512312531,0.0,0.0,169.8905792236328,0.0,0.0,0.0,0.6289025545120239,4.0,0.0,1.0
495240,293.1111755371094,297.1499938964844,293.1499938964844,0.1333319246768951,-2886.7177734375,304.14617919921875,0.8196037411689758,0.2037623524665832,0.1841209679841995,292.8139038085937,297.1499938964844,293.1499938964844,0.0075514828786253,-542.75,300.3675842285156,0.5022916793823242,0.050000000745058,0.0487395785748958,293.0926818847656,297.1499938964844,293.1499938964844,0.200099691748619,-3105.16259765625,304.1437072753906,0.912442684173584,0.2826759219169616,0.1980916708707809,293.0777587890625,297.1499938964844,293.1499938964844,0.2830003499984741,-5532.154296875,304.1470642089844,0.9990000128746032,0.447830855846405,0.3528339564800262,293.17449951171875,297.1499938964844,293.1499938964844,0.0040266360156238,-1513.6822509765625,296.5932312011719,0.5022916793823242,0.050000000745058,0.2311995774507522,291.1756591796875,291.1499938964844,258.0711364746094,257.0516052246094,279.13970947265625,293.1747131347656,291.174072265625,1.0,0.294761061668396,0.5653703212738037,0.5653703212738037,1.0,1.0,-1.5224684476852417,0.6091004610061646,0.9133679866790771,0.0125614022836089,0.0,0.0,0.8224058151245117,43.96050643920898,52.0,-17.505813598632812,-18419.484375,314.33355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159240722656,308.9735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18078.48828125,18000.0,0.0,0.0,0.4231630563735962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.116532802581787,1.116544485092163,-1.1658684343274215e-05,0.0,0.0004294567042961,0.0,0.0,168.5597686767578,0.0,0.0,0.0,0.6273512244224548,4.0,0.0,1.0
495300,293.1112670898437,297.1499938964844,293.1499938964844,0.1338672786951065,-2896.23095703125,304.1459045410156,0.8180534243583679,0.2042399495840072,0.1845729798078537,292.8110046386719,297.1499938964844,293.1499938964844,0.0076380153186619,-547.3539428710938,300.4302978515625,0.5008406639099121,0.050000000745058,0.0487619861960411,293.0926513671875,297.1499938964844,293.1499938964844,0.2009623199701309,-3116.029296875,304.1432800292969,0.9104682803153992,0.2834083437919616,0.1986205577850341,293.0803527832031,297.1499938964844,293.1499938964844,0.2860889136791229,-5581.826171875,304.1419677734375,0.9990000128746032,0.4482416212558746,0.3558352589607239,293.17266845703125,297.1499938964844,293.1499938964844,0.0040307734161615,-1515.800048828125,296.5874938964844,0.5008406639099121,0.050000000745058,0.2313058674335479,291.1646423339844,291.1499938964844,258.0525207519531,257.03387451171875,279.1391906738281,293.1728820800781,291.1627502441406,1.0,0.296306699514389,0.5647900700569153,0.5647900700569153,1.0,1.0,-1.5286327600479126,0.6112174987792969,0.9174152612686156,0.0125122172757983,0.0,0.0,0.8225259780883789,44.60088348388672,52.0,-24.676782608032227,-18468.701171875,318.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378662109375,308.9786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18044.826171875,18000.0,0.0,0.0,0.4233886897563934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1147695779800415,1.114781141281128,-1.1627181265794206e-05,0.0,0.0004296856932342,0.0,0.0,167.81591796875,0.0,0.0,0.0,0.626528799533844,4.0,0.0,1.0
495360,293.1113586425781,297.1499938964844,293.1499938964844,0.1344206780195236,-2906.07080078125,304.1456298828125,0.8162186145782471,0.2047115117311477,0.1850228011608123,292.8081359863281,297.1499938964844,293.1499938964844,0.0077275489456951,-552.0961303710938,300.4931030273437,0.4992240071296692,0.050000000745058,0.0487876571714878,293.0926513671875,297.1499938964844,293.1499938964844,0.2018526941537857,-3127.2421875,304.14288330078125,0.9081661105155944,0.2841329574584961,0.1991465538740158,293.0846252441406,297.1499938964844,293.1499938964844,0.2896462678909302,-5638.61572265625,304.136962890625,0.9990000128746032,0.4482839107513428,0.3592425286769867,293.1708984375,297.1499938964844,293.1499938964844,0.0040355995297431,-1518.2532958984375,296.5809326171875,0.4992240071296692,0.050000000745058,0.2314276397228241,291.15203857421875,291.1499938964844,258.03387451171875,257.01611328125,279.1387023925781,293.1711120605469,291.14996337890625,1.0,0.2980285882949829,0.5641894340515137,0.5641894340515137,1.0,1.0,-1.535426378250122,0.6135827898979187,0.9218435287475586,0.0124878957867622,0.0,0.0,0.8236463665962219,45.33165740966797,55.0,-30.301647186279297,-18525.201171875,324.05047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,308.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.671875,18000.0,0.0,0.0,0.4236654937267303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.114761233329773,1.1147727966308594,-1.1618439202720763e-05,0.0,0.0004299666325096,0.0,0.0,167.72557067871094,0.0,0.0,0.0,0.6265190243721008,4.0,0.0,1.0
495420,293.1114807128906,297.1499938964844,293.1499938964844,0.1349863409996032,-2916.12744140625,304.1454162597656,0.814131498336792,0.205176755785942,0.1854699552059173,292.8053283691406,297.1499938964844,293.1499938964844,0.007819915190339,-556.954833984375,300.5560913085937,0.4974707365036011,0.050000000745058,0.0488163381814956,293.0927124023437,297.1499938964844,293.1499938964844,0.2027620524168014,-3138.684326171875,304.1425170898437,0.9056134223937988,0.2848491966724396,0.199669137597084,293.09051513671875,297.1499938964844,293.1499938964844,0.2936235964298248,-5701.68505859375,304.1321105957031,0.9990000128746032,0.4479541182518005,0.3630114793777466,293.1692199707031,297.1499938964844,293.1499938964844,0.0040409853681921,-1520.9697265625,296.5738220214844,0.4974707365036011,0.050000000745058,0.2315636873245239,291.1383361816406,291.1499938964844,258.0151672363281,256.9983215332031,279.1382751464844,293.16943359375,291.1361389160156,1.0,0.2999080121517181,0.5635706186294556,0.5635706186294556,1.0,1.0,-1.5427790880203247,0.6161679029464722,0.9266111850738524,0.0124845393002033,0.0,0.0,0.8257946968078613,46.145729064941406,55.0,-34.49796295166016,-18588.548828125,329.7247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95489501953125,308.97625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.732421875,18000.0,0.0,0.0,0.4240206778049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1166218519210815,1.1166335344314575,-1.1634392649284564e-05,0.0,0.0004303270834498,0.0,0.0,168.33541870117188,0.0,0.0,0.0,0.6273763179779053,4.0,0.0,1.0
495480,293.11163330078125,297.1499938964844,293.1499938964844,0.1355592012405395,-2926.30517578125,304.14520263671875,0.8118224143981934,0.205635666847229,0.185914009809494,292.80255126953125,297.1499938964844,293.1499938964844,0.0079148709774017,-561.9059448242188,300.6194152832031,0.4956081509590149,0.050000000745058,0.0488477572798728,293.0928039550781,297.1499938964844,293.1499938964844,0.2036829739809036,-3150.257568359375,304.1422119140625,0.9028936624526978,0.2855580747127533,0.2001881152391433,293.0979309082031,297.1499938964844,293.1499938964844,0.2979705035686493,-5770.1826171875,304.1274719238281,0.9990000128746032,0.4472522139549255,0.3670960366725921,293.1676330566406,297.1499938964844,293.1499938964844,0.0040468187071383,-1523.8868408203125,296.5663757324219,0.4956081509590149,0.050000000745058,0.2317127436399459,291.1239318847656,291.1499938964844,257.99639892578125,256.98046875,279.13787841796875,293.1678161621094,291.1216735839844,1.0,0.3019255697727203,0.5629358887672424,0.5629358887672424,1.0,1.0,-1.5506186485290527,0.6189435124397278,0.9316751956939696,0.0124981580302119,0.0,0.0,0.8289697766304016,47.03548049926758,58.0,-37.4709587097168,-18658.103515625,335.8860168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486083984375,308.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17923.5,18000.0,0.0,0.0,0.4244793951511383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1203796863555908,1.1203913688659668,-1.1675889254547656e-05,0.0,0.0004307926283217,0.0,0.0,169.66549682617188,0.0,0.0,0.0,0.6291163563728333,4.0,0.0,1.0
495540,293.1117858886719,297.1499938964844,293.1499938964844,0.1361358910799026,-2936.541259765625,304.14501953125,0.8093107342720032,0.2060882300138473,0.1863547712564468,292.79986572265625,297.1499938964844,293.1499938964844,0.0080124782398343,-566.943115234375,300.6830749511719,0.4936557710170746,0.050000000745058,0.0488817207515239,293.09283447265625,297.1499938964844,293.1499938964844,0.2046151459217071,-3161.955322265625,304.1419372558594,0.9000351428985596,0.2862742245197296,0.200707346200943,293.1068420410156,297.1499938964844,293.1499938964844,0.3026491701602936,-5843.462890625,304.1230773925781,0.9990000128746032,0.4461633265018463,0.3714603781700134,293.1661071777344,297.1499938964844,293.1499938964844,0.0040530357509851,-1526.9659423828125,296.5588073730469,0.4936557710170746,0.050000000745058,0.2318738400936126,291.1091613769531,291.1499938964844,257.9775695800781,256.9625549316406,279.1375427246094,293.1662902832031,291.1068420410156,1.0,0.3040670156478882,0.5622865557670593,0.5622865557670593,1.0,1.0,-1.5588949918746948,0.6218891739845276,0.9370058178901672,0.0125257018953561,0.0,0.0,0.8331740498542786,47.995365142822266,58.0,-39.420631408691406,-18733.32421875,342.5061950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320373535156,308.95562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.130859375,18000.0,0.0,0.0,0.4250633120536804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1260353326797483,1.1260470151901243,-1.174345743493177e-05,0.0,0.0004313852114137,0.0,0.0,171.73133850097656,0.0,0.0,0.0,0.6317422389984131,4.0,0.0,1.0
495600,293.11199951171875,297.1499938964844,293.1499938964844,0.1367135643959045,-2946.782958984375,304.1448669433594,0.8066182136535645,0.2065347135066986,0.1867920905351638,292.7972106933594,297.1499938964844,293.1499938964844,0.0081124864518642,-572.0459594726562,300.7471618652344,0.4916334152221679,0.050000000745058,0.0489179491996765,293.0927734375,297.1499938964844,293.1499938964844,0.205570712685585,-3173.92919921875,304.14166259765625,0.8970536589622498,0.2870110273361206,0.2012402266263961,293.1172180175781,297.1499938964844,293.1499938964844,0.3076137006282806,-5920.76171875,304.1189270019531,0.9990000128746032,0.4446742236614227,0.3760600388050079,293.1646423339844,297.1499938964844,293.1499938964844,0.0040595759637653,-1530.1732177734375,296.5512084960937,0.4916334152221679,0.050000000745058,0.2320456951856613,291.0941772460937,291.1499938964844,257.95867919921875,256.9446105957031,279.1372375488281,293.1648254394531,291.0918884277344,1.0,0.3063164055347442,0.5616240501403809,0.5616240501403809,1.0,1.0,-1.5675591230392456,0.6249850392341614,0.942574143409729,0.0125642055645585,0.0,0.0,0.8383933901786804,49.01790618896485,61.0,-40.60409164428711,-18813.568359375,349.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053039550781,308.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17839.55078125,18000.0,0.0,0.0,0.4257926344871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.133528232574463,1.1335400342941284,-1.1836865269287957e-05,0.0,0.0004321254091337,0.0,0.0,174.53102111816406,0.0,0.0,0.0,0.6352299451828003,4.0,0.0,1.0
495660,293.1122131347656,297.1499938964844,293.1499938964844,0.1372908055782318,-2957.00390625,304.1447448730469,0.8037638664245605,0.2069754004478454,0.1872260868549347,292.79461669921875,297.1499938964844,293.1499938964844,0.0082149924710392,-577.2129516601562,300.8117370605469,0.4895490109920501,0.050000000745058,0.04895631223917,293.0927429199219,297.1499938964844,293.1499938964844,0.206540510058403,-3186.060546875,304.14141845703125,0.8939690589904785,0.2877429127693176,0.2017807811498642,293.1289367675781,297.1499938964844,293.1499938964844,0.3128382265567779,-6001.640625,304.1150817871094,0.9990000128746032,0.4427897036075592,0.3808696866035461,293.1632385253906,297.1499938964844,293.1499938964844,0.0040664304979145,-1533.49853515625,296.543701171875,0.4895490109920501,0.050000000745058,0.2322276681661605,291.0791320800781,291.1499938964844,257.939697265625,256.92657470703125,279.1369323730469,293.1634216308594,291.0768737792969,1.0,0.3086618185043335,0.560949444770813,0.560949444770813,1.0,1.0,-1.5765628814697266,0.6282110214233398,0.9483519196510316,0.0126107046380639,0.0,0.0,0.8446255326271057,50.09918975830078,61.0,-41.20851135253906,-18898.208984375,356.9981994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86871337890625,308.9158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17799.498046875,18000.0,0.0,0.0,0.4266836941242218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1427942514419556,1.1428061723709106,-1.195589175040368e-05,0.0,0.0004330297233536,0.0,0.0,178.06637573242188,0.0,0.0,0.0,0.6395532488822937,4.0,0.0,1.0
495720,293.1123962402344,297.1499938964844,293.1499938964844,0.1378672122955322,-2967.197021484375,304.1446533203125,0.8008179068565369,0.207414224743843,0.1876579672098159,292.79205322265625,297.1499938964844,293.1499938964844,0.0083199432119727,-582.435546875,300.87677001953125,0.487407386302948,0.050000000745058,0.0489966534078121,293.0928649902344,297.1499938964844,293.1499938964844,0.2074983716011047,-3198.0185546875,304.1412353515625,0.8907800316810608,0.2884402573108673,0.2023091465234756,293.141845703125,297.1499938964844,293.1499938964844,0.3182951509952545,-6085.64453125,304.11151123046875,0.9990000128746032,0.4405209124088287,0.3858632743358612,293.161865234375,297.1499938964844,293.1499938964844,0.0040736040100455,-1536.9371337890625,296.5364074707031,0.487407386302948,0.050000000745058,0.2324190288782119,291.0641784667969,291.1499938964844,257.9206237792969,256.90850830078125,279.1366882324219,293.1620178222656,291.0619506835937,1.0,0.3110884726047516,0.5602642893791199,0.5602642893791199,1.0,1.0,-1.5858380794525146,0.6315391659736633,0.9542989134788512,0.0126610724255442,0.0,0.0,0.8518438339233398,51.23469543457031,49.0,-41.39120101928711,-18986.42578125,364.8077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82305908203125,308.88916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17761.509765625,18000.0,0.0,0.0,0.4277479946613312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1537024974822998,1.1537145376205444,-1.209942092827987e-05,0.0,0.0004341098538134,0.0,0.0,182.31695556640625,0.0,0.0,0.0,0.6446554064750671,4.0,0.0,1.0
495780,293.11248779296875,297.1499938964844,293.1499938964844,0.1383804529905319,-2976.206298828125,304.14471435546875,0.8009551167488098,0.207871600985527,0.1880643963813781,292.7894897460937,297.1499938964844,293.1499938964844,0.0084184817969799,-587.1685791015625,300.9432373046875,0.4871329069137573,0.050000000745058,0.0490018613636493,293.0932312011719,297.1499938964844,293.1499938964844,0.2083297371864318,-3208.310791015625,304.1413269042969,0.890986979007721,0.2890953719615936,0.2027831971645355,293.1540222167969,297.1499938964844,293.1499938964844,0.3196103274822235,-6103.48974609375,304.11627197265625,0.9990000128746032,0.4382320940494537,0.3865057229995727,293.1604309082031,297.1499938964844,293.1499938964844,0.0040786112658679,-1539.375732421875,296.5312805175781,0.4871329069137573,0.050000000745058,0.2324437350034713,291.0522155761719,291.1499938964844,257.90142822265625,256.89031982421875,279.1379699707031,293.1605834960937,291.05145263671875,1.0,0.3111920654773712,0.5597567558288574,0.5597567558288574,1.0,1.0,-1.5881778001785278,0.6320235729217529,0.9561542272567748,0.0124167865142226,0.0,0.0,0.8596094250679016,51.39760971069336,49.0,-32.20522689819336,-19027.041015625,366.4548645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772705078125,308.8716735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17729.12109375,18000.0,0.0,0.0,0.4289562702178955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1660550832748413,1.166067361831665,-1.2266103112779092e-05,0.0,0.000435336085502,0.0,0.0,187.24464416503903,0.0,0.0,0.0,0.6504343152046204,4.0,0.0,1.0
495840,293.11260986328125,297.1499938964844,293.1499938964844,0.1387217342853546,-2981.981201171875,304.1450500488281,0.803356409072876,0.2083238959312439,0.1884533464908599,292.786865234375,297.1499938964844,293.1499938964844,0.0085060149431228,-591.017333984375,301.0135498046875,0.4882323741912842,0.050000000745058,0.0489809699356555,293.0936584472656,297.1499938964844,293.1499938964844,0.2088739722967147,-3214.81298828125,304.14190673828125,0.8936846256256104,0.2897316515445709,0.2032162547111511,293.1616516113281,297.1499938964844,293.1499938964844,0.3174461424350738,-6066.720703125,304.1264038085937,0.9990000128746032,0.4366765916347503,0.3839347958564758,293.158935546875,297.1499938964844,293.1499938964844,0.0040797642432153,-1539.662841796875,296.5341796875,0.4882323741912842,0.050000000745058,0.2323446273803711,291.0533752441406,291.1499938964844,257.88214111328125,256.8720703125,279.1398010253906,293.1590881347656,291.0544738769531,1.0,0.3100690245628357,0.5593817234039307,0.5593817234039307,1.0,1.0,-1.5853806734085083,0.6304421424865723,0.9549384713172911,0.011886766180396,0.0,0.0,0.8660081624984741,50.835445404052734,37.0,-10.424429893493652,-19032.853515625,363.49224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7283020019531,308.8668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17728.40625,18000.0,0.0,0.0,0.4302007555961609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1783729791641235,1.1783854961395264,-1.2441306353139224e-05,0.0,0.0004365990753285,0.0,0.0,192.330307006836,0.0,0.0,0.0,0.6561686992645264,4.0,0.0,1.0
495900,293.1127319335937,297.1499938964844,293.1499938964844,0.1389113217592239,-2984.933349609375,304.1455993652344,0.8075666427612305,0.2087731212377548,0.1888171732425689,292.78424072265625,297.1499938964844,293.1499938964844,0.0085849529132246,-594.1634521484375,301.08697509765625,0.4904367327690124,0.050000000745058,0.0489397905766963,293.093994140625,297.1499938964844,293.1499938964844,0.2091974765062332,-3218.419921875,304.1427917480469,0.8984455466270447,0.2903748750686645,0.2036303877830505,293.1634216308594,297.1499938964844,293.1499938964844,0.3124688863754272,-5986.08837890625,304.1397705078125,0.9990000128746032,0.4361734390258789,0.3788136541843414,293.1573791503906,297.1499938964844,293.1499938964844,0.0040773642249405,-1538.0521240234375,296.5438842773437,0.4904367327690124,0.050000000745058,0.2321492880582809,291.06549072265625,291.1499938964844,257.8627014160156,256.8537292480469,279.141845703125,293.1575622558594,291.0681457519531,1.0,0.3078236281871795,0.5591275691986084,0.5591275691986084,1.0,1.0,-1.578518271446228,0.6272342801094055,0.9512840509414672,0.011170957237482,0.0,0.0,0.870478630065918,49.70966339111328,37.0,14.606908798217772,-19007.15234375,356.94610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69647216796875,308.8739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17763.12109375,18000.0,0.0,0.0,0.4313969910144806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1887593269348145,1.1887719631195068,-1.2598454304679764e-05,0.0,0.0004378130834084,0.0,0.0,196.7806396484375,0.0,0.0,0.0,0.6610265374183655,4.0,0.0,1.0
495960,293.1127624511719,297.1499938964844,293.1499938964844,0.1389744579792022,-2985.532958984375,304.14630126953125,0.8133429884910583,0.2092381119728088,0.1891703009605407,292.7815856933594,297.1499938964844,293.1499938964844,0.0086556728929281,-596.6620483398438,301.1629943847656,0.4936947822570801,0.050000000745058,0.0488809384405612,293.0942077636719,297.1499938964844,293.1499938964844,0.2093392610549926,-3219.6494140625,304.14385986328125,0.9052590131759644,0.2910423874855041,0.2040424942970276,293.1585998535156,297.1499938964844,293.1499938964844,0.3049247562885284,-5865.43896484375,304.1553649902344,0.9990000128746032,0.4369431138038635,0.3713718950748443,293.1557922363281,297.1499938964844,293.1499938964844,0.0040720016695559,-1534.82666015625,296.5595703125,0.4936947822570801,0.050000000745058,0.2318701297044754,291.0872802734375,291.1499938964844,257.8431396484375,256.8352966308594,279.1439819335937,293.1559753417969,291.0914001464844,1.0,0.3045709729194641,0.5589869618415833,0.5589869618415833,1.0,1.0,-1.568004488945007,0.6225743889808655,0.9454301595687866,0.0102950073778629,0.0,0.0,0.872524619102478,48.092376708984375,40.0,40.45367813110352,-18952.1640625,347.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6825866699219,308.8952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17822.662109375,18000.0,0.0,0.0,0.4324600398540497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1962766647338867,1.1962894201278689,-1.2720793165499344e-05,0.0,0.0004388919624034,0.0,0.0,200.1307678222656,0.0,0.0,0.0,0.6645469069480896,4.0,0.0,1.0
496020,293.1127624511719,297.1499938964844,293.1499938964844,0.1389946937561035,-2985.31787109375,304.1469421386719,0.8173787593841553,0.2097113132476806,0.1895555406808853,292.7789611816406,297.1499938964844,293.1499938964844,0.0087281242012977,-599.109619140625,301.2405090332031,0.4959239959716797,0.050000000745058,0.0488422662019729,293.0943298339844,297.1499938964844,293.1499938964844,0.2094079405069351,-3219.932373046875,304.14483642578125,0.9104174375534058,0.2917271852493286,0.2044852524995803,293.1487121582031,297.1499938964844,293.1499938964844,0.2994245290756225,-5778.18408203125,304.1642761230469,0.9990000128746032,0.438776284456253,0.3663972318172455,293.1542358398437,297.1499938964844,293.1499938964844,0.0040664528496563,-1531.22998046875,296.5790710449219,0.4959239959716797,0.050000000745058,0.2316866815090179,291.1153259277344,291.1499938964844,257.8234558105469,256.8167419433594,279.1445617675781,293.1544189453125,291.11944580078125,1.0,0.3028165102005005,0.5587620139122009,0.5587620139122009,1.0,1.0,-1.5614465475082395,0.6195642948150635,0.941882312297821,0.0095747681334614,0.0,0.0,0.8720296025276184,47.03251647949219,40.0,57.06644058227539,-18921.96484375,341.2160949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6871032714844,308.91851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.888671875,18000.0,0.0,0.0,0.4333473742008209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.200135350227356,1.2001482248306274,-1.2794637768820394e-05,0.0,0.0004397924931254,0.0,0.0,201.98280334472656,0.0,0.0,0.0,0.6663575172424316,4.0,0.0,1.0
496080,293.1127624511719,297.1499938964844,293.1499938964844,0.1390805095434188,-2986.3515625,304.1473388671875,0.8203422427177429,0.2101811319589615,0.1899538040161132,292.7763671875,297.1499938964844,293.1499938964844,0.0088070183992385,-601.9237670898438,301.31707763671875,0.4974907040596008,0.050000000745058,0.0488158985972404,293.0943603515625,297.1499938964844,293.1499938964844,0.2095798552036285,-3221.614013671875,304.1454772949219,0.9144109487533568,0.2924272418022156,0.2049475610256195,293.1373596191406,297.1499938964844,293.1499938964844,0.2954681813716888,-5715.85498046875,304.1688232421875,0.9990000128746032,0.441019594669342,0.3629674613475799,293.1526794433594,297.1499938964844,293.1499938964844,0.0040624565444886,-1528.4747314453125,296.59625244140625,0.4974907040596008,0.050000000745058,0.2315616011619568,291.1388854980469,291.1499938964844,257.8035888671875,256.798095703125,279.14453125,293.1528625488281,291.1422119140625,1.0,0.30155149102211,0.5584902763366699,0.5584902763366699,1.0,1.0,-1.5573657751083374,0.6175583600997925,0.9398074746131896,0.0090199075639247,0.0,0.0,0.8703840970993042,46.31549072265625,43.0,59.27431869506836,-18903.4921875,337.2982788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7035217285156,308.94061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.126953125,18000.0,0.0,0.0,0.4340945184230804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.200690746307373,1.2007036209106443,-1.2818844879802782e-05,0.0,0.0004405507352203,0.0,0.0,202.3979034423828,0.0,0.0,0.0,0.6666547656059265,4.0,0.0,1.0
496140,293.11285400390625,297.1499938964844,293.1499938964844,0.1392135322093963,-2988.290771484375,304.1475830078125,0.8225733637809753,0.2106382995843887,0.19035205245018,292.7738037109375,297.1499938964844,293.1499938964844,0.0088911727070808,-605.0247802734375,301.39288330078125,0.4985970854759216,0.050000000745058,0.0487976968288421,293.0943298339844,297.1499938964844,293.1499938964844,0.2098393589258194,-3224.4716796875,304.14581298828125,0.9175307154655457,0.293134331703186,0.2054243981838226,293.1259765625,297.1499938964844,293.1499938964844,0.29257532954216,-5670.7255859375,304.1706237792969,0.9990000128746032,0.4434166252613067,0.3605807721614837,293.15106201171875,297.1499938964844,293.1499938964844,0.0040603056550025,-1526.621826171875,296.6112976074219,0.4985970854759216,0.050000000745058,0.2314752638339996,291.158203125,291.1499938964844,257.7835693359375,256.7793273925781,279.1441955566406,293.1512451171875,291.160888671875,1.0,0.3007436990737915,0.5581755638122559,0.5581755638122559,1.0,1.0,-1.5549414157867432,0.6162211894989014,0.9387202262878418,0.0085451547056436,0.0,0.0,0.8678896427154541,45.82524871826172,43.0,55.30931854248047,-18893.525390625,334.80987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.728759765625,308.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18026.021484375,18000.0,0.0,0.0,0.434710681438446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1990439891815186,1.19905686378479,-1.2807036000594962e-05,0.0,0.0004411760601215,0.0,0.0,201.81982421875,0.0,0.0,0.0,0.6659048199653625,4.0,0.0,1.0
496200,293.1129455566406,297.1499938964844,293.1499938964844,0.1393937468528747,-2991.131103515625,304.1476745605469,0.8241375088691711,0.2110918164253235,0.1907495111227035,292.771240234375,297.1499938964844,293.1499938964844,0.0089814336970448,-608.4404907226562,301.4680480957031,0.499273419380188,0.050000000745058,0.048786737024784,293.0943908691406,297.1499938964844,293.1499938964844,0.2101745456457138,-3228.345703125,304.1459655761719,0.91977721452713,0.2938280999660492,0.2059043794870376,293.11541748046875,297.1499938964844,293.1499938964844,0.2906655669212341,-5641.40673828125,304.1703491210937,0.9990000128746032,0.4457926452159881,0.359136551618576,293.1493835449219,297.1499938964844,293.1499938964844,0.0040597952902317,-1525.5950927734375,296.6243591308594,0.499273419380188,0.050000000745058,0.2314232736825943,291.17333984375,291.1499938964844,257.7633972167969,256.76043701171875,279.1436462402344,293.14959716796875,291.17535400390625,1.0,0.3003452718257904,0.5578177571296692,0.5578177571296692,1.0,1.0,-1.5539963245391846,0.6154756546020508,0.9385206699371338,0.0081360861659049,0.0,0.0,0.8648068308830261,45.53628540039063,46.0,47.52868270874024,-18891.140625,333.5834350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7600402832031,308.9842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.275390625,18000.0,0.0,0.0,0.4352094233036041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1956981420516968,1.1957108974456787,-1.27677094496903e-05,0.0,0.0004416822339408,0.0,0.0,200.4823760986328,0.0,0.0,0.0,0.6643490791320801,4.0,0.0,1.0
496260,293.1130065917969,297.1499938964844,293.1499938964844,0.13963083922863,-2995.042724609375,304.1476745605469,0.8250932693481445,0.2115446478128433,0.1911514699459076,292.7686767578125,297.1499938964844,293.1499938964844,0.0090774651616811,-612.1569213867188,301.5426025390625,0.4995474517345428,0.050000000745058,0.048782330006361,293.09454345703125,297.1499938964844,293.1499938964844,0.2105815857648849,-3233.184326171875,304.1459655761719,0.9211727380752563,0.2945031225681305,0.2063776105642318,293.1062927246094,297.1499938964844,293.1499938964844,0.2896826863288879,-5626.9267578125,304.1683959960937,0.9990000128746032,0.4480250477790832,0.3585546314716339,293.1476745605469,297.1499938964844,293.1499938964844,0.0040609179995954,-1525.4100341796875,296.63525390625,0.4995474517345428,0.050000000745058,0.2314023822546005,291.1839904785156,291.1499938964844,257.7430419921875,256.7414245605469,279.1429748535156,293.1478881835937,291.1852722167969,1.0,0.3003194630146026,0.5574173331260681,0.5574173331260681,1.0,1.0,-1.554397463798523,0.6152641773223877,0.9391332268714904,0.0077823153696954,0.0,0.0,0.8614509105682373,45.42942810058594,46.0,37.28907012939453,-18895.83203125,333.4978332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7950134277344,309.00396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.419921875,18000.0,0.0,0.0,0.4356043934822082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1911309957504272,1.1911436319351196,-1.2708103895420209e-05,0.0,0.0004420830809976,0.0,0.0,198.6013336181641,0.0,0.0,0.0,0.6622177362442017,4.0,0.0,1.0
496320,293.11309814453125,297.1499938964844,293.1499938964844,0.1399262398481369,-3000.045654296875,304.1475524902344,0.8255074620246887,0.2119964212179184,0.1915582120418548,292.76611328125,297.1499938964844,293.1499938964844,0.0091797458007931,-616.1863403320312,301.6166076660156,0.4994610249996185,0.050000000745058,0.0487837120890617,293.0947570800781,297.1499938964844,293.1499938964844,0.211061492562294,-3238.994140625,304.14581298828125,0.9217954874038696,0.2951637804508209,0.2068432569503784,293.09893798828125,297.1499938964844,293.1499938964844,0.289546400308609,-5625.9228515625,304.1653137207031,0.9990000128746032,0.4500212371349334,0.3587378859519958,293.1459045410156,297.1499938964844,293.1499938964844,0.0040636430494487,-1526.055908203125,296.6439208984375,0.4994610249996185,0.050000000745058,0.2314089238643646,291.1900939941406,291.1499938964844,257.72247314453125,256.7222900390625,279.14227294921875,293.1461181640625,291.190673828125,1.0,0.3006236851215362,0.5569764971733093,0.5569764971733093,1.0,1.0,-1.555991768836975,0.6155226826667786,0.9404690265655518,0.0074737099930644,0.0,0.0,0.8581525087356567,45.48344421386719,49.0,25.85070037841797,-18907.296875,334.4222106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83135986328125,309.0213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18113.419921875,18000.0,0.0,0.0,0.4359148442745209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1859183311462402,1.1859309673309326,-1.2636705832846928e-05,0.0,0.0004423981590662,0.0,0.0,196.43087768554688,0.0,0.0,0.0,0.659783124923706,4.0,0.0,1.0
496380,293.1131896972656,297.1499938964844,293.1499938964844,0.1402782499790191,-3006.103271484375,304.1473693847656,0.825426459312439,0.2124465703964233,0.1919687986373901,292.7635192871094,297.1499938964844,293.1499938964844,0.0092883361503481,-620.5198974609375,301.690185546875,0.4990461766719818,0.050000000745058,0.0487903878092765,293.0950012207031,297.1499938964844,293.1499938964844,0.2116175144910812,-3245.8076171875,304.14556884765625,0.9217142462730408,0.2958168983459472,0.2073049545288086,293.0935974121094,297.1499938964844,293.1499938964844,0.2901995480060577,-5637.41162109375,304.16131591796875,0.9990000128746032,0.4517197012901306,0.3596203625202179,293.14410400390625,297.1499938964844,293.1499938964844,0.004067909438163,-1527.5020751953125,296.6504211425781,0.4990461766719818,0.050000000745058,0.2314405888319015,291.1917724609375,291.1499938964844,257.70172119140625,256.7029724121094,279.1415405273437,293.1443176269531,291.1917419433594,1.0,0.3012297749519348,0.5564969778060913,0.5564969778060913,1.0,1.0,-1.5586799383163452,0.6162095665931702,0.942470371723175,0.0072036632336676,0.0,0.0,0.8551761507987976,45.68473434448242,49.0,14.10867404937744,-18925.626953125,336.2764587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670349121094,309.0361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18118.392578125,18000.0,0.0,0.0,0.4361588954925537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1805626153945925,1.180575251579285,-1.2560867617139593e-05,0.0,0.0004426458326634,0.0,0.0,194.1886749267578,0.0,0.0,0.0,0.657281219959259,4.0,0.0,1.0
496440,293.11328125,297.1499938964844,293.1499938964844,0.1406811624765396,-3013.104248046875,304.1470947265625,0.824912965297699,0.2128947973251342,0.192382201552391,292.7608947753906,297.1499938964844,293.1499938964844,0.0094030508771538,-625.1311645507812,301.7634582519531,0.4983471930027008,0.050000000745058,0.0488017499446868,293.09521484375,297.1499938964844,293.1499938964844,0.2122482657432556,-3253.595947265625,304.1452331542969,0.9210267663002014,0.2964698076248169,0.2077674269676208,293.0903015136719,297.1499938964844,293.1499938964844,0.2915584146976471,-5659.98583984375,304.15679931640625,0.9990000128746032,0.4530840814113617,0.361116886138916,293.1423034667969,297.1499938964844,293.1499938964844,0.0040735667571425,-1529.6690673828125,296.6549377441406,0.4983471930027008,0.050000000745058,0.2314944863319397,291.18951416015625,291.1499938964844,257.6807556152344,256.6835327148437,279.14080810546875,293.1425170898437,291.1888732910156,1.0,0.3021020293235779,0.5559820532798767,0.5559820532798767,1.0,1.0,-1.5623348951339722,0.6172729730606079,0.945061981678009,0.0069650476798415,0.0,0.0,0.8527510762214661,46.016414642333984,52.0,2.7994213104248047,-18950.80859375,338.9606018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.900146484375,309.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18112.353515625,18000.0,0.0,0.0,0.4363599717617035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.175564885139465,1.1755774021148682,-1.248799526365474e-05,0.0,0.0004428499087225,0.0,0.0,192.08718872070312,0.0,0.0,0.0,0.654946506023407,4.0,0.0,1.0
496500,293.1133728027344,297.1499938964844,293.1499938964844,0.1411296427249908,-3020.944580078125,304.1468200683594,0.8240121006965637,0.2133407741785049,0.1927978098392486,292.75830078125,297.1499938964844,293.1499938964844,0.0095239039510488,-630.002197265625,301.8366394042969,0.4973970055580139,0.050000000745058,0.0488174185156822,293.09539794921875,297.1499938964844,293.1499938964844,0.212951585650444,-3262.321044921875,304.1448059082031,0.919807195663452,0.2971275746822357,0.2082347571849823,293.0890808105469,297.1499938964844,293.1499938964844,0.2935658991336822,-5692.66162109375,304.15191650390625,0.9990000128746032,0.4540843963623047,0.3631705641746521,293.1405029296875,297.1499938964844,293.1499938964844,0.0040805037133395,-1532.49169921875,296.65777587890625,0.4973970055580139,0.050000000745058,0.2315688133239746,291.1837463378906,291.1499938964844,257.6595458984375,256.6639404296875,279.1401062011719,293.1407165527344,291.1826171875,1.0,0.3032168745994568,0.5554338693618774,0.5554338693618774,1.0,1.0,-1.5668729543685913,0.6186785697937012,0.9481944441795348,0.0067529845982789,0.0,0.0,0.8510671854019165,46.46797561645508,52.0,-7.554634094238281,-18983.05859375,342.4147644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,309.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.34375,18000.0,0.0,0.0,0.4365411400794983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1713621616363523,1.1713745594024658,-1.2424478882167024e-05,0.0,0.0004430337867233,0.0,0.0,190.3063201904297,0.0,0.0,0.0,0.6529830694198608,4.0,0.0,1.0
496560,293.1134948730469,297.1499938964844,293.1499938964844,0.1416163742542266,-3029.484375,304.1465148925781,0.8227738738059998,0.2137843519449234,0.1932149976491928,292.75567626953125,297.1499938964844,293.1499938964844,0.0096506224945187,-635.1002197265625,301.9097900390625,0.4962320029735565,0.050000000745058,0.0488369800150394,293.0955505371094,297.1499938964844,293.1499938964844,0.2137202620506286,-3271.88037109375,304.14434814453125,0.9181366562843324,0.2977926433086395,0.2087092399597168,293.08984375,297.1499938964844,293.1499938964844,0.2961538732051849,-5734.2861328125,304.1468505859375,0.9990000128746032,0.4547072649002075,0.3657179474830627,293.1387023925781,297.1499938964844,293.1499938964844,0.0040885522030293,-1535.8763427734375,296.6591796875,0.4962320029735565,0.050000000745058,0.2316616177558899,291.1750183105469,291.1499938964844,257.6381530761719,256.6441955566406,279.1394348144531,293.138916015625,291.1734924316406,1.0,0.3045477867126465,0.5548553466796875,0.5548553466796875,1.0,1.0,-1.5721981525421145,0.6203876733779907,0.9518104791641236,0.0065624075941741,0.0,0.0,0.8502604961395264,47.027809143066406,55.0,-16.62247085571289,-19022.396484375,346.5709533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520874023437,309.06109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.9765625,18000.0,0.0,0.0,0.4367278814315796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1683173179626465,1.1683297157287598,-1.2375708138279151e-05,0.0,0.0004432232817634,0.0,0.0,188.99278259277344,0.0,0.0,0.0,0.6515604853630066,4.0,0.0,1.0
496620,293.11358642578125,297.1499938964844,293.1499938964844,0.1421342343091964,-3038.588134765625,304.1462097167969,0.8212417364120483,0.2142253816127777,0.1936333328485489,292.7530822753906,297.1499938964844,293.1499938964844,0.0097829503938555,-640.3936767578125,301.9831237792969,0.4948837459087372,0.050000000745058,0.0488600917160511,293.0956420898437,297.1499938964844,293.1499938964844,0.2145448923110962,-3282.14501953125,304.1438903808594,0.9160876274108888,0.2984644174575805,0.2091913521289825,293.092529296875,297.1499938964844,293.1499938964844,0.2992624044418335,-5783.841796875,304.14178466796875,0.9990000128746032,0.4549442827701568,0.3687048554420471,293.1369323730469,297.1499938964844,293.1499938964844,0.0040975585579872,-1539.7354736328125,296.6595153808594,0.4948837459087372,0.050000000745058,0.231771245598793,291.1640014648437,291.1499938964844,257.6164855957031,256.624267578125,279.1388244628906,293.1371459960937,291.1621398925781,1.0,0.3060719668865204,0.5542492270469666,0.5542492270469666,1.0,1.0,-1.578226089477539,0.6223663091659546,0.9558598399162292,0.0063889161683619,0.0,0.0,0.8504291772842407,47.68632125854492,55.0,-24.233945846557617,-19068.75,351.37286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681396484375,309.06219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.990234375,18000.0,0.0,0.0,0.4369459748268127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.166715145111084,1.1667275428771973,-1.2345983122941108e-05,0.0,0.0004434446163941,0.0,0.0,188.2606964111328,0.0,0.0,0.0,0.6508117318153381,4.0,0.0,1.0
496680,293.1137084960937,297.1499938964844,293.1499938964844,0.1426763981580734,-3048.1259765625,304.1459045410156,0.8194581270217896,0.2146653085947036,0.1940528750419616,292.75048828125,297.1499938964844,293.1499938964844,0.0099206045269966,-645.8505249023438,302.0567321777344,0.4933821558952331,0.050000000745058,0.0488864146173,293.095703125,297.1499938964844,293.1499938964844,0.2154125571250915,-3292.943603515625,304.1434326171875,0.913730800151825,0.2991378605365753,0.209678903222084,293.09698486328125,297.1499938964844,293.1499938964844,0.302830159664154,-5840.29736328125,304.1368103027344,0.9990000128746032,0.4547965824604034,0.3720771074295044,293.1351928710937,297.1499938964844,293.1499938964844,0.0041073695756495,-1543.98193359375,296.6590270996094,0.4933821558952331,0.050000000745058,0.2318961024284362,291.15118408203125,291.1499938964844,257.5945739746094,256.6041564941406,279.13824462890625,293.1354064941406,291.1491394042969,1.0,0.3077660799026489,0.5536181330680847,0.5536181330680847,1.0,1.0,-1.584869623184204,0.6245794296264648,0.9602901935577391,0.0062281056307256,0.0,0.0,0.8516244292259216,48.43389892578125,58.0,-30.37772750854492,-19121.810546875,356.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761657714844,309.0592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.4372207224369049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.166739821434021,1.1667522192001345,-1.2338247870502528e-05,0.0,0.0004437234601937,0.0,0.0,188.1853179931641,0.0,0.0,0.0,0.6508234739303589,4.0,0.0,1.0
496740,293.11376953125,297.1499938964844,293.1499938964844,0.143242210149765,-3058.07958984375,304.1456298828125,0.8174582719802856,0.2151142805814743,0.1944788545370102,292.74786376953125,297.1499938964844,293.1499938964844,0.0100638978183269,-651.4640502929688,302.1307067871094,0.4917472898960113,0.050000000745058,0.0489157326519489,293.09588623046875,297.1499938964844,293.1499938964844,0.2163056284189224,-3304.048583984375,304.1430053710937,0.9111137986183168,0.2997931241989136,0.2101637721061706,293.1031494140625,297.1499938964844,293.1499938964844,0.3068155944347381,-5902.9404296875,304.1319580078125,0.9990000128746032,0.4542587697505951,0.3757979571819305,293.1335144042969,297.1499938964844,293.1499938964844,0.0041179195977747,-1548.5673828125,296.65802001953125,0.4917472898960113,0.050000000745058,0.2320351749658584,291.1371154785156,291.1499938964844,257.5724182128906,256.5838623046875,279.1377258300781,293.1336975097656,291.1348876953125,1.0,0.3096141815185547,0.5529640913009644,0.5529640913009644,1.0,1.0,-1.5920671224594116,0.6270022392272949,0.9650649428367616,0.0060765938833355,0.0,0.0,0.8538923859596252,49.26457977294922,58.0,-35.104736328125,-19181.314453125,362.7033386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753723144531,309.0522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.283203125,18000.0,0.0,0.0,0.4375757277011871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1685280799865725,1.1685404777526855,-1.2354797036095988e-05,0.0,0.0004440837365109,0.0,0.0,188.8263092041016,0.0,0.0,0.0,0.6516606211662292,4.0,0.0,1.0
496800,293.1138610839844,297.1499938964844,293.1499938964844,0.1438232809305191,-3068.294189453125,304.1453552246094,0.815265417098999,0.2155532091856002,0.1949076950550079,292.7452392578125,297.1499938964844,293.1499938964844,0.0102122966200113,-657.1964111328125,302.2052917480469,0.4899981915950775,0.050000000745058,0.0489478148519992,293.0961303710937,297.1499938964844,293.1499938964844,0.2172035574913025,-3315.198486328125,304.14263916015625,0.9082891941070556,0.3004276156425476,0.2106359452009201,293.1108703613281,297.1499938964844,293.1499938964844,0.311172217130661,-5970.98779296875,304.1273193359375,0.9990000128746032,0.4533342123031616,0.3798271417617798,293.1318664550781,297.1499938964844,293.1499938964844,0.0041290638037025,-1553.4151611328125,296.65673828125,0.4899981915950775,0.050000000745058,0.23218734562397,291.1221618652344,291.1499938964844,257.54998779296875,256.5633850097656,279.1372375488281,293.1320495605469,291.119873046875,1.0,0.3115966022014618,0.5522895455360413,0.5522895455360413,1.0,1.0,-1.599736213684082,0.6296014785766602,0.970134735107422,0.0059302197769284,0.0,0.0,0.8572425842285156,50.17135620117188,61.0,-38.56719207763672,-19246.6484375,369.1460571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96539306640625,309.04083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.724609375,18000.0,0.0,0.0,0.4380341470241546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1721296310424805,1.1721420288085938,-1.2396815691317896e-05,0.0,0.0004445489612407,0.0,0.0,190.21368408203125,0.0,0.0,0.0,0.653348445892334,4.0,0.0,1.0
496860,293.114013671875,297.1499938964844,293.1499938964844,0.1444066911935806,-3078.540283203125,304.1451416015625,0.8128853440284729,0.2159816920757293,0.195329263806343,292.7426452636719,297.1499938964844,293.1499938964844,0.0103658195585012,-663.0333251953125,302.2803649902344,0.4881472289562225,0.050000000745058,0.0489824712276458,293.096435546875,297.1499938964844,293.1499938964844,0.2181030511856079,-3326.3505859375,304.142333984375,0.9053263664245604,0.3010484278202057,0.2110979259014129,293.1200866699219,297.1499938964844,293.1499938964844,0.315864086151123,-6043.8310546875,304.1229248046875,0.9990000128746032,0.4520221054553985,0.3841326236724853,293.1302185058594,297.1499938964844,293.1499938964844,0.0041407858952879,-1558.5013427734375,296.6553955078125,0.4881472289562225,0.050000000745058,0.2323517501354217,291.1066589355469,291.1499938964844,257.5272216796875,256.5426330566406,279.13677978515625,293.1304016113281,291.1043395996094,1.0,0.3136983811855316,0.5515950322151184,0.5515950322151184,1.0,1.0,-1.607815504074097,0.6323513984680176,0.9754640460014344,0.0057835448533296,0.0,0.0,0.861680269241333,51.14896011352539,61.0,-40.93373489379883,-19317.2578125,376.0548706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460144042969,309.0250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17884.859375,18000.0,0.0,0.0,0.4386155605316162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1775482892990112,1.177560806274414,-1.2464889550756196e-05,0.0,0.0004451390414033,0.0,0.0,192.36431884765625,0.0,0.0,0.0,0.6558912992477417,4.0,0.0,1.0
