time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496920,293.1141662597656,297.1499938964844,293.1499938964844,0.144991397857666,-3088.79736328125,304.1449584960937,0.8103442192077637,0.2164058834314346,0.1957462430000305,292.7401428222656,297.1499938964844,293.1499938964844,0.0105237485840916,-668.9364013671875,302.355712890625,0.4862078428268432,0.050000000745058,0.0490194410085678,293.0967712402344,297.1499938964844,293.1499938964844,0.2190043628215789,-3337.507080078125,304.14208984375,0.902307629585266,0.3016613721847534,0.2115542441606521,293.13067626953125,297.1499938964844,293.1499938964844,0.3208460807800293,-6120.72607421875,304.1187744140625,0.9990000128746032,0.4503266811370849,0.3886725008487701,293.1285705566406,297.1499938964844,293.1499938964844,0.0041530150920152,-1563.7857666015625,296.6542053222656,0.4862078428268432,0.050000000745058,0.2325271219015121,291.0909118652344,291.1499938964844,257.5039978027344,256.5215148925781,279.1363525390625,293.1287536621094,291.0885925292969,1.0,0.31590336561203,0.550881028175354,0.550881028175354,1.0,1.0,-1.61625075340271,0.6352291107177734,0.9810217022895812,0.0056314175017178,0.0,0.0,0.8671932220458984,52.18998336791992,49.0,-42.4461669921875,-19392.515625,383.3910827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9174194335937,309.0048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17844.8046875,18000.0,0.0,0.0,0.4393377602100372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.18472421169281,1.1847368478775024,-1.25587685033679e-05,0.0,0.0004458719631657,0.0,0.0,195.2742919921875,0.0,0.0,0.0,0.6592641472816467,4.0,0.0,1.0
496980,293.1142272949219,297.1499938964844,293.1499938964844,0.1455093026161193,-3097.818115234375,304.1449584960937,0.8107187747955322,0.2168461382389068,0.1961335688829422,292.7377319335937,297.1499938964844,293.1499938964844,0.0106718838214874,-674.227783203125,302.43182373046875,0.4861136972904205,0.050000000745058,0.0490212254226207,293.0970458984375,297.1499938964844,293.1499938964844,0.2198133319616317,-3347.442138671875,304.1420593261719,0.9027619957923888,0.3022858202457428,0.2119847685098648,293.1405944824219,297.1499938964844,293.1499938964844,0.3217234015464782,-6132.16943359375,304.1229858398437,0.9990000128746032,0.4486159384250641,0.3888932168483734,293.1268615722656,297.1499938964844,293.1499938964844,0.0041630882769823,-1568.0828857421875,296.6551513671875,0.4861136972904205,0.050000000745058,0.2325355857610702,291.0780334472656,291.1499938964844,257.4803771972656,256.50006103515625,279.13751220703125,293.1270751953125,291.0770568847656,1.0,0.3158096969127655,0.550339937210083,0.550339937210083,1.0,1.0,-1.6178346872329712,0.6353244781494141,0.982510268688202,0.0052168448455631,0.0,0.0,0.8733300566673279,52.2564582824707,49.0,-34.29327392578125,-19421.0859375,384.419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88360595703125,308.9936218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17809.427734375,18000.0,0.0,0.0,0.4401751458644867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1934901475906372,1.1935027837753296,-1.2677362974500284e-05,0.0,0.0004467218241188,0.0,0.0,198.9060211181641,0.0,0.0,0.0,0.6633783578872681,4.0,0.0,1.0
497040,293.1141967773437,297.1499938964844,293.1499938964844,0.1458585858345031,-3103.692138671875,304.1452331542969,0.8132498264312744,0.2173049449920654,0.1965137720108032,292.7354431152344,297.1499938964844,293.1499938964844,0.0108039183542132,-678.497314453125,302.50994873046875,0.4873802065849304,0.050000000745058,0.048996977508068,293.0971984863281,297.1499938964844,293.1499938964844,0.2203656584024429,-3354.003662109375,304.1425170898437,0.9058170318603516,0.3029254078865051,0.2124067097902298,293.1461181640625,297.1499938964844,293.1499938964844,0.3191528022289276,-6089.5478515625,304.13262939453125,0.9990000128746032,0.4476469755172729,0.3859255015850067,293.1250915527344,297.1499938964844,293.1499938964844,0.0041692531667649,-1570.213623046875,296.6639404296875,0.4873802065849304,0.050000000745058,0.2324205636978149,291.0780029296875,291.1499938964844,257.45635986328125,256.4782409667969,279.1391906738281,293.12530517578125,291.0788879394531,1.0,0.3145118057727813,0.5499251484870911,0.5499251484870911,1.0,1.0,-1.6143839359283447,0.633416473865509,0.9809674024581908,0.0045406743884086,0.0,0.0,0.8782041072845459,51.59933471679688,37.0,-13.225831985473633,-19416.421875,380.769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8547058105469,308.99462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.568359375,18000.0,0.0,0.0,0.4410271942615509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2024751901626587,1.2024879455566406,-1.2806764971173834e-05,0.0,0.0004475865571293,0.0,0.0,202.7543487548828,0.0,0.0,0.0,0.6675623655319214,4.0,0.0,1.0
497100,293.1141052246094,297.1499938964844,293.1499938964844,0.1460677832365036,-3106.96875,304.1457214355469,0.8174741268157959,0.217777132987976,0.1968890279531479,292.7330627441406,297.1499938964844,293.1499938964844,0.0109241139143705,-681.9771728515625,302.5899353027344,0.4897370934486389,0.050000000745058,0.0489525943994522,293.0972595214844,297.1499938964844,293.1499938964844,0.2207057327032089,-3357.800048828125,304.14324951171875,0.9112240076065063,0.3035806119441986,0.2128243297338485,293.14581298828125,297.1499938964844,293.1499938964844,0.3137972056865692,-6003.509765625,304.14556884765625,0.9990000128746032,0.4477478861808777,0.3804318606853485,293.123291015625,297.1499938964844,293.1499938964844,0.0041718515567481,-1570.4378662109375,296.6794128417969,0.4897370934486389,0.050000000745058,0.232210025191307,291.08892822265625,291.1499938964844,257.4319763183594,256.4560852050781,279.14111328125,293.1235046386719,291.0913391113281,1.0,0.3121136724948883,0.5496254563331604,0.5496254563331604,1.0,1.0,-1.6069579124450684,0.6299355030059814,0.9770224094390868,0.0036982630845159,0.0,0.0,0.8812344670295715,50.38265609741211,37.0,11.379005432128906,-19381.8984375,373.5052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,309.0072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17831.5,18000.0,0.0,0.0,0.4418166577816009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.209871530532837,1.2098844051361084,-1.2921430425194558e-05,0.0,0.0004483877273742,0.0,0.0,206.043212890625,0.0,0.0,0.0,0.6710190176963806,4.0,0.0,1.0
497160,293.11395263671875,297.1499938964844,293.1499938964844,0.1461492180824279,-3107.88916015625,304.1463623046875,0.823270320892334,0.2182610481977462,0.1972588747739792,292.73046875,297.1499938964844,293.1499938964844,0.0110333152115345,-684.7440185546875,302.6719055175781,0.4931287467479706,0.050000000745058,0.0488908216357231,293.0972595214844,297.1499938964844,293.1499938964844,0.2208554893732071,-3359.13232421875,304.14422607421875,0.9190921783447266,0.3042519986629486,0.213240310549736,293.1389465332031,297.1499938964844,293.1499938964844,0.3059109449386596,-5878.001953125,304.1607360839844,0.9990000128746032,0.4491434395313263,0.3726501762866974,293.1214904785156,297.1499938964844,293.1499938964844,0.0041713244281709,-1568.9820556640625,296.70068359375,0.4931287467479706,0.050000000745058,0.2319170087575912,291.1094970703125,291.1499938964844,257.4071960449219,256.4336242675781,279.1431579589844,293.1217041015625,291.1133117675781,1.0,0.3087276816368103,0.5494348406791687,0.5494348406791687,1.0,1.0,-1.595940113067627,0.6250429153442383,0.9708971977233888,0.0027135666459798,0.0,0.0,0.8819226026535034,48.68145751953125,40.0,37.00664520263672,-19319.185546875,363.1221008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8349914550781,309.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17883.9921875,18000.0,0.0,0.0,0.4424660205841064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2147284746170044,1.2147414684295654,-1.3004811989958398e-05,0.0,0.0004490467836149,0.0,0.0,208.30813598632807,0.0,0.0,0.0,0.6732863187789917,4.0,0.0,1.0
497220,293.1138610839844,297.1499938964844,293.1499938964844,0.1461782157421112,-3107.836181640625,304.14697265625,0.827433168888092,0.2187400907278061,0.1976527720689773,292.7276916503906,297.1499938964844,293.1499938964844,0.0111472560092806,-687.5213623046875,302.7552490234375,0.4954767823219299,0.050000000745058,0.0488497652113437,293.09722900390625,297.1499938964844,293.1499938964844,0.2209173738956451,-3359.34375,304.1451416015625,0.9249148964881896,0.304922491312027,0.2136778682470321,293.12701416015625,297.1499938964844,293.1499938964844,0.300121545791626,-5786.62841796875,304.169189453125,0.9990000128746032,0.4516226053237915,0.3673855066299438,293.1197509765625,297.1499938964844,293.1499938964844,0.0041706142947077,-1567.1527099609375,296.7256164550781,0.4954767823219299,0.050000000745058,0.2317222654819488,291.1362609863281,291.1499938964844,257.382080078125,256.410888671875,279.1435852050781,293.1199645996094,291.1400451660156,1.0,0.3068549335002899,0.5491519570350647,0.5491519570350647,1.0,1.0,-1.588931918144226,0.621799886226654,0.9671319723129272,0.0018579446477815,0.0,0.0,0.8801621794700623,47.55299758911133,40.0,53.428558349609375,-19282.017578125,356.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84942626953125,309.0601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17955.35546875,18000.0,0.0,0.0,0.4429391920566559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2162415981292725,1.216254711151123,-1.3043289072811604e-05,0.0,0.0004495269677136,0.0,0.0,209.15435791015625,0.0,0.0,0.0,0.6739867329597473,4.0,0.0,1.0
497280,293.11376953125,297.1499938964844,293.1499938964844,0.1462714672088623,-3109.000732421875,304.1473388671875,0.8305450677871704,0.2192150950431823,0.1980529576539993,292.7247314453125,297.1499938964844,293.1499938964844,0.0112729370594024,-690.7637329101562,302.83868408203125,0.4971498847007751,0.050000000745058,0.0488214269280433,293.09722900390625,297.1499938964844,293.1499938964844,0.2210748195648193,-3360.845703125,304.145751953125,0.9293009638786316,0.3055911362171173,0.2141226083040237,293.1137084960937,297.1499938964844,293.1499938964844,0.2959237694740295,-5720.861328125,304.1732788085937,0.9990000128746032,0.4545259773731231,0.3637075424194336,293.1180114746094,297.1499938964844,293.1499938964844,0.0041715819388628,-1566.21630859375,296.7481384277344,0.4971498847007751,0.050000000745058,0.2315878272056579,291.15838623046875,291.1499938964844,257.35662841796875,256.3878173828125,279.1434631347656,293.11822509765625,291.1614074707031,1.0,0.3054841160774231,0.5488163828849792,0.5488163828849792,1.0,1.0,-1.584438443183899,0.6195605397224426,0.9648779034614564,0.0011498447274789,0.0,0.0,0.877359926700592,46.77868270874024,43.0,55.4498176574707,-19256.72265625,352.0832214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87353515625,309.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.580078125,18000.0,0.0,0.0,0.4432766437530517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2147210836410522,1.2147340774536133,-1.30355929286452e-05,0.0,0.0004498694324865,0.0,0.0,208.64501953125,0.0,0.0,0.0,0.673297643661499,4.0,0.0,1.0
497340,293.1136779785156,297.1499938964844,293.1499938964844,0.1464218944311142,-3111.238525390625,304.1475524902344,0.8329362869262695,0.2196896076202392,0.1984595954418182,292.72174072265625,297.1499938964844,293.1499938964844,0.0114082219079136,-694.3623657226562,302.92205810546875,0.4983536899089813,0.050000000745058,0.0488015227019786,293.09722900390625,297.1499938964844,293.1499938964844,0.2213155478239059,-3363.460693359375,304.1460876464844,0.9326656460762024,0.3062581121921539,0.2145726829767227,293.1004333496094,297.1499938964844,293.1499938964844,0.2928252518177032,-5672.8056640625,304.1746520996094,0.9990000128746032,0.4575930535793304,0.3611021339893341,293.11627197265625,297.1499938964844,293.1499938964844,0.0041744322516024,-1566.201171875,296.7685241699219,0.4983536899089813,0.050000000745058,0.2314934134483337,291.1761474609375,291.1499938964844,257.3308410644531,256.364501953125,279.1430053710937,293.116455078125,291.17852783203125,1.0,0.3045813739299774,0.5484327077865601,0.5484327077865601,1.0,1.0,-1.58164381980896,0.6179954409599304,0.9636483192443848,0.0005077852401882,0.0,0.0,0.8738225102424622,46.2388916015625,43.0,51.17688751220703,-19239.826171875,349.2147827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043273925781,309.1080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18069.458984375,18000.0,0.0,0.0,0.443491518497467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2112088203430176,1.2112218141555786,-1.2994905773666687e-05,0.0,0.0004500875074882,0.0,0.0,207.2200927734375,0.0,0.0,0.0,0.671661376953125,4.0,0.0,1.0
497400,293.1136169433594,297.1499938964844,293.1499938964844,0.146632894873619,-3114.60546875,304.1476135253906,0.8346608281135559,0.2201645374298095,0.1988732069730758,292.71875,297.1499938964844,293.1499938964844,0.0115538379177451,-698.3290405273438,303.0053405761719,0.4991198778152466,0.050000000745058,0.0487890653312206,293.0972595214844,297.1499938964844,293.1499938964844,0.2216425836086273,-3367.218994140625,304.14617919921875,0.9350786209106444,0.3069219887256622,0.2150265276432037,293.08807373046875,297.1499938964844,293.1499938964844,0.2907429337501526,-5641.04443359375,304.1739501953125,0.9990000128746032,0.4606469273567199,0.3594623506069183,293.11444091796875,297.1499938964844,293.1499938964844,0.0041790744289755,-1567.082275390625,296.7868347167969,0.4991198778152466,0.050000000745058,0.2314343303442001,291.189453125,291.1499938964844,257.3047790527344,256.3409118652344,279.1412658691406,293.1146545410156,291.1911315917969,1.0,0.3040984272956848,0.547879695892334,0.547879695892334,1.0,1.0,-1.580377459526062,0.6169325113296509,0.9634449481964112,-0.0001795763673726,0.0,0.0,0.8698412775993347,45.90639877319336,46.0,42.71113204956055,-19231.455078125,347.682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,309.1289367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18105.9375,18000.0,0.0,0.0,0.4436003565788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2061963081359863,1.2062093019485474,-1.2929574040754233e-05,0.0,0.0004501979565247,0.0,0.0,205.1172790527344,0.0,0.0,0.0,0.669314444065094,4.0,0.0,1.0
497460,293.113525390625,297.1499938964844,293.1499938964844,0.1469332128763198,-3119.631591796875,304.1474914550781,0.8357671499252319,0.220640555024147,0.199293777346611,292.7157592773437,297.1499938964844,293.1499938964844,0.0117114223539829,-702.7544555664062,303.0883483886719,0.4994791448116302,0.050000000745058,0.0487832799553871,293.0972900390625,297.1499938964844,293.1499938964844,0.2220988720655441,-3372.67529296875,304.14605712890625,0.936614990234375,0.3075834810733795,0.2154832035303115,293.0772399902344,297.1499938964844,293.1499938964844,0.2896571159362793,-5625.2333984375,304.1715393066406,0.9990000128746032,0.4635636508464813,0.3586984276771545,293.112548828125,297.1499938964844,293.1499938964844,0.0041854409500956,-1568.962890625,296.80194091796875,0.4994791448116302,0.050000000745058,0.231406882405281,291.1963806152344,291.1499938964844,257.2784118652344,256.31707763671875,279.1282653808594,293.1127624511719,291.1967468261719,1.0,0.3039957880973816,0.5458165407180786,0.5458165407180786,1.0,1.0,-1.5804967880249023,0.6149653196334839,0.9655314087867736,-0.0022656340152025,0.0,0.0,0.8660112023353577,45.75949096679688,46.0,28.009082794189453,-19235.927734375,347.3507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,309.14508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.92578125,18000.0,0.0,0.0,0.4436279535293579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2002604007720947,1.2002732753753662,-1.2847804100601934e-05,0.0,0.0004502259544096,0.0,0.0,202.5953826904297,0.0,0.0,0.0,0.6665416359901428,4.0,0.0,1.0
497520,293.11346435546875,297.1499938964844,293.1499938964844,0.1473309993743896,-3126.455078125,304.147216796875,0.8363119959831238,0.2211182564496994,0.1997212320566177,292.7128295898437,297.1499938964844,293.1499938964844,0.01188291516155,-707.6908569335938,303.17108154296875,0.499469131231308,0.050000000745058,0.0487834364175796,293.0973205566406,297.1499938964844,293.1499938964844,0.2226984798908233,-3379.99560546875,304.1456604003906,0.9373643398284912,0.3082452714443207,0.2159435153007507,293.0682373046875,297.1499938964844,293.1499938964844,0.2895066142082214,-5624.3203125,304.1678771972656,0.9990000128746032,0.4662508368492126,0.3587196469306946,293.110595703125,297.1499938964844,293.1499938964844,0.0041943890973925,-1572.17578125,296.8133850097656,0.499469131231308,0.050000000745058,0.2314076274633407,291.1959228515625,291.1499938964844,257.25177001953125,256.2929992675781,279.1158752441406,293.1108093261719,291.1954650878906,1.0,0.3042335212230682,0.5431778430938721,0.5431778430938721,1.0,1.0,-1.5818605422973633,0.6128361821174622,0.9690243005752563,-0.0049597728066146,0.0,0.0,0.862966775894165,45.77809524536133,49.0,12.171221733093262,-19248.34765625,348.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.15802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.716796875,18000.0,0.0,0.0,0.4436025023460388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1944338083267212,1.1944465637207031,-1.2763252925651614e-05,0.0,0.000450200139312,0.0,0.0,200.09100341796875,0.0,0.0,0.0,0.6638254523277283,4.0,0.0,1.0
497580,293.1133728027344,297.1499938964844,293.1499938964844,0.147793173789978,-3134.45263671875,304.1468811035156,0.8363490700721741,0.2215975970029831,0.2001552581787109,292.7099304199219,297.1499938964844,293.1499938964844,0.0120654292404651,-712.9681396484375,303.25396728515625,0.4991264045238495,0.050000000745058,0.0487889498472213,293.09735107421875,297.1499938964844,293.1499938964844,0.2233932167291641,-3388.535400390625,304.14520263671875,0.9374080896377563,0.3089083135128021,0.2164083570241928,293.06134033203125,297.1499938964844,293.1499938964844,0.2901610136032104,-5636.10888671875,304.1634216308594,0.9990000128746032,0.4686462581157684,0.3594482839107513,293.10858154296875,297.1499938964844,293.1499938964844,0.0042050764895975,-1576.2666015625,296.8226928710937,0.4991264045238495,0.050000000745058,0.2314337641000747,291.1908874511719,291.1499938964844,257.224853515625,256.2686767578125,279.1041564941406,293.1088256835937,291.1897888183594,1.0,0.3047780394554138,0.5400030612945557,0.5400030612945557,1.0,1.0,-1.58434796333313,0.6105665564537048,0.9737813472747804,-0.0081978840753436,0.0,0.0,0.8607297539710999,45.945892333984375,49.0,-1.861790418624878,-19269.51171875,349.8069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0393371582031,309.167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18114.626953125,18000.0,0.0,0.0,0.4435504972934723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1894044876098633,1.1894172430038452,-1.2687264643318484e-05,0.0,0.0004501473740674,0.0,0.0,197.9112091064453,0.0,0.0,0.0,0.6614717841148376,4.0,0.0,1.0
497640,293.11328125,297.1499938964844,293.1499938964844,0.1483091413974762,-3143.42333984375,304.1465148925781,0.8359355926513672,0.222078338265419,0.2005951851606369,292.70703125,297.1499938964844,293.1499938964844,0.0122592682018876,-718.5572509765625,303.337158203125,0.498490422964096,0.050000000745058,0.0487992651760578,293.09735107421875,297.1499938964844,293.1499938964844,0.2241679430007934,-3398.090576171875,304.1446533203125,0.9368265867233276,0.309572696685791,0.2168776094913482,293.0565490722656,297.1499938964844,293.1499938964844,0.2915356755256653,-5659.17626953125,304.1584777832031,0.9990000128746032,0.4707109332084656,0.3608082234859466,293.1065368652344,297.1499938964844,293.1499938964844,0.0042172907851636,-1581.1116943359375,296.8303527832031,0.498490422964096,0.050000000745058,0.2314826995134353,291.18212890625,291.1499938964844,257.1976928710937,256.2441711425781,279.093017578125,293.1067810058594,291.1805419921875,1.0,0.3055965900421142,0.5363184809684753,0.5363184809684753,1.0,1.0,-1.587838888168335,0.6081008911132812,0.9797380566596984,-0.0119930701330304,0.0,0.0,0.8594539761543274,46.24763107299805,52.0,-13.979171752929688,-19299.115234375,352.3988647460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639343261719,309.1736755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18090.546875,18000.0,0.0,0.0,0.4435007572174072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1855392456054688,1.1855517625808716,-1.2626073839783205e-05,0.0,0.0004500968789216,0.0,0.0,196.2151031494141,0.0,0.0,0.0,0.6596624851226807,4.0,0.0,1.0
497700,293.1131896972656,297.1499938964844,293.1499938964844,0.1488711088895797,-3153.218994140625,304.1461181640625,0.8351198434829712,0.2225603014230728,0.2010404616594314,292.7041015625,297.1499938964844,293.1499938964844,0.0124646592885255,-724.4320068359375,303.4208068847656,0.4975946843624115,0.050000000745058,0.0488139949738979,293.09735107421875,297.1499938964844,293.1499938964844,0.2250113785266876,-3408.50830078125,304.14410400390625,0.9356842041015624,0.310238242149353,0.2173510044813156,293.05389404296875,297.1499938964844,293.1499938964844,0.293566882610321,-5692.4384765625,304.1532592773437,0.9990000128746032,0.4724186062812805,0.3627404570579529,293.1044921875,297.1499938964844,293.1499938964844,0.0042308932170271,-1586.626220703125,296.8367004394531,0.4975946843624115,0.050000000745058,0.2315525710582733,291.1703186035156,291.1499938964844,257.1703186035156,256.2194519042969,279.0824279785156,293.104736328125,291.1683044433594,1.0,0.3066639304161072,0.5321407318115234,0.5321407318115234,1.0,1.0,-1.592240333557129,0.6053813099861145,0.9868590235710144,-0.0163703262805938,0.0,0.0,0.8592718243598938,46.67219543457031,52.0,-24.13355827331543,-19337.140625,355.8002319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813293457031,309.1755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18058.15234375,18000.0,0.0,0.0,0.443480372428894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1831728219985962,1.183185338973999,-1.2584709111251868e-05,0.0,0.0004500761860981,0.0,0.0,195.13888549804688,0.0,0.0,0.0,0.6585555076599121,4.0,0.0,1.0
497760,293.11309814453125,297.1499938964844,293.1499938964844,0.1494700908660888,-3163.6708984375,304.145751953125,0.8339549899101257,0.2230432778596878,0.2014905214309692,292.701171875,297.1499938964844,293.1499938964844,0.0126809133216738,-730.539794921875,303.50506591796875,0.4964754283428192,0.050000000745058,0.048832718282938,293.0973815917969,297.1499938964844,293.1499938964844,0.2259101569652557,-3419.611328125,304.1435241699219,0.9340500235557556,0.3109047412872314,0.2178280502557754,293.0533142089844,297.1499938964844,293.1499938964844,0.2961846590042114,-5734.71240234375,304.1479187011719,0.9990000128746032,0.4737527966499328,0.3651820123195648,293.1024475097656,297.1499938964844,293.1499938964844,0.0042456095106899,-1592.67333984375,296.8420715332031,0.4964754283428192,0.050000000745058,0.2316413968801498,291.1561279296875,291.1499938964844,257.1427307128906,256.19451904296875,279.072265625,293.1026916503906,291.15380859375,1.0,0.307953268289566,0.5274882912635803,0.5274882912635803,1.0,1.0,-1.5974526405334473,0.6023461222648621,0.9951065182685852,-0.0213562175631523,0.0,0.0,0.8602784872055054,47.20794296264648,55.0,-32.350284576416016,-19383.3984375,359.93951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901794433594,309.1729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.41796875,18000.0,0.0,0.0,0.4435190856456756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1825852394104004,1.1825977563858032,-1.2567507837957235e-05,0.0,0.0004501155053731,0.0,0.0,194.79786682128903,0.0,0.0,0.0,0.6582820415496826,4.0,0.0,1.0
497820,293.113037109375,297.1499938964844,293.1499938964844,0.1500981003046035,-3174.6298828125,304.1453857421875,0.832490086555481,0.2235270887613296,0.2019448280334472,292.6982116699219,297.1499938964844,293.1499938964844,0.0129080144688487,-736.8488159179688,303.5899963378906,0.4951654374599457,0.050000000745058,0.0488550774753093,293.09735107421875,297.1499938964844,293.1499938964844,0.2268523126840591,-3431.241455078125,304.1430053710937,0.9319882988929749,0.31157186627388,0.2183083146810531,293.0546875,297.1499938964844,293.1499938964844,0.299325942993164,-5784.93310546875,304.142578125,0.9990000128746032,0.4747056066989898,0.3680763840675354,293.1004333496094,297.1499938964844,293.1499938964844,0.0042612892575562,-1599.16455078125,296.84674072265625,0.4951654374599457,0.050000000745058,0.2317474633455276,291.1401672363281,291.1499938964844,257.1149597167969,256.16943359375,279.0625,293.1006774902344,291.1376647949219,1.0,0.3094407021999359,0.5223767757415771,0.5223767757415771,1.0,1.0,-1.6033865213394165,0.5989322066307068,1.0044543743133545,-0.0269822310656309,0.0,0.0,0.8625285625457764,47.8447494506836,55.0,-38.77059555053711,-19437.51171875,364.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,309.1656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.349609375,18000.0,0.0,0.0,0.4436452090740204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.183950424194336,1.1839630603790283,-1.2577388588397298e-05,0.0,0.0004502434749156,0.0,0.0,195.2677459716797,0.0,0.0,0.0,0.6589244604110718,4.0,0.0,1.0
497880,293.1129455566406,297.1499938964844,293.1499938964844,0.1507482528686523,-3185.968017578125,304.1450500488281,0.8307722806930542,0.2240116596221923,0.2024029791355133,292.6952514648437,297.1499938964844,293.1499938964844,0.0131456619128584,-743.32275390625,303.67559814453125,0.4936952590942383,0.050000000745058,0.0488807335495948,293.09735107421875,297.1499938964844,293.1499938964844,0.2278273254632949,-3443.26220703125,304.1424865722656,0.9295628666877748,0.3122393488883972,0.2187913209199905,293.0579528808594,297.1499938964844,293.1499938964844,0.3029306828975677,-5842.0927734375,304.13739013671875,0.9990000128746032,0.4752759337425232,0.3713690638542175,293.09844970703125,297.1499938964844,293.1499938964844,0.0042777583003044,-1606.008056640625,296.8510437011719,0.4936952590942383,0.050000000745058,0.2318691462278366,291.1229858398437,291.1499938964844,257.08697509765625,256.1441955566406,279.0530700683594,293.09869384765625,291.1203308105469,1.0,0.3111031949520111,0.5168209671974182,0.5168209671974182,1.0,1.0,-1.6099560260772705,0.5950753092765808,1.0148807764053345,-0.0332820452749729,0.0,0.0,0.866047203540802,48.57294464111328,58.0,-43.62963485717773,-19498.904296875,370.1873474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785827636719,309.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17930.8125,18000.0,0.0,0.0,0.4438851773738861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1873490810394287,1.187361717224121,-1.2616029380296824e-05,0.0,0.0004504870157688,0.0,0.0,196.59181213378903,0.0,0.0,0.0,0.6605228185653687,4.0,0.0,1.0
497940,293.11285400390625,297.1499938964844,293.1499938964844,0.1514157354831695,-3197.596923828125,304.14471435546875,0.8288372755050659,0.2244968861341476,0.2028646320104599,292.6923217773437,297.1499938964844,293.1499938964844,0.0133940791711211,-749.9434204101562,303.7618713378906,0.4920869171619415,0.050000000745058,0.0489094443619251,293.09735107421875,297.1499938964844,293.1499938964844,0.2288279086351394,-3455.57861328125,304.1420593261719,0.9268258213996888,0.3129069805145263,0.2192767709493637,293.0629577636719,297.1499938964844,293.1499938964844,0.306956022977829,-5905.46044921875,304.1323547363281,0.9990000128746032,0.4754599332809448,0.3750199973583221,293.09649658203125,297.1499938964844,293.1499938964844,0.0042949635535478,-1613.16455078125,296.8551025390625,0.4920869171619415,0.050000000745058,0.2320053428411483,291.1049194335937,291.1499938964844,257.058837890625,256.1188049316406,279.0438842773437,293.09674072265625,291.1021728515625,1.0,0.3129239380359649,0.5108262300491333,0.5108262300491333,1.0,1.0,-1.6170978546142578,0.5907074809074402,1.0263904333114624,-0.0403011292219162,0.0,0.0,0.8708623051643372,49.38591384887695,58.0,-47.16085052490234,-19567.01953125,376.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05712890625,309.13629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.36328125,18000.0,0.0,0.0,0.4442628622055053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1928176879882812,1.1928303241729736,-1.2684564353548922e-05,0.0,0.000450870313216,0.0,0.0,198.80227661132807,0.0,0.0,0.0,0.66309654712677,4.0,0.0,1.0
498000,293.11279296875,297.1499938964844,293.1499938964844,0.1520962417125702,-3209.437255859375,304.1444396972656,0.8267245888710022,0.224982738494873,0.2033294588327407,292.6894226074219,297.1499938964844,293.1499938964844,0.0136527204886078,-756.67529296875,303.8487854003906,0.4903634786605835,0.050000000745058,0.0489409118890762,293.09735107421875,297.1499938964844,293.1499938964844,0.2298473566770553,-3468.10498046875,304.1416320800781,0.9238395690917968,0.3135746419429779,0.2197642773389816,293.069580078125,297.1499938964844,293.1499938964844,0.3113509118556976,-5974.18701171875,304.1275634765625,0.9990000128746032,0.4752624034881592,0.3789809346199035,293.0946044921875,297.1499938964844,293.1499938964844,0.0043127448298037,-1620.558837890625,296.859130859375,0.4903634786605835,0.050000000745058,0.2321546226739883,291.0862731933594,291.1499938964844,257.0305480957031,256.09326171875,279.03497314453125,293.0948181152344,291.08349609375,1.0,0.3148826062679291,0.5044038891792297,0.5044038891792297,1.0,1.0,-1.6247363090515137,0.5857616066932678,1.038974642753601,-0.0480794832110405,0.0,0.0,0.8769730925559998,50.27513122558594,61.0,-49.66829299926758,-19641.05078125,382.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02520751953125,309.1139221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17838.373046875,18000.0,0.0,0.0,0.4447997212409973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.200302004814148,1.2003148794174194,-1.2782928934029767e-05,0.0,0.0004514151660259,0.0,0.0,201.90089416503903,0.0,0.0,0.0,0.6666239500045776,4.0,0.0,1.0
498060,293.1127014160156,297.1499938964844,293.1499938964844,0.152787372469902,-3221.44580078125,304.1441955566406,0.8244609236717224,0.2254692167043686,0.2037972807884216,292.6866149902344,297.1499938964844,293.1499938964844,0.0139220599085092,-763.5120849609375,303.9361877441406,0.488538384437561,0.050000000745058,0.0489749498665332,293.09735107421875,297.1499938964844,293.1499938964844,0.2308820188045501,-3480.79541015625,304.1412658691406,0.9206544160842896,0.3142422139644623,0.2202536463737487,293.07769775390625,297.1499938964844,293.1499938964844,0.3160823285579681,-6047.712890625,304.123046875,0.9990000128746032,0.4746840000152588,0.3832188248634338,293.0927429199219,297.1499938964844,293.1499938964844,0.0043311496265232,-1628.19775390625,296.8632507324219,0.488538384437561,0.050000000745058,0.2323160767555236,291.0672607421875,291.1499938964844,257.00213623046875,256.0675964355469,279.0262145996094,293.09295654296875,291.064453125,1.0,0.3169654011726379,0.497556984424591,0.497556984424591,1.0,1.0,-1.6328191757202148,0.5801692008972168,1.052649974822998,-0.0566668659448623,0.0,0.0,0.8843908905982971,51.23524856567383,61.0,-51.3919792175293,-19720.287109375,389.7660217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830322265625,309.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17794.04296875,18000.0,0.0,0.0,0.4455121159553528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.209725260734558,1.2097382545471191,-1.2910811165056655e-05,0.0,0.0004521381633821,0.0,0.0,205.8863220214844,0.0,0.0,0.0,0.6710724234580994,4.0,0.0,1.0
498120,293.1126403808594,297.1499938964844,293.1499938964844,0.1534873098134994,-3233.589599609375,304.1439819335937,0.8220747709274292,0.2259563207626342,0.2042678445577621,292.6839294433594,297.1499938964844,293.1499938964844,0.0142014464363455,-770.4229736328125,304.0239562988281,0.4866247177124023,0.050000000745058,0.0490113012492656,293.09735107421875,297.1499938964844,293.1499938964844,0.2319289892911911,-3493.613525390625,304.1409606933594,0.9173293113708496,0.3149097263813019,0.220744639635086,293.0872497558594,297.1499938964844,293.1499938964844,0.3211109638214111,-6125.3876953125,304.1188049316406,0.9990000128746032,0.4737298488616943,0.3876940011978149,293.0909118652344,297.1499938964844,293.1499938964844,0.0043500601314008,-1636.0323486328125,296.86749267578125,0.4866247177124023,0.050000000745058,0.2324885129928589,291.0480041503906,291.1499938964844,256.9735717773437,256.0418395996094,279.0176086425781,293.0910949707031,291.045166015625,1.0,0.3191556334495544,0.4902913570404053,0.4902913570404053,1.0,1.0,-1.6412845849990845,0.5738610625267029,1.0674234628677368,-0.0661101564764976,0.0,0.0,0.8931184411048889,52.25923156738281,64.0,-52.59946823120117,-19803.8984375,397.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,309.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17752.20703125,18000.0,0.0,0.0,0.446414440870285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2209489345550537,1.2209620475769043,-1.3067014151602052e-05,0.0,0.0004530539154075,0.0,0.0,210.7352905273437,0.0,0.0,0.0,0.6763810515403748,4.0,0.0,1.0
498180,293.112548828125,297.1499938964844,293.1499938964844,0.1541952341794967,-3245.85498046875,304.143798828125,0.8195840716362,0.2264440804719925,0.2047410160303115,292.68145751953125,297.1499938964844,293.1499938964844,0.0144910654053092,-777.3995971679688,304.1119079589844,0.4846273958683014,0.050000000745058,0.0490498095750808,293.09735107421875,297.1499938964844,293.1499938964844,0.2329870611429214,-3506.544921875,304.14068603515625,0.9139147400856018,0.3155771195888519,0.2212371677160263,293.0980529785156,297.1499938964844,293.1499938964844,0.3264105319976806,-6206.77099609375,304.1148681640625,0.9990000128746032,0.4724006354808807,0.3923784494400024,293.0890808105469,297.1499938964844,293.1499938964844,0.0043695364147424,-1644.08056640625,296.8719482421875,0.4846273958683014,0.050000000745058,0.232671171426773,291.02850341796875,291.1499938964844,256.9449462890625,256.0159606933594,279.00909423828125,293.0892639160156,291.0256652832031,1.0,0.321441501379013,0.4826065003871918,0.4826065003871918,1.0,1.0,-1.6500883102416992,0.5667669177055359,1.0833213329315186,-0.0764633491635322,0.0,0.0,0.9031731486320496,53.34243774414063,64.0,-53.47622299194336,-19891.166015625,405.1608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,309.0170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17713.8671875,18000.0,0.0,0.0,0.4475168883800506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2338296175003052,1.233842849731445,-1.325035100308014e-05,0.0,0.0004541727539617,0.0,0.0,216.4262084960937,0.0,0.0,0.0,0.682485044002533,4.0,0.0,1.0
498240,293.11248779296875,297.1499938964844,293.1499938964844,0.1549093723297119,-3258.214111328125,304.14361572265625,0.8173251748085022,0.2269310355186462,0.2052123993635177,292.6793518066406,297.1499938964844,293.1499938964844,0.0151701485738158,-797.5143432617188,304.146728515625,0.4869074821472168,0.0537693575024604,0.0502355843782424,293.09735107421875,297.1499938964844,293.1499938964844,0.2340550869703292,-3519.579345703125,304.14044189453125,0.9108853340148926,0.3162430226802826,0.2217277735471725,293.1099548339844,297.1499938964844,293.1499938964844,0.3314892649650574,-6284.0634765625,304.112060546875,0.9990000128746032,0.4707213044166565,0.3967430889606476,293.0872497558594,297.1499938964844,293.1499938964844,0.0043890946544706,-1652.179443359375,296.8765869140625,0.4827626943588257,0.050000000745058,0.2328432947397232,291.0086975097656,291.1499938964844,256.91619873046875,255.99002075195312,279.0006408691406,293.0874328613281,291.0057373046875,1.0,0.3238362371921539,0.4745030701160431,0.4745030701160431,1.0,1.0,-1.66010844707489,0.5591741800308228,1.1009342670440674,-0.0877811908721923,0.0,0.0,0.9145714640617372,54.3848876953125,67.0,-54.854400634765625,-19987.908203125,413.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8025817871094,308.9745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17679.58203125,18000.0,0.0,0.0,0.4488249719142914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2481491565704346,1.2481626272201538,-1.3458417924994135e-05,0.0,0.0004555002960842,0.0,0.0,222.903549194336,0.0,0.0,0.0,0.6892856955528259,4.0,0.0,1.0
498300,293.1124267578125,297.1499938964844,293.1499938964844,0.155663400888443,-3271.302001953125,304.1434020996094,0.8159776926040649,0.227416843175888,0.2056707292795181,292.6805725097656,297.1499938964844,293.1499938964844,0.0182918924838304,-880.8052978515625,304.1416320800781,0.5028738379478455,0.0594944357872009,0.0553907454013824,293.0973815917969,297.1499938964844,293.1499938964844,0.2351883649826049,-3533.442138671875,304.1401062011719,0.909111499786377,0.3169063627719879,0.2222075164318084,293.1216735839844,297.1499938964844,293.1499938964844,0.3353703618049621,-6342.2841796875,304.1119079589844,0.9990000128746032,0.4689311683177948,0.3997039496898651,293.08544921875,297.1499938964844,293.1499938964844,0.0044079418294131,-1660.248046875,296.879638671875,0.4814909398555755,0.050000000745058,0.2329609841108322,290.9854736328125,291.1499938964844,256.8873596191406,255.9640045166016,278.9947814941406,293.08563232421875,290.9817199707031,1.0,0.3264372646808624,0.4662953019142151,0.4662953019142151,1.0,1.0,-1.673863410949707,0.5524272918701172,1.1214361190795898,-0.0995822325348854,0.0,0.0,0.9278351664543152,55.18600845336914,67.0,-61.79152297973633,-20109.041015625,423.817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7243957519531,308.9208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17646.29296875,19080.0,0.0,0.0,0.4503780305385589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2638405561447144,1.2638542652130127,-1.3690248124476057e-05,0.0,0.0004570764431264,0.0,0.0,230.17144775390625,0.0,0.0,0.0,0.7117650508880615,4.0,0.0,1.0
498360,293.11236572265625,297.1499938964844,293.1499938964844,0.1562008410692215,-3280.3671875,304.1436462402344,0.8143975138664246,0.2279083728790283,0.2061354517936706,292.68585205078125,297.1499938964844,293.1499938964844,0.0217520985752344,-960.9322509765624,304.1368713378906,0.5179456472396851,0.0644066408276557,0.0604204274713993,293.09735107421875,297.1499938964844,293.1499938964844,0.2359906136989593,-3542.974365234375,304.1404724121094,0.9070754051208496,0.3175734579563141,0.22269107401371,293.13287353515625,297.1499938964844,293.1499938964844,0.3391511738300323,-6398.521484375,304.1119689941406,0.9990000128746032,0.4670906364917755,0.4030481278896332,293.0837707519531,297.1499938964844,293.1499938964844,0.0044272756204009,-1667.439697265625,296.8910522460937,0.4800438582897186,0.050000000745058,0.2330949604511261,290.9773864746094,291.1499938964844,256.8584899902344,255.9379119873047,278.98956298828125,293.0839538574219,290.9770812988281,1.0,0.3291766941547394,0.4578814208507538,0.4578814208507538,1.0,1.0,-1.6880465745925903,0.5451078414916992,1.1429387331008911,-0.1120987236499786,0.0,0.0,0.9403629302978516,56.0815658569336,55.0,-36.19068145751953,-20327.26953125,434.5835571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6213684082031,308.9039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18371.990234375,19080.0,0.0,0.0,0.4523588716983795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3073004484176636,1.3073149919509888,-1.4532912246068008e-05,0.0,0.0004590867611113,0.0,0.0,253.3788146972656,0.0,0.0,0.0,0.7199167013168335,4.0,0.0,1.0
498420,293.1121826171875,297.1499938964844,293.1499938964844,0.1567950397729873,-3290.51708984375,304.1437072753906,0.8153747916221619,0.2284198552370071,0.2065777778625488,292.6934509277344,297.1499938964844,293.1499938964844,0.0251438878476619,-1031.4130859375,304.13311767578125,0.5329982042312622,0.0687983930110931,0.064808040857315,293.0972900390625,297.1499938964844,293.1499938964844,0.2368841618299484,-3553.7294921875,304.1405639648437,0.9082914590835572,0.3182572424411773,0.2231553792953491,293.1421813964844,297.1499938964844,293.1499938964844,0.3392933011054992,-6397.73681640625,304.1187438964844,0.9990000128746032,0.4654719829559326,0.4023999273777008,293.082275390625,297.1499938964844,293.1499938964844,0.0044402657076716,-1672.7454833984375,296.900390625,0.4803251922130584,0.050000000745058,0.2330685555934906,290.9658203125,291.1499938964844,256.8295593261719,255.9117889404297,278.9817810058594,293.0824279785156,290.9637756347656,1.0,0.3296405375003814,0.4489268064498901,0.4489268064498901,1.0,1.0,-1.6949890851974487,0.5338385701179504,1.161150574684143,-0.1258816570043563,0.0,0.0,0.9537345170974731,56.02931213378906,55.0,-37.71866226196289,-20399.74609375,438.5077209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.510986328125,308.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18539.58984375,19080.0,0.0,0.0,0.4546311199665069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.328801512718201,1.3288164138793943,-1.4914997336745728e-05,0.0,0.0004613928031176,0.0,0.0,264.8843688964844,0.0,0.0,0.0,0.7303651571273804,4.0,0.0,1.0
498480,293.1119079589844,297.1499938964844,293.1499938964844,0.157385766506195,-3300.594482421875,304.143798828125,0.8182648420333862,0.2289513498544693,0.207016259431839,292.7020568847656,297.1499938964844,293.1499938964844,0.0281041525304317,-1095.786865234375,304.1308288574219,0.5483224987983704,0.0728942155838012,0.0687882825732231,293.0971069335937,297.1499938964844,293.1499938964844,0.2377711534500122,-3564.389892578125,304.14068603515625,0.9120287895202636,0.3189578056335449,0.2236144244670868,293.146240234375,297.1499938964844,293.1499938964844,0.3364713788032532,-6351.34228515625,304.1296081542969,0.9990000128746032,0.4647708237171173,0.3987763524055481,293.0809936523437,297.1499938964844,293.1499938964844,0.0044524469412863,-1677.740234375,296.908935546875,0.4818895757198334,0.050000000745058,0.2329231798648834,290.9532470703125,291.1499938964844,256.80059814453125,255.88563537597656,278.96954345703125,293.08111572265625,290.9517822265625,1.0,0.328923225402832,0.438995212316513,0.438995212316513,1.0,1.0,-1.6966607570648191,0.5186727046966553,1.177988052368164,-0.1417160034179687,0.0,0.0,0.9681292176246644,55.27130889892578,43.0,-34.398197174072266,-20431.568359375,437.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41064453125,308.78692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18617.984375,19080.0,0.0,0.0,0.4570154249668121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3479928970336914,1.348008155822754,-1.5244678252201991e-05,0.0,0.0004638125537894,0.0,0.0,275.2540283203125,0.0,0.0,0.0,0.7396304607391357,4.0,0.0,1.0
498540,293.111572265625,297.1499938964844,293.1499938964844,0.1579001694917678,-3309.270751953125,304.1439819335937,0.8227158784866333,0.2294983714818954,0.2074516415596008,292.7108154296875,297.1499938964844,293.1499938964844,0.0320781581103801,-1158.9879150390625,304.1271057128906,0.564079761505127,0.0768465399742126,0.0725416913628578,293.0968933105469,297.1499938964844,293.1499938964844,0.2385408133268356,-3573.534912109375,304.1409606933594,0.918027400970459,0.3196706771850586,0.2240688651800155,293.1441345214844,297.1499938964844,293.1499938964844,0.3310533463954925,-6265.10888671875,304.1431884765625,0.9990000128746032,0.4652213156223297,0.392753928899765,293.07989501953125,297.1499938964844,293.1499938964844,0.0044617559760808,-1681.369384765625,296.9201965332031,0.4844663739204407,0.050000000745058,0.2326846569776535,290.94610595703125,291.1499938964844,256.7716369628906,255.8594512939453,278.9547424316406,293.0799865722656,290.945556640625,1.0,0.3271289765834808,0.428130954504013,0.428130954504013,1.0,1.0,-1.6942434310913086,0.5001471042633057,1.1940964460372925,-0.1594407707452774,0.0,0.0,0.9824748039245604,53.961891174316406,43.0,-24.7951774597168,-20437.041015625,432.1708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.327392578125,308.74908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18667.853515625,19080.0,0.0,0.0,0.4594131410121918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.365442156791687,1.3654576539993286,-1.554347363708075e-05,0.0,0.0004662459250539,0.0,0.0,284.8639221191406,0.0,0.0,0.0,0.7480190396308899,4.0,0.0,1.0
498600,293.1112060546875,297.1499938964844,293.1499938964844,0.1583129912614822,-3316.092529296875,304.1443176269531,0.8286935091018677,0.2300587892532348,0.2078837007284164,292.7192687988281,297.1499938964844,293.1499938964844,0.0346338488161563,-1209.025146484375,304.12664794921875,0.5803778767585754,0.0807481706142425,0.0761876702308654,293.0966491699219,297.1499938964844,293.1499938964844,0.2391542792320251,-3580.677978515625,304.1415100097656,0.9263291358947754,0.3203935027122497,0.2245183736085891,293.1355285644531,297.1499938964844,293.1499938964844,0.3231493234634399,-6140.66162109375,304.1588134765625,0.9990000128746032,0.4669789373874664,0.3845130503177643,293.0789489746094,297.1499938964844,293.1499938964844,0.0044680084101855,-1683.4603271484375,296.9351501464844,0.4879828095436096,0.050000000745058,0.2323642373085022,290.9461669921875,291.1499938964844,256.74267578125,255.8332672119141,278.937744140625,293.0790405273437,290.9467468261719,1.0,0.3243714869022369,0.4162511229515075,0.4162511229515075,1.0,1.0,-1.6882028579711914,0.478350967168808,1.209851861000061,-0.1791307777166366,0.0,0.0,0.9960969090461732,52.16759490966797,46.0,-9.71222686767578,-20422.1328125,423.5487976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2657165527344,308.7306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18711.125,20160.0,0.0,0.0,0.4617403745651245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.381131291389465,1.3811471462249756,-1.581493233970832e-05,0.0,0.000468607788207,0.0,0.0,293.6976013183594,0.0,0.0,0.0,0.7705520987510681,4.0,0.0,1.0
