time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498660,293.11090087890625,297.1499938964844,293.1499938964844,0.1584236919879913,-3317.364501953125,304.1451721191406,0.8331130743026733,0.2306126207113266,0.2083410173654556,292.7273254394531,297.1499938964844,293.1499938964844,0.0382827781140804,-1268.9713134765625,304.12432861328125,0.5944411158561707,0.0846240296959877,0.0798235312104225,293.096435546875,297.1499938964844,293.1499938964844,0.2392959743738174,-3581.745849609375,304.1427917480469,0.932476043701172,0.3211065530776977,0.22498519718647,293.1220092773437,297.1499938964844,293.1499938964844,0.3168870210647583,-6042.708984375,304.16851806640625,0.9990000128746032,0.4698165655136108,0.378823459148407,293.0782470703125,297.1499938964844,293.1499938964844,0.004472975153476,-1683.6226806640625,296.96221923828125,0.4904304444789886,0.050000000745058,0.2321469932794571,290.9693298339844,291.1499938964844,256.7137145996094,255.8070831298828,278.9212951660156,293.07830810546875,290.9732666015625,1.0,0.3231361210346222,0.4035511016845703,0.4035511016845703,1.0,1.0,-1.6861786842346191,0.4562384486198425,1.2299402952194214,-0.2006625235080719,0.0,0.0,1.0,50.97433471679688,46.0,31.157623291015625,-20523.072265625,419.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2118225097656,308.75848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,19538.66796875,20160.0,0.0,0.0,0.4641023576259613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420724868774414,1.4207415580749512,-1.667573451413773e-05,0.0,0.0004710048960987,0.0,0.0,318.9284362792969,0.0,0.0,0.0,0.7767406105995178,4.0,0.0,1.0
498720,293.1106262207031,297.1499938964844,293.1499938964844,0.1586750894784927,-3321.263427734375,304.14556884765625,0.8365052342414856,0.2311592400074005,0.208802580833435,292.7350769042969,297.1499938964844,293.1499938964844,0.0415450893342494,-1324.887939453125,304.1230773925781,0.6066832542419434,0.0884514302015304,0.0834378078579902,293.0963134765625,297.1499938964844,293.1499938964844,0.2396427541971206,-3585.541259765625,304.1434631347656,0.9371362328529358,0.3218105733394623,0.2254533916711807,293.1069641113281,297.1499938964844,293.1499938964844,0.3124164044857025,-5973.4873046875,304.1732177734375,0.9990000128746032,0.4731223285198211,0.3747539222240448,293.0777893066406,297.1499938964844,293.1499938964844,0.0044759246520698,-1683.7550048828125,296.9844665527344,0.4922021031379699,0.050000000745058,0.2319935411214828,290.9847412109375,291.1499938964844,256.684814453125,255.78091430664065,278.9079895019531,293.0778503417969,290.9857177734375,1.0,0.3224108517169952,0.3904458284378052,0.3904458284378052,1.0,1.0,-1.686661720275879,0.4340066313743591,1.2526551485061646,-0.2231595665216446,0.0,0.0,1.0,50.15533447265625,49.0,28.798900604248047,-20548.388671875,416.9764099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1698913574219,308.7403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,19828.271484375,20160.0,0.0,0.0,0.4664425551891327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321662187576294,1.4321831464767456,-1.6939438864937983e-05,0.0,0.0004733799141831,0.0,0.0,326.6184387207031,0.0,0.0,0.0,0.7823753356933594,4.0,0.0,1.0
498780,293.1103820800781,297.1499938964844,293.1499938964844,0.1590920835733413,-3328.192626953125,304.1456298828125,0.8391720652580261,0.2317046523094177,0.209269642829895,292.7427673339844,297.1499938964844,293.1499938964844,0.0448137484490871,-1381.1298828125,304.1220397949219,0.6172071695327759,0.0921972841024398,0.0869995430111885,293.09619140625,297.1499938964844,293.1499938964844,0.2402361333370208,-3592.52685546875,304.1435852050781,0.9407390356063844,0.3225139379501343,0.2259255349636078,293.09185791015625,297.1499938964844,293.1499938964844,0.3093073964118957,-5926.09619140625,304.1745910644531,0.9990000128746032,0.4766386151313782,0.3718010783195495,293.0774841308594,297.1499938964844,293.1499938964844,0.0044832522980868,-1686.1651611328125,296.9993896484375,0.4935023486614227,0.050000000745058,0.2318831831216812,290.9872741699219,291.1499938964844,256.65594482421875,255.7547912597656,278.8960876464844,293.0775146484375,290.9870910644531,1.0,0.322160929441452,0.3768479824066162,0.3768479824066162,1.0,1.0,-1.6888192892074585,0.4112465381622314,1.277572751045227,-0.2467770129442215,0.0,0.0,1.0,49.58825302124024,49.0,16.088134765625,-20575.16796875,416.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1429138183594,308.722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,19986.9296875,20160.0,0.0,0.0,0.4687018394470215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4379247426986694,1.4379417896270752,-1.707568299025297e-05,0.0,0.0004756727721542,0.0,0.0,330.5708923339844,0.0,0.0,0.0,0.7852552533149719,4.0,0.0,1.0
498840,293.11016845703125,297.1499938964844,293.1499938964844,0.1595950573682785,-3336.68017578125,304.1455078125,0.8411612510681152,0.2322494983673095,0.2097435295581817,292.7505187988281,297.1499938964844,293.1499938964844,0.048021737486124,-1436.7412109375,304.12127685546875,0.6260214447975159,0.0958369448781013,0.0904805660247802,293.0960693359375,297.1499938964844,293.1499938964844,0.2409572750329971,-3601.148681640625,304.1434326171875,0.943376898765564,0.3232181072235107,0.2264036536216735,293.0776062011719,297.1499938964844,293.1499938964844,0.3073097765445709,-5896.3681640625,304.1737365722656,0.9990000128746032,0.4801706969738006,0.3698537349700928,293.07720947265625,297.1499938964844,293.1499938964844,0.0044928356073796,-1689.73046875,297.01092529296875,0.4943677186965942,0.050000000745058,0.2318108230829239,290.9836730957031,291.1499938964844,256.6271057128906,255.72869873046875,278.8853759765625,293.0772399902344,290.9828186035156,1.0,0.3223301470279693,0.3628101646900177,0.3628101646900177,1.0,1.0,-1.6924397945404053,0.3880446255207062,1.3043951988220217,-0.2713530659675598,0.0,0.0,1.0,49.24317932128906,52.0,2.3848822116851807,-20610.8203125,417.7591857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1287841796875,308.7101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,20070.33203125,20160.0,0.0,0.0,0.4708730578422546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4409220218658447,1.44093918800354,-1.714694190013688e-05,0.0,0.0004778762813657,0.0,0.0,332.64239501953125,0.0,0.0,0.0,0.786756694316864,4.0,0.0,1.0
498900,293.1099853515625,297.1499938964844,293.1499938964844,0.1601596772670745,-3346.2734375,304.1452941894531,0.8425053954124451,0.2327934950590133,0.2102236598730087,292.75836181640625,297.1499938964844,293.1499938964844,0.0511358268558979,-1491.2645263671875,304.120849609375,0.6338000297546387,0.099356859922409,0.0938604846596717,293.0959777832031,297.1499938964844,293.1499938964844,0.2417704910039901,-3610.93505859375,304.1431579589844,0.945122241973877,0.3239227831363678,0.2268875837326049,293.06494140625,297.1499938964844,293.1499938964844,0.3063155114650726,-5882.47314453125,304.17120361328125,0.9990000128746032,0.483576089143753,0.3688332438468933,293.0769348144531,297.1499938964844,293.1499938964844,0.0045040976256132,-1694.1353759765625,297.0202941894531,0.4948239326477051,0.050000000745058,0.2317729890346527,290.9759521484375,291.1499938964844,256.598388671875,255.7026824951172,278.875732421875,293.07696533203125,290.9746398925781,1.0,0.3228779137134552,0.348367303609848,0.348367303609848,1.0,1.0,-1.6973685026168823,0.3645078837871551,1.3328605890274048,-0.2967258989810943,0.0,0.0,1.0,49.09959411621094,52.0,-9.89132022857666,-20657.0859375,420.2302856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12481689453125,308.7022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,20113.404296875,21240.0,0.0,0.0,0.4729604125022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424673318862915,1.4424844980239868,-1.7183740055770613e-05,0.0,0.000479994690977,0.0,0.0,333.7137451171875,0.0,0.0,0.0,0.802530825138092,4.0,0.0,1.0
498960,293.1098022460937,297.1499938964844,293.1499938964844,0.1605287492275238,-3352.26708984375,304.1454772949219,0.8432604670524597,0.2333350032567978,0.210708662867546,292.76629638671875,297.1499938964844,293.1499938964844,0.0540436506271362,-1542.4833984375,304.1208801269531,0.640841543674469,0.1027604416012764,0.0971352681517601,293.09588623046875,297.1499938964844,293.1499938964844,0.2422876805067062,-3616.882080078125,304.1434631347656,0.946071207523346,0.324625551700592,0.2273760586977005,293.05426025390625,297.1499938964844,293.1499938964844,0.3057558834552765,-5875.01806640625,304.1683959960937,0.9990000128746032,0.4867524802684784,0.3686407506465912,293.07666015625,297.1499938964844,293.1499938964844,0.004515734501183,-1697.742431640625,297.0368957519531,0.4949100911617279,0.050000000745058,0.2317657321691513,290.9816589355469,291.1499938964844,256.5697326660156,255.67672729492188,278.8670349121094,293.0766906738281,290.9830322265625,1.0,0.3237589299678802,0.3335614800453186,0.3335614800453186,1.0,1.0,-1.7034410238265991,0.3407814502716064,1.362659573554993,-0.3226924240589142,0.0,0.0,1.0,49.1345329284668,55.0,7.782527446746826,-20795.1015625,423.8956604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1158752441406,308.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,20885.69921875,21240.0,0.0,0.0,0.4751083552837372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4698997735977173,1.4699175357818604,-1.784354572009761e-05,0.0,0.000482174596982,0.0,0.0,353.11767578125,0.0,0.0,0.0,0.8029947876930237,4.0,0.0,1.0
499020,293.1096496582031,297.1499938964844,293.1499938964844,0.1610013097524643,-3360.16796875,304.1454467773437,0.8434695601463318,0.2338730096817016,0.2111959904432296,292.7742614746094,297.1499938964844,293.1499938964844,0.0568721704185009,-1592.9451904296875,304.1210327148437,0.6472370624542236,0.1060527339577674,0.1003068313002586,293.0958251953125,297.1499938964844,293.1499938964844,0.2429588288068771,-3624.838623046875,304.1434326171875,0.9462926387786864,0.3253244161605835,0.2278662174940109,293.0458679199219,297.1499938964844,293.1499938964844,0.3061403632164001,-5882.4619140625,304.1643371582031,0.9990000128746032,0.4896211624145508,0.3692046999931335,293.076416015625,297.1499938964844,293.1499938964844,0.0045254151336848,-1701.1495361328125,297.0506591796875,0.4946573376655578,0.050000000745058,0.2317863851785659,290.9820251464844,291.1499938964844,256.54119873046875,255.65084838867188,278.8591613769531,293.0764465332031,290.9812316894531,1.0,0.3249408602714538,0.318420946598053,0.318420946598053,1.0,1.0,-1.7105411291122437,0.3170254230499267,1.393515706062317,-0.3490516245365143,0.0,0.0,1.0,49.33229064941406,55.0,-1.008405089378357,-20869.3203125,428.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1080627441406,308.7285461425781,278.1499938964844,0.0,18000.0,313.1499938964844,21056.595703125,21240.0,0.0,0.0,0.4772631525993347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4759011268615725,1.4759191274642944,-1.798954872356262e-05,0.0,0.0004843614296987,0.0,0.0,357.4606018066406,0.0,0.0,0.0,0.8059983253479004,4.0,0.0,1.0
499080,293.1095275878906,297.1499938964844,293.1499938964844,0.1615935713052749,-3370.232666015625,304.14520263671875,0.8432055115699768,0.234409898519516,0.2116863876581192,292.7822570800781,297.1499938964844,293.1499938964844,0.0596401207149028,-1642.99658203125,304.1212463378906,0.6530436277389526,0.1092458218336105,0.1033849567174911,293.0957336425781,297.1499938964844,293.1499938964844,0.243810087442398,-3635.08837890625,304.14306640625,0.9458863139152528,0.3260230422019958,0.228358969092369,293.0397033691406,297.1499938964844,293.1499938964844,0.3074127733707428,-5903.80029296875,304.1593933105469,0.9990000128746032,0.4921484589576721,0.3704273700714111,293.076171875,297.1499938964844,293.1499938964844,0.0045384000986814,-1706.2347412109375,297.0595397949219,0.494111567735672,0.050000000745058,0.2318314462900161,290.9732666015625,291.1499938964844,256.5128173828125,255.6250762939453,278.8519897460937,293.0762023925781,290.9716491699219,1.0,0.326383888721466,0.3029794692993164,0.3029794692993164,1.0,1.0,-1.7185338735580444,0.2934212982654571,1.42511248588562,-0.3755748569965362,0.0,0.0,1.0,49.67262649536133,58.0,-14.06597900390625,-20942.48828125,434.4025573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1036682128906,308.7196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,21146.1015625,21240.0,0.0,0.0,0.4793958067893982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479034662246704,1.4790527820587158,-1.8066017219098285e-05,0.0,0.0004865257942583,0.0,0.0,359.74224853515625,0.0,0.0,0.0,0.8075659275054932,4.0,0.0,1.0
499140,293.1094055175781,297.1499938964844,293.1499938964844,0.1622597128152847,-3381.616455078125,304.1448669433594,0.8425202965736389,0.2349458932876587,0.2121802866458892,292.7901611328125,297.1499938964844,293.1499938964844,0.0623375140130519,-1692.392333984375,304.12158203125,0.6582818031311035,0.1123475655913353,0.1063766628503799,293.095703125,297.1499938964844,293.1499938964844,0.2447731345891952,-3646.7412109375,304.142578125,0.944918155670166,0.3267218172550201,0.2288551479578018,293.0358581542969,297.1499938964844,293.1499938964844,0.3094323873519897,-5936.6767578125,304.1540222167969,0.9990000128746032,0.4943044483661651,0.3722453117370605,293.0758972167969,297.1499938964844,293.1499938964844,0.0045530996285378,-1712.2296142578125,297.0657958984375,0.4933050870895386,0.050000000745058,0.2318987846374511,290.95947265625,291.1499938964844,256.4845275878906,255.59942626953125,278.8454284667969,293.075927734375,290.9572448730469,1.0,0.3280625641345978,0.2872557044029236,0.2872557044029236,1.0,1.0,-1.727333426475525,0.2701488733291626,1.4571845531463623,-0.4020525217056274,0.0,0.0,1.0,50.14328384399414,58.0,-27.048677444458008,-21018.125,441.0578918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1023254394531,308.70977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,21191.775390625,21240.0,0.0,0.0,0.4815034866333008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806311130523682,1.48064923286438,-1.810503817978315e-05,0.0,0.0004886648384854,0.0,0.0,360.9083862304688,0.0,0.0,0.0,0.8083645701408386,4.0,0.0,1.0
499200,293.1092834472656,297.1499938964844,293.1499938964844,0.162984013557434,-3394.02685546875,304.1444702148437,0.841471791267395,0.2354808002710342,0.21267731487751,292.7980041503906,297.1499938964844,293.1499938964844,0.0649683848023414,-1741.152099609375,304.1219787597656,0.6629840731620789,0.1153660044074058,0.1092900708317756,293.0956420898437,297.1499938964844,293.1499938964844,0.2458246201276779,-3659.488037109375,304.1420288085937,0.9434579610824584,0.3274204432964325,0.2293544262647628,293.0342102050781,297.1499938964844,293.1499938964844,0.3121100962162018,-5979.59912109375,304.1484069824219,0.9990000128746032,0.4960754215717315,0.3745891153812408,293.0756530761719,297.1499938964844,293.1499938964844,0.0045690974220633,-1718.9158935546875,297.0700378417969,0.4922733604907989,0.050000000745058,0.2319861352443695,290.9418029785156,291.1499938964844,256.4564208984375,255.57388305664065,278.8393859863281,293.07568359375,290.9391174316406,1.0,0.3299488425254822,0.2712708413600921,0.2712708413600921,1.0,1.0,-1.736843466758728,0.2473927289247512,1.4894506931304932,-0.4282665848731994,0.0,0.0,1.0,50.73101043701172,61.0,-38.6748046875,-21097.44140625,448.5484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10321044921875,308.6997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.15625,22320.0,0.0,0.0,0.483589619398117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481447696685791,1.4814658164978027,-1.812501432141289e-05,0.0,0.0004907820257358,0.0,0.0,361.505859375,0.0,0.0,0.0,0.8237730860710144,4.0,0.0,1.0
499260,293.1092224121094,297.1499938964844,293.1499938964844,0.1635130643844604,-3402.848876953125,304.14453125,0.8401104211807251,0.2360130548477172,0.2131765186786651,292.8057556152344,297.1499938964844,293.1499938964844,0.067425325512886,-1786.936767578125,304.1225891113281,0.6671812534332275,0.1183059364557266,0.1121307089924812,293.0956115722656,297.1499938964844,293.1499938964844,0.2465822547674179,-3668.421875,304.1421203613281,0.9415643811225892,0.3281163871288299,0.2298558503389358,293.0346984863281,297.1499938964844,293.1499938964844,0.3149118423461914,-6023.78076171875,304.1436462402344,0.9990000128746032,0.4974508583545685,0.3774000406265259,293.075439453125,297.1499938964844,293.1499938964844,0.0045850444585084,-1724.6622314453125,297.081298828125,0.4910465776920318,0.050000000745058,0.2320916503667831,290.9373474121094,291.1499938964844,256.428466796875,255.54849243164065,278.8338317871094,293.0754699707031,290.93719482421875,1.0,0.3320187032222748,0.2550424337387085,0.2550424337387085,1.0,1.0,-1.746978521347046,0.2253301441669464,1.521648406982422,-0.4540101885795593,0.0,0.0,1.0,51.42500686645508,61.0,-21.465877532958984,-21260.30859375,456.8097534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09332275390625,308.7238464355469,278.1499938964844,0.0,18000.0,313.1499938964844,21984.298828125,22320.0,0.0,0.0,0.4857901334762573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080630779266355,1.5080819129943848,-1.8782126062433235e-05,0.0,0.0004930152208544,0.0,0.0,381.3424072265625,0.0,0.0,0.0,0.8237911462783813,4.0,0.0,1.0
499320,293.1091613769531,297.1499938964844,293.1499938964844,0.1641542166471481,-3413.7177734375,304.14434814453125,0.838481068611145,0.2365418225526809,0.213675782084465,292.8133850097656,297.1499938964844,293.1499938964844,0.0698546767234802,-1832.75244140625,304.1231689453125,0.6709039807319641,0.1211692616343498,0.1149013862013816,293.0955810546875,297.1499938964844,293.1499938964844,0.2475075721740722,-3679.518798828125,304.141845703125,0.9392886757850648,0.328807920217514,0.2303567379713058,293.03717041015625,297.1499938964844,293.1499938964844,0.3183752298355102,-6078.1416015625,304.13848876953125,0.9990000128746032,0.4984268248081207,0.3806255161762237,293.0752868652344,297.1499938964844,293.1499938964844,0.0045992899686098,-1730.3388671875,297.0892639160156,0.4896507263183594,0.050000000745058,0.2322137206792831,290.9268798828125,291.1499938964844,256.40069580078125,255.52325439453125,278.8286437988281,293.0753173828125,290.9246826171875,1.0,0.3342495858669281,0.2385859042406082,0.2385859042406082,1.0,1.0,-1.7576545476913452,0.2041253745555877,1.553529143333435,-0.4790900349617004,0.0,0.0,1.0,52.21573638916016,64.0,-30.428327560424805,-21355.19140625,465.78033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0804138183594,308.7086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.509765625,22320.0,0.0,0.0,0.4880453050136566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.513684868812561,1.51370370388031,-1.892241925816052e-05,0.0,0.0004953039460815,0.0,0.0,385.6230163574219,0.0,0.0,0.0,0.8266002535820007,4.0,0.0,1.0
499380,293.1091003417969,297.1499938964844,293.1499938964844,0.1649112552404403,-3426.661865234375,304.1440124511719,0.836628794670105,0.2370694577693939,0.2141761928796768,292.8208923339844,297.1499938964844,293.1499938964844,0.072263054549694,-1878.6790771484373,304.1236572265625,0.6741828322410583,0.1239563524723053,0.1176026910543441,293.0955810546875,297.1499938964844,293.1499938964844,0.2486079335212707,-3692.819580078125,304.1413269042969,0.9366858601570128,0.3294986486434936,0.2308584153652191,293.04150390625,297.1499938964844,293.1499938964844,0.3224699795246124,-6142.0576171875,304.1331481933594,0.9990000128746032,0.4990074038505554,0.3842170238494873,293.0751647949219,297.1499938964844,293.1499938964844,0.0046160407364368,-1737.39599609375,297.0925598144531,0.4881079494953155,0.050000000745058,0.2323509007692337,290.9077453613281,291.1499938964844,256.3731384277344,255.4981689453125,278.82379150390625,293.0751953125,290.90478515625,1.0,0.3366217911243438,0.2219084501266479,0.2219084501266479,1.0,1.0,-1.7688007354736328,0.1839164197444915,1.5848844051361084,-0.5033438205718994,0.0,0.0,1.0,53.0945930480957,64.0,-43.13450241088867,-21444.591796875,475.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0682067871094,308.6888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,22232.599609375,22320.0,0.0,0.0,0.4903190433979034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5165555477142334,1.516574501991272,-1.899425842566416e-05,0.0,0.0004976114723831,0.0,0.0,387.8211975097656,0.0,0.0,0.0,0.8280351161956787,4.0,0.0,1.0
499440,293.1090393066406,297.1499938964844,293.1499938964844,0.1657386273145675,-3440.845947265625,304.1435852050781,0.8345968127250671,0.237596109509468,0.2146783918142318,292.82830810546875,297.1499938964844,293.1499938964844,0.0746334195137023,-1924.3037109375,304.1241455078125,0.6770534515380859,0.1266667544841766,0.1202350258827209,293.0955810546875,297.1499938964844,293.1499938964844,0.2498151957988739,-3707.44091796875,304.1407165527344,0.933812379837036,0.3301889300346374,0.2313617765903473,293.0475158691406,297.1499938964844,293.1499938964844,0.3270662128925323,-6213.37255859375,304.1278381347656,0.9990000128746032,0.4992031455039978,0.3881255090236664,293.0750732421875,297.1499938964844,293.1499938964844,0.0046344818547368,-1745.3367919921875,297.09332275390625,0.4864378869533539,0.050000000745058,0.2325016558170318,290.88385009765625,291.1499938964844,256.3457946777344,255.4732666015625,278.8191833496094,293.0750732421875,290.88037109375,1.0,0.339115172624588,0.2050197124481201,0.2050197124481201,1.0,1.0,-1.7803443670272827,0.164822980761528,1.6155214309692385,-0.5266265869140625,0.0,0.0,1.0,54.052677154541016,67.0,-55.426055908203125,-21532.83203125,485.6360778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05743408203125,308.6674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,22275.810546875,22320.0,0.0,0.0,0.4926014244556427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5180286169052124,1.518047571182251,-1.9031176634598523e-05,0.0,0.0004999278462491,0.0,0.0,388.952392578125,0.0,0.0,0.0,0.8287711143493652,4.0,0.0,1.0
499500,293.1090087890625,297.1499938964844,293.1499938964844,0.1666188538074493,-3455.947265625,304.1431579589844,0.8324137926101685,0.2381213903427124,0.2151820361614227,292.8356628417969,297.1499938964844,293.1499938964844,0.0769580900669097,-1969.4102783203125,304.1246032714844,0.6795353889465332,0.1292953640222549,0.1227943673729896,293.0955810546875,297.1499938964844,293.1499938964844,0.2511034309864044,-3723.04345703125,304.1400451660156,0.930709421634674,0.3308782875537872,0.2318666279315948,293.0550842285156,297.1499938964844,293.1499938964844,0.3321065008640289,-6291.09814453125,304.12274169921875,0.9990000128746032,0.499011754989624,0.3923187255859375,293.0749816894531,297.1499938964844,293.1499938964844,0.004653999581933,-1753.8685302734375,297.0923156738281,0.4846499860286712,0.050000000745058,0.2326651066541671,290.8565368652344,291.1499938964844,256.3186950683594,255.44854736328125,278.8147277832031,293.0749816894531,290.8526916503906,1.0,0.3417153656482696,0.1879195719957351,0.1879195719957351,1.0,1.0,-1.7922290563583374,0.1469306796789169,1.6452983617782593,-0.5488333106040955,0.0,0.0,1.0,55.0845832824707,67.0,-65.97027587890625,-21621.7109375,496.4269714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0481872558594,308.6458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.44140625,23400.0,0.0,0.0,0.4948888123035431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5187654495239258,1.518784523010254,-1.9049655747949142e-05,0.0,0.000502249225974,0.0,0.0,389.5190734863281,0.0,0.0,0.0,0.8441392183303833,4.0,0.0,1.0
499560,293.1090087890625,297.1499938964844,293.1499938964844,0.1672919392585754,-3467.2568359375,304.1431884765625,0.8301119208335876,0.2386436760425567,0.2156863063573837,292.8429870605469,297.1499938964844,293.1499938964844,0.0791116058826446,-2011.2138671875,304.1253356933594,0.6816593408584595,0.1318383067846298,0.1252782493829727,293.0955810546875,297.1499938964844,293.1499938964844,0.252080500125885,-3734.622802734375,304.1401062011719,0.9274275898933412,0.3315641283988952,0.2323720306158065,293.0640869140625,297.1499938964844,293.1499938964844,0.3370347917079925,-6366.228515625,304.1187438964844,0.9990000128746032,0.498446375131607,0.3967550098896026,293.0749206542969,297.1499938964844,293.1499938964844,0.004673155490309,-1761.300537109375,297.0986633300781,0.4827545881271362,0.050000000745058,0.2328399568796157,290.8431396484375,291.1499938964844,256.29180908203125,255.42404174804688,278.8104248046875,293.0749206542969,290.8416748046875,1.0,0.3444041013717651,0.1706174314022064,0.1706174314022064,1.0,1.0,-1.8043837547302248,0.1303072422742843,1.6740764379501345,-0.5698714852333069,0.0,0.0,1.0,56.18255233764648,70.0,-47.982120513916016,-21790.591796875,507.7244262695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0283508300781,308.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,23072.26953125,23400.0,0.0,0.0,0.4973090291023254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5449283123016355,1.5449481010437012,-1.971162419067696e-05,0.0,0.0005047054146416,0.0,0.0,409.9980773925781,0.0,0.0,0.0,0.8438965082168579,4.0,0.0,1.0
499620,293.1090087890625,297.1499938964844,293.1499938964844,0.168075144290924,-3480.56201171875,304.1430053710937,0.8277129530906677,0.2391622364521026,0.2161890566349029,292.850341796875,297.1499938964844,293.1499938964844,0.0812441408634185,-2052.93798828125,304.1259155273437,0.6834380626678467,0.1342850923538208,0.1276773959398269,293.0956420898437,297.1499938964844,293.1499938964844,0.2532225549221039,-3748.312255859375,304.13983154296875,0.9240083694458008,0.332244873046875,0.2328753918409347,293.074462890625,297.1499938964844,293.1499938964844,0.3424504101276397,-6448.57421875,304.1145935058594,0.9990000128746032,0.4975022375583648,0.4014024138450622,293.07489013671875,297.1499938964844,293.1499938964844,0.0046903709881007,-1768.5771484375,297.10186767578125,0.4807547330856323,0.050000000745058,0.2330252379179,290.82379150390625,291.1499938964844,256.26519775390625,255.39976501464844,278.80645751953125,293.07489013671875,290.8205261230469,1.0,0.347169429063797,0.1531391888856887,0.1531391888856887,1.0,1.0,-1.81673800945282,0.1099290996789932,1.7068089246749878,-0.5947250127792358,0.0,0.0,1.0,57.33958053588867,70.0,-55.36237716674805,-21889.8125,519.4880981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0063781738281,308.6319274902344,278.1499938964844,0.0,18000.0,313.1499938964844,23234.26953125,23400.0,0.0,0.0,0.4997942745685577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.550342679023743,1.5503625869750977,-1.985002927540336e-05,0.0,0.0005072276690043,0.0,0.0,414.3238525390625,0.0,0.0,0.0,0.8465991020202637,4.0,0.0,1.0
499680,293.1090087890625,297.1499938964844,293.1499938964844,0.1689585596323013,-3495.643798828125,304.1426696777344,0.8252469301223755,0.239679530262947,0.2166916728019714,292.8577575683594,297.1499938964844,293.1499938964844,0.0833478048443794,-2094.36572265625,304.12646484375,0.6848952770233154,0.1366274803876876,0.1299844682216644,293.0956726074219,297.1499938964844,293.1499938964844,0.2545159757137298,-3763.886474609375,304.1393127441406,0.9205103516578674,0.3329243659973144,0.2333782613277435,293.0859680175781,297.1499938964844,293.1499938964844,0.3482999503612518,-6537.15771484375,304.1103820800781,0.9990000128746032,0.4961965084075928,0.4062185287475586,293.0748291015625,297.1499938964844,293.1499938964844,0.0047105941921472,-1777.3350830078125,297.1012268066406,0.4786549508571625,0.050000000745058,0.2332195490598678,290.7969970703125,291.1499938964844,256.2388610839844,255.37570190429688,278.80322265625,293.0748291015625,290.793212890625,1.0,0.3500000238418579,0.1355562061071396,0.1355562061071396,1.0,1.0,-1.8292196989059448,0.0768312439322471,1.75238835811615,-0.6323131918907166,0.0,0.0,1.0,58.5450439453125,73.0,-65.61335754394531,-21981.62109375,531.6770629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98638916015625,308.60382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.8359375,23400.0,0.0,0.0,0.5023019313812256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5530949831008911,1.553114891052246,-1.9920569684472863e-05,0.0,0.0005097725661471,0.0,0.0,416.5343933105469,0.0,0.0,0.0,0.8479724526405334,4.0,0.0,1.0
499740,293.1090393066406,297.1499938964844,293.1499938964844,0.1698914766311645,-3511.58154296875,304.1423034667969,0.8227146863937378,0.240195021033287,0.2171947658061981,292.865234375,297.1499938964844,293.1499938964844,0.0853918492794036,-2134.797607421875,304.1270446777344,0.686025083065033,0.1388563215732574,0.1321892142295837,293.0957336425781,297.1499938964844,293.1499938964844,0.2558850049972534,-3780.37451171875,304.1387634277344,0.916956663131714,0.3336022198200226,0.2338815629482269,293.0986022949219,297.1499938964844,293.1499938964844,0.3544846773147583,-6630.3388671875,304.1063537597656,0.9990000128746032,0.4945308268070221,0.4112018346786499,293.07470703125,297.1499938964844,293.1499938964844,0.00473198806867,-1786.70556640625,297.0990905761719,0.4764390587806701,0.050000000745058,0.2334230542182922,290.7669372558594,291.1499938964844,256.2128295898437,255.3518829345703,278.8005065917969,293.0754089355469,290.76287841796875,1.0,0.3528839349746704,0.1178743317723274,0.1178743317723274,1.0,1.0,-1.8418136835098269,0.043016493320465,1.7987972497940063,-0.6706578731536865,0.0,0.0,1.0,59.80205154418945,73.0,-74.71110534667969,-22070.904296875,544.2621459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96942138671875,308.576171875,278.1499938964844,0.0,18000.0,313.1499938964844,23358.107421875,23400.0,0.0,0.0,0.5048162937164307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554468870162964,1.5544887781143188,-1.99558289750712e-05,0.0,0.0005123243317939,0.0,0.0,417.6407775878906,0.0,0.0,0.0,0.84865802526474,4.0,0.0,1.0
499800,293.10906982421875,297.1499938964844,293.1499938964844,0.1708525121212005,-3527.99462890625,304.1419677734375,0.8201199769973755,0.2407081127166748,0.2176977396011352,292.872802734375,297.1499938964844,293.1499938964844,0.0873681232333183,-2174.01513671875,304.12762451171875,0.6868472695350647,0.1409780383110046,0.1342919766902923,293.0957946777344,297.1499938964844,293.1499938964844,0.2572977542877197,-3797.37451171875,304.13824462890625,0.9133800864219666,0.3342778086662292,0.2343848794698715,293.1122131347656,297.1499938964844,293.1499938964844,0.3609545528888702,-6727.2958984375,304.1025390625,0.9990000128746032,0.4925078153610229,0.4163409769535064,293.07452392578125,297.1499938964844,293.1499938964844,0.0047542871907353,-1796.506591796875,297.0962829589844,0.4740916192531585,0.050000000745058,0.2336355298757553,290.735107421875,291.1499938964844,256.1871032714844,255.32833862304688,278.7981872558594,293.0774230957031,290.7308959960937,1.0,0.3558075428009033,0.1001108437776565,0.1001108437776565,1.0,1.0,-1.8545018434524536,0.018960915505886,1.835541009902954,-0.6993035078048706,0.0,0.0,1.0,61.11162185668945,76.0,-81.59777069091797,-22160.109375,557.2042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9557800292969,308.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,23379.005859375,24480.0,0.0,0.0,0.5073280334472656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.555164098739624,1.555184006690979,-1.9973682356067e-05,0.0,0.0005148734780959,0.0,0.0,418.2013854980469,0.0,0.0,0.0,0.864004909992218,4.0,0.0,1.0
499860,293.1091003417969,297.1499938964844,293.1499938964844,0.1715818047523498,-3540.20068359375,304.14208984375,0.8174701929092407,0.241217240691185,0.2181997597217559,292.8804626464844,297.1499938964844,293.1499938964844,0.0891427174210548,-2209.036865234375,304.12847900390625,0.687383234500885,0.142984852194786,0.1362911909818649,293.09588623046875,297.1499938964844,293.1499938964844,0.258362740278244,-3809.9169921875,304.1384582519531,0.9098231792449952,0.3349485695362091,0.234887346625328,293.1268005371094,297.1499938964844,293.1499938964844,0.367141991853714,-6818.99267578125,304.0999450683594,0.9990000128746032,0.4901266098022461,0.4216151833534241,293.07427978515625,297.1499938964844,293.1499938964844,0.0047759576700627,-1805.0096435546875,297.101806640625,0.4715983271598816,0.050000000745058,0.2338563501834869,290.7185974121094,291.1499938964844,256.16168212890625,255.3050537109375,278.7961120605469,293.0807189941406,290.7167358398437,1.0,0.3587597012519836,0.0822578966617584,0.0822578966617584,1.0,1.0,-1.8672468662261963,0.0065491260029375,1.860697746276856,-0.7163569331169128,0.0,0.0,1.0,62.47055435180664,76.0,-60.42094421386719,-22328.052734375,570.4640502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9334411621094,308.5578308105469,278.1499938964844,0.0,18000.0,313.1499938964844,24159.4609375,24480.0,0.0,0.0,0.5099608898162842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5809087753295898,1.5809295177459717,-2.064046020677779e-05,0.0,0.0005175455007702,0.0,0.0,439.3164367675781,0.0,0.0,0.0,0.863520622253418,4.0,0.0,1.0
499920,293.10919189453125,297.1499938964844,293.1499938964844,0.1724123060703277,-3554.236083984375,304.1420288085937,0.8147755861282349,0.2417217940092086,0.2186988890171051,292.8881225585937,297.1499938964844,293.1499938964844,0.0908927842974662,-2243.72705078125,304.12921142578125,0.6876707077026367,0.1448998600244522,0.1381917148828506,293.0959777832031,297.1499938964844,293.1499938964844,0.2595788836479187,-3824.390380859375,304.1383361816406,0.9063356518745422,0.3356131613254547,0.2353864312171936,293.1418762207031,297.1499938964844,293.1499938964844,0.373711347579956,-6916.138671875,304.0970764160156,0.9990000128746032,0.4874579310417175,0.426993191242218,293.0740051269531,297.1499938964844,293.1499938964844,0.0047961589880287,-1813.489501953125,297.1045837402344,0.4689474999904632,0.050000000745058,0.2340843677520752,290.6966247558594,291.1499938964844,256.1365966796875,255.2820587158203,278.79461669921875,293.0855407714844,290.6932983398437,1.0,0.3617307543754577,0.0643733441829681,0.0643733441829681,1.0,1.0,-1.8800008296966555,0.0017864817054942,1.8782142400741573,-0.7257853746414185,0.0,0.0,1.0,63.87138748168945,64.0,-64.49700164794922,-22426.146484375,584.0010375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.910888671875,308.53173828125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.23046875,24480.0,0.0,0.0,0.5126424431800842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861276388168335,1.586148381233215,-2.077695717161987e-05,0.0,0.0005202668835408,0.0,0.0,443.6815490722656,0.0,0.0,0.0,0.866121768951416,4.0,0.0,1.0
499980,293.1091613769531,297.1499938964844,293.1499938964844,0.173235222697258,-3568.13818359375,304.1419677734375,0.8147569894790649,0.2422429472208023,0.2191645950078964,292.8954772949219,297.1499938964844,293.1499938964844,0.0925728008151054,-2277.052978515625,304.1299133300781,0.6903005242347717,0.1467711478471756,0.1399870961904525,293.09600830078125,297.1499938964844,293.1499938964844,0.2607968747615814,-3838.867431640625,304.13824462890625,0.906272828578949,0.3362928032875061,0.2358587980270385,293.15533447265625,297.1499938964844,293.1499938964844,0.3760043382644653,-6946.85888671875,304.1026916503906,0.9990000128746032,0.4849172830581665,0.4279329180717468,293.0736694335937,297.1499938964844,293.1499938964844,0.0048143593594431,-1821.3287353515625,297.1064453125,0.4684712886810303,0.050000000745058,0.2341243177652359,290.6722106933594,291.1499938964844,256.11187744140625,255.2593536376953,278.7923889160156,293.0911865234375,290.66961669921875,1.0,0.3623592853546142,0.046358149498701,0.046358149498701,1.0,1.0,-1.885583519935608,0.000381676654797,1.8852018117904663,-0.7291556596755981,0.0,0.0,1.0,64.16796875,64.0,-63.16082382202149,-22467.9453125,588.9556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8958435058594,308.5158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,24399.48828125,24480.0,0.0,0.0,0.5152885317802429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5887426137924194,1.5887634754180908,-2.084552397718653e-05,0.0,0.0005229523521848,0.0,0.0,445.8796997070313,0.0,0.0,0.0,0.8674256205558777,4.0,0.0,1.0
500040,293.10906982421875,297.1499938964844,293.1499938964844,0.1739259213209152,-3579.6650390625,304.1421813964844,0.8166998028755188,0.2427792996168136,0.2196189165115356,292.90240478515625,297.1499938964844,293.1499938964844,0.0941477715969085,-2308.15478515625,304.1307067871094,0.6946852803230286,0.1486331820487976,0.1417292952537536,293.0959777832031,297.1499938964844,293.1499938964844,0.2618182003498077,-3850.847900390625,304.1385498046875,0.9086936116218568,0.3369840979576111,0.2363204061985016,293.1635437011719,297.1499938964844,293.1499938964844,0.3747057616710663,-6923.00732421875,304.1137084960937,0.9990000128746032,0.4832281172275543,0.4256234765052795,293.0732421875,297.1499938964844,293.1499938964844,0.0048284702934324,-1827.1611328125,297.1130065917969,0.469633936882019,0.050000000745058,0.2340255975723266,290.65625,291.1499938964844,256.0875244140625,255.23696899414065,278.7860107421875,293.0954895019531,290.6547241210937,1.0,0.3617633581161499,0.0276931505650281,0.0276931505650281,1.0,1.0,-1.885966420173645,6.044676047167741e-05,1.8859059810638428,-0.7296024560928345,0.0,0.0,1.0,63.64711380004883,52.0,-51.27381896972656,-22480.951171875,587.5579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8974609375,308.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,24439.63671875,24480.0,0.0,0.0,0.5177822113037109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5900492668151855,1.590070128440857,-2.0879824660369195e-05,0.0,0.0005254831630736,0.0,0.0,446.9806823730469,0.0,0.0,0.0,0.8680768013000488,4.0,0.0,1.0
500100,293.1089172363281,297.1499938964844,293.1499938964844,0.1744759380817413,-3588.68017578125,304.1426086425781,0.8201891779899597,0.2433261722326278,0.2200627624988556,292.9087829589844,297.1499938964844,293.1499938964844,0.0956404879689216,-2337.463623046875,304.1315002441406,0.700533390045166,0.1505156606435775,0.1434539556503296,293.09588623046875,297.1499938964844,293.1499938964844,0.2626277506351471,-3860.165771484375,304.13916015625,0.9132401943206788,0.3376818001270294,0.2367712408304214,293.1656188964844,297.1499938964844,293.1499938964844,0.3704271614551544,-6854.31494140625,304.12811279296875,0.9990000128746032,0.4826430976390838,0.4207507371902466,293.07275390625,297.1499938964844,293.1499938964844,0.0048389476723968,-1831.1143798828125,297.12457275390625,0.4720131456851959,0.050000000745058,0.2338192611932754,290.6493225097656,291.1499938964844,256.0635681152344,255.21490478515625,278.7763366699219,293.0971069335937,290.6490478515625,1.0,0.3600616157054901,0.008293499238789,0.008293499238789,1.0,1.0,-1.882286071777344,6.868176569696516e-06,1.8822791576385496,-0.7283022999763489,0.0,0.0,1.0,62.4922981262207,52.0,-32.87393569946289,-22477.123046875,581.2158813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9185485839844,308.5412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,24459.828125,25560.0,0.0,0.0,0.5200579166412354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5907059907913208,1.5907268524169922,-2.0897075955872424e-05,0.0,0.0005277926684357,0.0,0.0,447.5347595214844,0.0,0.0,0.0,0.8834041357040405,4.0,0.0,1.0
500160,293.1087341308594,297.1499938964844,293.1499938964844,0.1746235489845276,-3590.5107421875,304.1437072753906,0.8251027464866638,0.2438801974058151,0.2204963415861129,292.91455078125,297.1499938964844,293.1499938964844,0.096928022801876,-2362.25146484375,304.1325378417969,0.7077826857566833,0.1524382382631302,0.1451878547668457,293.0958251953125,297.1499938964844,293.1499938964844,0.2628302276134491,-3861.853271484375,304.1407775878906,0.9199129939079284,0.3383816480636596,0.2372110337018966,293.1612854003906,297.1499938964844,293.1499938964844,0.3628738224506378,-6736.09716796875,304.1458740234375,0.9990000128746032,0.4832884967327118,0.4135833382606506,293.0722351074219,297.1499938964844,293.1499938964844,0.0048440736718475,-1831.4068603515625,297.1497802734375,0.4753594100475311,0.050000000745058,0.2335201650857925,290.6683044433594,291.1499938964844,256.0399780273437,255.1931915283203,278.76324462890625,293.09552001953125,290.67169189453125,1.0,0.3573833107948303,0.0,0.0,1.0,1.0,-1.8750075101852417,2.116829818987753e-06,1.8750053644180296,-0.725641667842865,0.0,0.0,1.0,60.78996658325195,40.0,15.263530731201172,-22536.0625,570.599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9483337402344,308.6150817871094,278.1499938964844,0.0,18000.0,313.1499938964844,25245.970703125,25560.0,0.0,0.0,0.5221948027610779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6160664558410645,1.6160880327224731,-2.156871050829068e-05,0.0,0.000529961369466,0.0,0.0,469.2830810546875,0.0,0.0,0.0,0.882697582244873,4.0,0.0,1.0
500220,293.1085510253906,297.1499938964844,293.1499938964844,0.1747022867202758,-3591.185302734375,304.1446838378906,0.8314197659492493,0.2444393932819366,0.2209190726280212,292.919677734375,297.1499938964844,293.1499938964844,0.0982038825750351,-2386.734130859375,304.1333923339844,0.7160937786102295,0.1544114351272583,0.1469481885433197,293.09576416015625,297.1499938964844,293.1499938964844,0.262923926115036,-3862.278076171875,304.14227294921875,0.928694784641266,0.3390810489654541,0.2376385331153869,293.15045166015625,297.1499938964844,293.1499938964844,0.3529632985591888,-6582.70166015625,304.1646423339844,0.9990000128746032,0.4852665960788727,0.4043281376361847,293.0716857910156,297.1499938964844,293.1499938964844,0.0048434901982545,-1829.4947509765625,297.17791748046875,0.4794822931289673,0.050000000745058,0.2331416010856628,290.6925964355469,291.1499938964844,256.016845703125,255.1718139648437,278.7470397949219,293.09088134765625,290.6959228515625,1.0,0.3538309335708618,0.0,0.0,1.0,1.0,-1.8644837141036987,2.094527189910877e-06,1.8644815683364868,-0.7217922806739807,0.0,0.0,1.0,58.61695098876953,40.0,40.05899429321289,-22516.353515625,556.3010864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99530029296875,308.6754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,25404.2734375,25560.0,0.0,0.0,0.5240845680236816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.621125340461731,1.6211470365524292,-2.170395600842312e-05,0.0,0.0005318792536854,0.0,0.0,473.7039184570313,0.0,0.0,0.0,0.8852159380912781,4.0,0.0,1.0
500280,293.1083679199219,297.1499938964844,293.1499938964844,0.1746854037046432,-3590.197021484375,304.14569091796875,0.8392266035079956,0.2450048625469207,0.2213338315486908,292.9242248535156,297.1499938964844,293.1499938964844,0.0994580909609794,-2410.657958984375,304.1341247558594,0.7252206802368164,0.1564381271600723,0.148743987083435,293.0956726074219,297.1499938964844,293.1499938964844,0.262869119644165,-3860.90478515625,304.143798828125,0.9394667148590088,0.3397828340530395,0.2380565851926803,293.133056640625,297.1499938964844,293.1499938964844,0.3408382534980774,-6395.802734375,304.1840515136719,0.9990000128746032,0.4886740744113922,0.3931537866592407,293.0710754394531,297.1499938964844,293.1499938964844,0.0048415227793157,-1826.71484375,297.2088928222656,0.4842925071716308,0.050000000745058,0.2326959818601608,290.7220153808594,291.1499938964844,255.99411010742188,255.1508178710937,278.7283935546875,293.0840759277344,290.7264099121094,1.0,0.3494922518730163,0.0,0.0,1.0,1.0,-1.8510082960128784,2.066164825009764e-06,1.851006269454956,-0.7168651819229126,0.0,0.0,1.0,56.04476165771485,43.0,62.96326446533203,-22480.3828125,538.8729858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0625,308.7530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,25482.630859375,25560.0,0.0,0.0,0.5256580114364624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6236234903335571,1.623645305633545,-2.177090027544181e-05,0.0,0.0005334760644473,0.0,0.0,475.8972778320313,0.0,0.0,0.0,0.8864596486091614,4.0,0.0,1.0
500340,293.10821533203125,297.1499938964844,293.1499938964844,0.1746051460504531,-3588.100341796875,304.1466064453125,0.8454312086105347,0.24555703997612,0.2217715829610824,292.9283447265625,297.1499938964844,293.1499938964844,0.1007164791226387,-2434.531982421875,304.1347351074219,0.7328070998191833,0.158491164445877,0.1506062746047973,293.095703125,297.1499938964844,293.1499938964844,0.2627026438713074,-3858.192138671875,304.14520263671875,0.9477116465568542,0.3404690325260162,0.2384902238845825,293.1107788085937,297.1499938964844,293.1499938964844,0.3312799632549286,-6249.59619140625,304.1950988769531,0.9990000128746032,0.4932600855827331,0.3848709762096405,293.07049560546875,297.1499938964844,293.1499938964844,0.0048401835374534,-1823.82470703125,297.2427978515625,0.4878264665603637,0.050000000745058,0.2323738038539886,290.7572326660156,291.1499938964844,255.9718170166016,255.13018798828125,278.7099609375,293.0773620605469,290.7618103027344,1.0,0.3468214571475982,0.0,0.0,1.0,1.0,-1.8421974182128904,2.0477980342548108e-06,1.8421953916549685,-0.7137345671653748,0.0,0.0,1.0,54.19679641723633,43.0,79.42000579833984,-22485.458984375,527.086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1458435058594,308.8384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,25521.6484375,25560.0,0.0,0.0,0.5269176959991455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.624866008758545,1.6248878240585327,-2.18042332562618e-05,0.0,0.0005347544793039,0.0,0.0,476.9906921386719,0.0,0.0,0.0,0.8870781660079956,4.0,0.0,1.0
500400,293.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1473693847656,0.8505103588104248,0.0,0.2222115695476532,292.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1351623535156,0.7394573092460632,0.0,0.1524950861930847,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1463623046875,0.9541732668876648,0.0,0.2389248609542846,293.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,304.2007751464844,0.9990000128746032,0.0,0.3784963488578796,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,297.27606201171875,0.4905690252780914,0.0,0.2321304678916931,290.7916564941406,294.1499938964844,255.9499969482422,255.1099548339844,278.6955871582031,293.0727844238281,290.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.836417555809021,2.035782927123364e-06,1.8364155292510984,-0.7116543054580688,0.0,0.0,0.0,52.81488037109375,60.0,87.4393081665039,-22512.423828125,518.8801879882812,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2349853515625,308.9248962402344,278.1499938964844,0.0,18000.0,313.1499938964844,25541.046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6254833936691284,1.6255052089691162,-2.1820806068717505e-05,0.0,0.0,0.0,0.0,477.5346374511719,0.0,0.0,0.0,0.0,4.0,0.0,0.0
