time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500460,292.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.94781494140625,0.4565032422542572,0.0,0.0023293076083064,292.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8166809082031,0.0,0.0,0.0024528703652322,292.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5005798339844,0.4565032422542572,0.0,0.0018116842256858,292.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4106750488281,0.4565032422542572,0.0,0.0024528738576918,293.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9154663085937,0.0,0.0,0.0116352103650569,290.8544616699219,294.1499938964844,255.9293212890625,255.09071350097656,274.4699401855469,285.7882385253906,290.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0310243424028158,3.7408849351550095e-08,0.0310243032872676,-0.0671601891517639,0.0,0.0,0.0,-0.1759683191776275,60.0,-98.9507827758789,-0.0,-6.562445196323097e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,1.2336531654000282e-06,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.5213711247216175e-11,4.521405125301746e-11,-3.385950679178021e-16,0.0,0.0,0.0,0.0,1.5345149035623685e-19,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366577148437,0.0,0.0,0.000913375406526,292.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4495544433594,0.0,0.0,0.0006638774066232,292.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304992675781,0.0,0.0,0.0009535537101328,292.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1195373535156,0.0,0.0,0.0018314771587029,292.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6712951660156,0.0,0.0,0.0013418400194495,290.8661804199219,294.1499938964844,255.910400390625,255.07302856445312,270.9033203125,276.7145690917969,290.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0084880711510777,2.6067519698358413e-08,0.0084880450740456,-0.0599374882876873,0.0,0.0,0.0,-0.0548417195677757,60.0,-415.74017333984375,-0.0,-4.9917462092707865e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.694534021151434e-18,2.694534021151434e-18,-0.0,0.0,0.0,0.0,0.0,-3.4695936979315893e-37,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59820556640625,0.0,0.0,0.0001310962106799,292.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4065856933594,0.0,0.0,0.0001291617809329,292.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932678222656,0.0,0.0,0.0001092187667381,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738830566406,0.0,0.0,0.0001640027476241,292.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64312744140625,0.0,0.0,0.0005587467458099,290.866455078125,294.1499938964844,255.8932037353516,255.0568389892578,270.45343017578125,268.6319885253906,290.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016385439084842,2.269224275153192e-08,0.0016385213239118,-0.0579239875078201,0.0,0.0,0.0,-0.0185687355697155,60.0,-212.1756286621093,-0.0,-1.830224363175148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.585205078125,0.0,0.0,0.0001079106805264,292.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.38787841796875,0.0,0.0,0.0001133204568759,292.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1830749511719,0.0,0.0,8.418724610237405e-05,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643005371094,0.0,0.0,0.0001145534115494,292.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6231994628906,0.0,0.0,0.0005356277106329,290.8665466308594,294.1499938964844,255.877670288086,255.04209899902344,270.2616577148437,263.5837097167969,290.783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014334628358483,2.2618054984491213e-08,0.0014334402512758,-0.0579339787364006,0.0,0.0,0.0,-0.0174959693104028,60.0,-99.8251724243164,-0.0,-1.400979527943491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.572998046875,0.0,0.0,0.0001070886137313,292.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699645996094,0.0,0.0,0.0001127636642195,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737365722656,0.0,0.0,8.329573029186577e-05,291.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557861328125,0.0,0.0,0.0001127857904066,292.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6036071777344,0.0,0.0,0.0005348609993234,290.8666076660156,294.1499938964844,255.86373901367188,255.02877807617188,270.07916259765625,260.522705078125,290.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014262540498748,2.2631850171705992e-08,0.0014262314653024,-0.0579772405326366,0.0,0.0,0.0,-0.0174656827002763,60.0,-57.79410171508789,-0.0,-1.386926413715628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5608825683594,0.0,0.0,0.0001070799189619,292.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522033691406,0.0,0.0,0.0001127598079619,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644897460937,0.0,0.0,8.328463445650414e-05,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04736328125,0.0,0.0,0.0001127611540141,292.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5841979980469,0.0,0.0,0.0005348749109543,290.8666687011719,294.1499938964844,255.8513641357422,255.01681518554688,269.8990478515625,258.6702880859375,290.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014262023614719,2.2638797503304893e-08,0.0014261796604841,-0.0579954124987125,0.0,0.0,0.0,-0.0174685548990964,60.0,-42.60544204711914,-0.0,-1.386825658755697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5488586425781,0.0,0.0,0.0001070769649231,292.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33453369140625,0.0,0.0,0.0001127568175434,291.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1552734375,0.0,0.0,8.328224794240668e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390014648437,0.0,0.0,0.0001127576979342,292.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5648803710937,0.0,0.0,0.0005348615231923,290.86669921875,294.1499938964844,255.8404693603516,255.00616455078125,269.7210693359375,257.5483093261719,290.77276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001426164410077,2.2635417096239507e-08,0.0014261417090892,-0.0579866617918014,0.0,0.0,0.0,-0.0174668431282043,60.0,-37.11436080932617,-0.0,-1.386751762311178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53692626953125,0.0,0.0,0.0001070661091944,292.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3170166015625,0.0,0.0,0.000112745387014,291.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1461181640625,0.0,0.0,8.327380055561662e-05,291.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306701660156,0.0,0.0,0.0001127462601289,292.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.54571533203125,0.0,0.0,0.00053480733186,290.86676025390625,294.1499938964844,255.83102416992188,254.99676513671875,269.54522705078125,256.86846923828125,290.7686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001426019705832,2.2621795991994983e-08,0.0014259971212595,-0.057951170951128,0.0,0.0,0.0,-0.0174599476158618,60.0,-35.15185546875,-0.0,-1.38647024527927e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250549316406,0.0,0.0,0.0001070470607373,292.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0001127253344748,291.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1370544433594,0.0,0.0,8.325897942995653e-05,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0223999023437,0.0,0.0,0.0001127261930378,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.52667236328125,0.0,0.0,0.0005347122787497,290.86676025390625,294.1499938964844,255.82296752929688,254.98858642578125,269.3715515136719,256.455078125,290.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014257659204304,2.259794129599868e-08,0.0014257432194426,-0.0578890182077884,0.0,0.0,0.0,-0.0174478683620691,60.0,-34.43547821044922,-0.0,-1.385976702295011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5132751464844,0.0,0.0,0.0001070197904482,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823181152344,0.0,0.0,0.000112696623546,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1280212402344,0.0,0.0,8.32377772894688e-05,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0141906738281,0.0,0.0,0.000112697482109,292.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5077819824219,0.0,0.0,0.0005345761310309,290.86676025390625,294.1499938964844,255.8162384033203,254.9815673828125,269.1999816894531,256.20294189453125,290.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001425402588211,2.2563826362898e-08,0.0014253801200538,-0.0578001327812671,0.0,0.0,0.0,-0.0174305941909551,60.0,-34.17511749267578,-0.0,-1.3852704228156656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015563964844,0.0,0.0,0.0001069842473953,291.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,0.0001126591887441,291.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1190490722656,0.0,0.0,8.321012137457728e-05,290.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.00604248046875,0.0,0.0,0.0001126600400311,292.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.489013671875,0.0,0.0,0.0005343986558727,290.86676025390625,294.1499938964844,255.810775756836,254.9756774902344,269.03057861328125,256.0484924316406,290.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014249290106818,2.2519365927564653e-08,0.0014249065425246,-0.0576842911541461,0.0,0.0,0.0,-0.0174080803990364,60.0,-34.074684143066406,-0.0,-1.384350127864309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48992919921875,0.0,0.0,0.0001069403006113,291.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,0.0001126129209296,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1101379394531,0.0,0.0,8.317594620166346e-05,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9979248046875,0.0,0.0,0.0001126137649407,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4703674316406,0.0,0.0,0.0005341792129911,290.8667297363281,294.1499938964844,255.80653381347656,254.97085571289065,268.8633117675781,255.9530487060547,290.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014243436744436,2.2464423210522e-08,0.0014243212062865,-0.0575411356985569,0.0,0.0,0.0,-0.0173802562057971,60.0,-34.02939987182617,-0.0,-1.3832128331614513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4783935546875,0.0,0.0,0.000106887811853,291.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23114013671875,0.0,0.0,0.0001125576454796,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1012878417969,0.0,0.0,8.313512080349028e-05,290.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898681640625,0.0,0.0,0.0001125584822148,292.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.45184326171875,0.0,0.0,0.000533917103894,290.86669921875,294.1499938964844,255.803451538086,254.9670562744141,268.6982116699219,255.89468383789065,290.7392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014236444840207,2.23988063652314e-08,0.0014236221322789,-0.0573701560497283,0.0,0.0,0.0,-0.01734702847898,60.0,-34.0023307800293,-0.0,-1.3818549859934137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4669189453125,0.0,0.0,0.0001068265701178,291.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143249511719,0.0,0.0,0.0001124931659433,291.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924987792969,0.0,0.0,8.308748510899022e-05,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818725585937,0.0,0.0,0.0001124939954024,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4334716796875,0.0,0.0,0.0005336112808436,290.8666381835937,294.1499938964844,255.8014678955078,254.96421813964844,268.53521728515625,255.85809326171875,290.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014228287618607,2.2322264925378483e-08,0.0014228064101189,-0.0571707114577293,0.0,0.0,0.0,-0.0173082668334245,60.0,-33.97813415527344,-0.0,-1.380271754669593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555358886719,0.0,0.0,0.0001067563571268,291.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1976318359375,0.0,0.0,0.000112419227662,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.083740234375,0.0,0.0,8.303287177113816e-05,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9739074707031,0.0,0.0,0.0001124200498452,292.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.41522216796875,0.0,0.0,0.0005332605796866,290.8665771484375,294.1499938964844,255.8005523681641,254.9623107910156,268.3743896484375,255.83563232421875,290.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014218934811651,2.2234511121155265e-08,0.0014218712458387,-0.0569420419633388,0.0,0.0,0.0,-0.017263825982809,60.0,-33.95248031616211,-0.0,-1.3784575969566506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442138671875,0.0,0.0,0.0001066768963937,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810607910156,0.0,0.0,0.0001123355541494,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0750732421875,0.0,0.0,8.297106978716329e-05,290.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660339355469,0.0,0.0,0.0001123363690567,292.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3970947265625,0.0,0.0,0.0005328637198545,290.8664855957031,294.1499938964844,255.8006286621093,254.96128845214844,268.2156982421875,255.82188415527344,290.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014208350330591,2.213521099747595e-08,0.0014208129141479,-0.056683275848627,0.0,0.0,0.0,-0.0172135382890701,60.0,-33.92348098754883,-0.0,-1.376405975861417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329833984375,0.0,0.0,0.0001065878968802,291.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0001122418325394,291.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06646728515625,0.0,0.0,8.290184632642195e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9581604003906,0.0,0.0,0.0001122426474466,292.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3791198730469,0.0,0.0,0.0005324192461557,290.8663635253906,294.1499938964844,255.8016357421875,254.9610748291016,268.0591125488281,255.81378173828125,290.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014196495758369,2.202400395390213e-08,0.0014196275733411,-0.0563934631645679,0.0,0.0,0.0,-0.0171572212129831,60.0,-33.89055252075195,-0.0,-1.3741100701736286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218139648437,0.0,0.0,0.0001064890602719,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0001121377572417,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0578918457031,0.0,0.0,8.28249758342281e-05,290.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95037841796875,0.0,0.0,0.000112138564873,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,0.0005319255869835,290.8662414550781,294.1499938964844,255.8035430908203,254.961654663086,267.9046936035156,255.80938720703125,290.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014183330349624,2.190050807371336e-08,0.0014183111488819,-0.056071612983942,0.0,0.0,0.0,-0.0170946791768074,60.0,-33.85348892211914,-0.0,-1.371562632357382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107360839844,0.0,0.0,0.0001063800664269,291.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.132080078125,0.0,0.0,0.0001120229862863,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04937744140625,0.0,0.0,8.274020365206525e-05,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0001120237866416,292.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435363769531,0.0,0.0,0.0005313812871463,290.8660888671875,294.1499938964844,255.8062744140625,254.9629669189453,267.7523803710937,255.8076629638672,290.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014168813358992,2.176433255840493e-08,0.001416859566234,-0.0557166971266269,0.0,0.0,0.0,-0.0170257166028022,60.0,-33.81219482421875,-0.0,-1.3687561306596765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3997497558594,0.0,0.0,0.0001062606243067,291.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.115966796875,0.0,0.0,0.000111897214083,291.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0409240722656,0.0,0.0,8.264729694928974e-05,290.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349365234375,0.0,0.0,0.0001118980071623,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3259582519531,0.0,0.0,0.0005307847168296,290.8659362792969,294.1499938964844,255.8097686767578,254.96495056152344,267.6021728515625,255.80783081054688,290.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014152904041111,2.161510614939744e-08,0.0014152687508612,-0.0553277395665645,0.0,0.0,0.0,-0.0169501416385173,60.0,-33.76663589477539,-0.0,-1.365684028087344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3888244628906,0.0,0.0,0.0001061304428731,291.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000061035156,0.0,0.0,0.0001117601277655,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.03253173828125,0.0,0.0,8.254604472313076e-05,290.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272766113281,0.0,0.0,0.000111760913569,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085021972656,0.0,0.0,0.0005301344790495,290.8657531738281,294.1499938964844,255.81399536132807,254.96755981445312,267.4541015625,255.8094177246093,290.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014135563978925,2.1452464693538783e-08,0.0014135349774733,-0.0549037903547287,0.0,0.0,0.0,-0.0168677754700183,60.0,-33.716800689697266,-0.0,-1.362339361321574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3779602050781,0.0,0.0,0.0001059892747434,291.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841369628906,0.0,0.0,0.0001116114653996,291.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242004394531,0.0,0.0,8.243624324677512e-05,290.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197082519531,0.0,0.0,0.000111612251203,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911682128906,0.0,0.0,0.0005294293514452,290.86553955078125,294.1499938964844,255.8188934326172,254.97076416015625,267.30810546875,255.81211853027344,290.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014116760576143,2.127610265745261e-08,0.0014116547536104,-0.0544440411031246,0.0,0.0,0.0,-0.0167784579098224,60.0,-33.66268539428711,-0.0,-1.3587172986717633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3672180175781,0.0,0.0,0.000105836908915,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06842041015625,0.0,0.0,0.0001114510232582,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.01593017578125,0.0,0.0,8.231773972511292e-05,290.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9121398925781,0.0,0.0,0.0001114517945097,291.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.27398681640625,0.0,0.0,0.0005286683444865,290.8653259277344,294.1499938964844,255.8243865966797,254.97450256347656,267.1642150878906,255.8157501220703,290.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014096465893089,2.1085760693040363e-08,0.0014096255181357,-0.0539478175342083,0.0,0.0,0.0,-0.0166820622980594,60.0,-33.60426330566406,-0.0,-1.354813292664403e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35650634765625,0.0,0.0,0.0001056731998687,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.05279541015625,0.0,0.0,0.0001112786339945,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077209472656,0.0,0.0,8.21904104668647e-05,290.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046630859375,0.0,0.0,0.000111279405246,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,0.0005278507014736,290.86505126953125,294.1499938964844,255.8304443359375,254.97872924804688,267.0223999023437,255.82017517089844,290.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014074661303311,2.08812576119044e-08,0.0014074451755732,-0.05341462418437,0.0,0.0,0.0,-0.0165784936398267,60.0,-33.541587829589844,-0.0,-1.3506250695627386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3459167480469,0.0,0.0,0.0001054980748449,291.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03729248046875,0.0,0.0,0.0001110942248487,291.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9995422363281,0.0,0.0,8.205419726436958e-05,290.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.897216796875,0.0,0.0,0.0001110949815483,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,0.0005269759567454,290.8647766113281,294.1499938964844,255.8369903564453,254.9833984375,266.8826904296875,255.82525634765625,290.63067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014051335165277,2.0662492161704904e-08,0.0014051127946004,-0.0528442040085792,0.0,0.0,0.0,-0.0164677035063505,60.0,-33.47465133666992,-0.0,-1.3461517767154876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353576660156,0.0,0.0,0.0001053115265676,291.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219116210937,0.0,0.0,0.0001108977812691,291.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9914245605469,0.0,0.0,8.190910739358515e-05,290.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88983154296875,0.0,0.0,0.0001108985379687,291.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.22320556640625,0.0,0.0,0.0005260442267172,290.864501953125,294.1499938964844,255.843978881836,254.9884490966797,266.7450256347656,255.8309326171875,290.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014026488643139,2.0429469671512386e-08,0.0014026283752173,-0.052236545830965,0.0,0.0,0.0,-0.0163496900349855,60.0,-33.40353012084961,-0.0,-1.341395119425215e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249206542969,0.0,0.0,0.0001051136496243,291.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,0.000110689412395,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833679199219,0.0,0.0,8.175519906217232e-05,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824768066406,0.0,0.0,0.0001106901545426,291.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,0.0005250558024272,290.8641662597656,294.1499938964844,255.8513641357422,254.99383544921875,266.6094055175781,255.83709716796875,290.6097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014000131050124,2.018229139366668e-08,0.0013999929651618,-0.0515919178724288,0.0,0.0,0.0,-0.0162245109677314,60.0,-33.32829666137695,-0.0,-1.336358508297053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.31451416015625,0.0,0.0,0.0001049046113621,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99151611328125,0.0,0.0,0.0001104692855733,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9753723144531,0.0,0.0,8.159261051332578e-05,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87518310546875,0.0,0.0,0.000110470027721,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19000244140625,0.0,0.0,0.0005240117316134,290.86383056640625,294.1499938964844,255.85906982421875,254.99952697753903,266.475830078125,255.8437042236328,290.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013972289161756,1.992118470184323e-08,0.0013972090091556,-0.0509108901023864,0.0,0.0,0.0,-0.0160922743380069,60.0,-33.24905776977539,-0.0,-1.3310483382156238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3042297363281,0.0,0.0,0.0001046846955432,291.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765014648437,0.0,0.0,0.0001102377063944,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9674377441406,0.0,0.0,8.142156002577394e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.867919921875,0.0,0.0,0.0001102384339901,291.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736145019531,0.0,0.0,0.0005229132366366,290.86346435546875,294.1499938964844,255.8670654296875,255.0054626464844,266.34429931640625,255.8506774902344,290.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942996738478,1.9646487103841537e-08,0.0013942801160737,-0.0501943416893482,0.0,0.0,0.0,-0.015953155234456,60.0,-33.16590881347656,-0.0,-1.3254732778023026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939758300781,0.0,0.0,0.0001044542586896,291.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96160888671875,0.0,0.0,0.000109995045932,291.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.95953369140625,0.0,0.0,8.124233136186376e-05,290.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607177734375,0.0,0.0,0.0001099957735277,291.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1573486328125,0.0,0.0,0.0005217622383497,290.8630676269531,294.1499938964844,255.87527465820312,255.01158142089844,266.2147521972656,255.85797119140625,290.5775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013912303838878,1.9358656899726163e-08,0.0013912110589444,-0.0494434535503387,0.0,0.0,0.0,-0.0158073846250772,60.0,-33.07904815673828,-0.0,-1.319643985198127e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2838439941406,0.0,0.0,0.0001042137664626,291.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94683837890625,0.0,0.0,0.0001097417989512,291.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516906738281,0.0,0.0,8.105528104351833e-05,290.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85357666015625,0.0,0.0,0.000109742519271,291.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.0005205610650591,290.8626403808594,294.1499938964844,255.88365173339844,255.01785278320312,266.0871887207031,255.8655242919922,290.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013880272163078,1.905827318182673e-08,0.0013880082406103,-0.0486597344279289,0.0,0.0,0.0,-0.0156552586704492,60.0,-32.98860549926758,-0.0,-1.3135741028236225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.27374267578125,0.0,0.0,0.0001039637791109,291.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9321594238281,0.0,0.0,0.0001094785548048,291.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94390869140625,0.0,0.0,8.086084562819451e-05,290.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8464660644531,0.0,0.0,0.0001094792678486,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,0.0005193123943172,290.8621826171875,294.1499938964844,255.8921356201172,255.02423095703125,265.96160888671875,255.87326049804688,290.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846976216882,1.874603050566748e-08,0.0013846787624061,-0.0478449761867523,0.0,0.0,0.0,-0.0154971238225698,60.0,-32.89485549926758,-0.0,-1.3072794047275238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26373291015625,0.0,0.0,0.0001037049150909,291.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9176025390625,0.0,0.0,0.0001092059683287,291.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361877441406,0.0,0.0,8.065951260505244e-05,290.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.83941650390625,0.0,0.0,0.0001092066740966,291.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093139648437,0.0,0.0,0.0005180193693377,290.8616943359375,294.1499938964844,255.9006805419922,255.03065490722656,265.8379821777344,255.88116455078125,290.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013812496326863,1.8422708691900883e-08,0.0013812312390655,-0.0470012091100215,0.0,0.0,0.0,-0.0153333786875009,60.0,-32.797969818115234,-0.0,-1.300777086044036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538146972656,0.0,0.0,0.0001034379165503,291.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031982421875,0.0,0.0,0.0001089248034986,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9284973144531,0.0,0.0,8.045184222282842e-05,290.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323974609375,0.0,0.0,0.0001089255019905,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09356689453125,0.0,0.0,0.0005166857154108,290.8611755371094,294.1499938964844,255.9092254638672,255.0370941162109,265.7162780761719,255.88916015625,290.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776933774352,1.8089220787942395e-08,0.001377675216645,-0.0461308136582374,0.0,0.0,0.0,-0.0151644852012395,60.0,-32.698265075683594,-0.0,-1.2940873261868546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24395751953125,0.0,0.0,0.0001031635329127,291.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888854980469,0.0,0.0,0.0001086358679458,291.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208679199219,0.0,0.0,8.02384311100468e-05,290.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.825439453125,0.0,0.0,0.0001086365591618,291.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07794189453125,0.0,0.0,0.0005153152160346,290.86065673828125,294.1499938964844,255.917709350586,255.04347229003903,265.59649658203125,255.897201538086,290.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001374038751237,1.7746524250128466e-08,0.0013740210561081,-0.0452362708747386,0.0,0.0,0.0,-0.0149909267202019,60.0,-32.595985412597656,-0.0,-1.2872307308953168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341613769531,0.0,0.0,0.0001028826300171,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746643066406,0.0,0.0,0.000108340071165,291.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132995605469,0.0,0.0,8.00199486548081e-05,290.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185119628906,0.0,0.0,0.000108340755105,291.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624694824219,0.0,0.0,0.0005139121203683,290.8600769042969,294.1499938964844,255.92608642578125,255.0497589111328,265.4786071777344,255.9052276611328,290.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013702972792088,1.7395684892562713e-08,0.0013702799333259,-0.0443203672766685,0.0,0.0,0.0,-0.0148132452741265,60.0,-32.49146270751953,-0.0,-1.2802300375369668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2244567871094,0.0,0.0,0.0001025960955303,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.860595703125,0.0,0.0,0.0001080383299267,291.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057922363281,0.0,0.0,7.979708607308567e-05,290.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116455078125,0.0,0.0,0.0001080390138668,291.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,0.0005124809104017,290.8594970703125,294.1499938964844,255.93429565429688,255.055908203125,265.3625793457031,255.91319274902344,290.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013664808357134,1.7037809385556102e-08,0.0013664637226611,-0.0433859787881374,0.0,0.0,0.0,-0.014631999656558,60.0,-32.38501739501953,-0.0,-1.2731085519135377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2148132324219,0.0,0.0,0.000102304838947,291.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8466186523437,0.0,0.0,0.0001077316337614,291.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983154296875,0.0,0.0,7.957055640872568e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8048095703125,0.0,0.0,0.0001077323031495,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318603515625,0.0,0.0,0.0005110260681249,290.85888671875,294.1499938964844,255.9422912597656,255.06187438964844,265.24835205078125,255.92105102539065,290.4883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013626014115288,1.6674047031983722e-08,0.0013625847641378,-0.0424361042678356,0.0,0.0,0.0,-0.0144477728754282,60.0,-32.27699661254883,-0.0,-1.265890290369498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20526123046875,0.0,0.0,0.0001020098352455,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.832763671875,0.0,0.0,0.0001074209794751,291.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8908996582031,0.0,0.0,7.93411090853624e-05,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79803466796875,0.0,0.0,0.0001074216488632,291.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167541503906,0.0,0.0,0.0005095525411888,290.85821533203125,294.1499938964844,255.9499969482422,255.06759643554688,265.13592529296875,255.9287567138672,290.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013586721615865,1.6305603978139516e-08,0.0013586558634415,-0.0414738953113555,0.0,0.0,0.0,-0.0142611749470233,60.0,-32.1677131652832,-0.0,-1.258599837683505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
