time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502800,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957702636719,0.0,0.0,0.0001017120303004,291.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.81903076171875,0.0,0.0,0.000107107378426,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8835144042969,0.0,0.0,7.910947897471488e-05,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7912902832031,0.0,0.0,0.0001071080405381,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00177001953125,0.0,0.0,0.0005080650444142,290.8575439453125,294.1499938964844,255.95738220214844,255.07302856445312,265.0252685546875,255.936264038086,290.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013547055423259,1.5933666830392212e-08,0.0013546895934268,-0.040502443909645,0.0,0.0,0.0,-0.0140728075057268,60.0,-32.05755615234375,-0.0,-1.2512617786342164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.18634033203125,0.0,0.0,0.0001014124063658,291.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8053894042969,0.0,0.0,0.0001067918638,291.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.876220703125,0.0,0.0,7.88764373282902e-05,290.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845764160156,0.0,0.0,0.0001067925113602,291.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98687744140625,0.0,0.0,0.0005065684090368,290.8568420410156,294.1499938964844,255.96437072753903,255.07814025878903,264.9163818359375,255.94351196289065,290.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013507147086784,1.5559454169533637e-08,0.0013506991090252,-0.0395249426364898,0.0,0.0,0.0,-0.0138832870870828,60.0,-31.94684410095215,-0.0,-1.2439002716746472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769714355469,0.0,0.0,0.0001011119093163,291.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7918701171875,0.0,0.0,0.0001064754251274,291.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689270019531,0.0,0.0,7.864271174184978e-05,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779235839844,0.0,0.0,0.0001064760726876,291.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721374511719,0.0,0.0,0.0005050674662925,290.8560791015625,294.1499938964844,255.97091674804688,255.0828552246093,264.8091735839844,255.95046997070312,290.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013467122334986,1.518416326007355e-08,0.0013466970995068,-0.0385445058345794,0.0,0.0,0.0,-0.0136932209134101,60.0,-31.835973739624023,-0.0,-1.236539333149267e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676940917969,0.0,0.0,0.0001008114923024,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7784423828125,0.0,0.0,0.0001061590737663,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616943359375,0.0,0.0,7.840905891498551e-05,290.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.77130126953125,0.0,0.0,0.0001061597213265,291.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95751953125,0.0,0.0,0.0005035668727941,290.8553161621094,294.1499938964844,255.9769744873047,255.087158203125,264.7036437988281,255.95709228515625,290.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013427108060568,1.4808970938418042e-08,0.0013426960213109,-0.037564218044281,0.0,0.0,0.0,-0.0135032040998339,60.0,-31.72525978088379,-0.0,-1.229202126751261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.158447265625,0.0,0.0,0.0001005120648187,291.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76513671875,0.0,0.0,0.0001058437628671,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8545227050781,0.0,0.0,7.817616278771311e-05,290.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7647399902344,0.0,0.0,0.0001058444031514,291.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430236816406,0.0,0.0,0.000502071226947,290.8544921875,294.1499938964844,255.9824676513672,255.09097290039065,264.5997314453125,255.9633178710937,290.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013387225335463,1.4435012296587502e-08,0.0013387080980464,-0.0365870483219623,0.0,0.0,0.0,-0.0133138122037053,60.0,-31.61507797241211,-0.0,-1.221910679305438e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1492919921875,0.0,0.0,0.0001002145145321,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7519226074219,0.0,0.0,0.0001055304383044,291.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8473815917969,0.0,0.0,7.794473640387878e-05,290.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581787109375,0.0,0.0,0.0001055310640367,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9286193847656,0.0,0.0,0.0005005850107409,290.8536682128906,294.1499938964844,255.98736572265625,255.09425354003903,264.4974365234375,255.96913146972656,290.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013347594067454,1.4063409992104424e-08,0.0013347453204914,-0.0356159321963787,0.0,0.0,0.0,-0.0131256133317947,60.0,-31.505735397338867,-0.0,-1.2146867334195124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.14019775390625,0.0,0.0,9.991968545364216e-05,291.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.73883056640625,0.0,0.0,0.000105219965917,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403015136719,0.0,0.0,7.771542732371017e-05,290.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7516784667969,0.0,0.0,0.0001052205916494,291.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143371582031,0.0,0.0,0.0004991123569197,290.8528137207031,294.1499938964844,255.99159240722656,255.0969696044922,264.396728515625,255.97447204589844,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013308323686942,1.3695202305541445e-08,0.0013308186316862,-0.0346535928547382,0.0,0.0,0.0,-0.0129391336813569,60.0,-31.397584915161133,-0.0,-1.2075497579644434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311340332031,0.0,0.0,9.962836338672788e-05,291.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.725830078125,0.0,0.0,0.0001049131969921,291.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.833251953125,0.0,0.0,7.748883945168927e-05,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452392578125,0.0,0.0,0.0001049138154485,291.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9001770019531,0.0,0.0,0.0004976571653969,290.8518981933594,294.1499938964844,255.99508666992188,255.0990753173828,264.2975158691406,255.97930908203125,290.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013269521296024,1.333137777947968e-08,0.0013269387418404,-0.033702615648508,0.0,0.0,0.0,-0.0127548743039369,60.0,-31.290929794311523,-0.0,-1.2005183691599086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1221618652344,0.0,0.0,9.934129047906026e-05,291.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7129211425781,0.0,0.0,0.0001046109027811,291.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82623291015625,0.0,0.0,7.726556214038283e-05,290.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388000488281,0.0,0.0,0.0001046115139615,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861083984375,0.0,0.0,0.000496223277878,290.8509826660156,294.1499938964844,255.9978179931641,255.1005096435547,264.1998291015625,255.9835968017578,290.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001323128468357,1.2972862784010886e-08,0.0013231154298409,-0.0327654294669628,0.0,0.0,0.0,-0.0125733036547899,60.0,-31.186054229736328,-0.0,-1.1936097621401134e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1132507324219,0.0,0.0,9.905915794661269e-05,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001037597656,0.0,0.0,0.0001043138036038,291.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192749023437,0.0,0.0,7.704612653469667e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.732421875,0.0,0.0,0.0001043144075083,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8721618652344,0.0,0.0,0.0004948140121996,290.8500061035156,294.1499938964844,255.99972534179688,255.1012115478516,264.10357666015625,255.9872894287109,290.3625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013193704653531,1.2620516187666908e-08,0.0013193578924983,-0.0318442806601524,0.0,0.0,0.0,-0.0123948557302355,60.0,-31.083261489868164,-0.0,-1.1868392846281497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044006347656,0.0,0.0,9.878258424578236e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6873779296875,0.0,0.0,0.0001040225542965,291.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123474121094,0.0,0.0,7.683100557187572e-05,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7260437011719,0.0,0.0,0.000104023150925,291.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583068847656,0.0,0.0,0.0004934325115755,290.8489990234375,294.1499938964844,256.000732421875,255.1011657714844,264.0087280273437,255.9903564453125,290.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013156866189092,1.2275108041137628e-08,0.0013156742788851,-0.0309411976486444,0.0,0.0,0.0,-0.0122199235484004,60.0,-30.982786178588867,-0.0,-1.1802207922073649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955810546875,0.0,0.0,9.851212234934792e-05,291.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747436523437,0.0,0.0,0.0001037377514876,291.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8054504394531,0.0,0.0,7.662065036129206e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197265625,0.0,0.0,0.0001037383481161,291.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.84454345703125,0.0,0.0,0.000492081628181,290.84796142578125,294.1499938964844,256.0008239746094,255.10031127929688,263.9152526855469,255.9927520751953,290.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013120841467753,1.1937347998980384e-08,0.0013120722724124,-0.0300580374896526,0.0,0.0,0.0,-0.0120488628745079,60.0,-30.88488006591797,-0.0,-1.1737667904299089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868225097656,0.0,0.0,9.824830340221524e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6622314453125,0.0,0.0,0.000103459940874,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.798583984375,0.0,0.0,7.641545380465686e-05,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71343994140625,0.0,0.0,0.0001034605229506,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309020996094,0.0,0.0,0.0004907638067379,290.846923828125,294.1499938964844,255.99989318847656,255.0985870361328,263.8231201171875,255.9944610595703,290.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013085701502859,1.1607871996943686e-08,0.0013085585087537,-0.0291964709758758,0.0,0.0,0.0,-0.0118819987401366,60.0,-30.789758682250977,-0.0,-1.1674880795453649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.078125,0.0,0.0,9.799153485801072e-05,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6497802734375,0.0,0.0,0.0001031895444612,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7917785644531,0.0,0.0,7.621574332006276e-05,290.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071533203125,0.0,0.0,0.0001031901338137,291.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8173522949219,0.0,0.0,0.0004894812591373,290.8458251953125,294.1499938964844,255.99790954589844,255.095947265625,263.7322998046875,255.9954376220703,290.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001305149984546,1.1287203172116732e-08,0.0013051388086751,-0.0283578746020793,0.0,0.0,0.0,-0.0117195947095751,60.0,-30.697622299194336,-0.0,-1.1613933281751089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694885253906,0.0,0.0,9.774220961844549e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374206542969,0.0,0.0,0.0001029270060826,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78497314453125,0.0,0.0,7.602182449772954e-05,290.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.700927734375,0.0,0.0,0.0001029275808832,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8039245605469,0.0,0.0,0.0004882359353359,290.8446960449219,294.1499938964844,255.99484252929688,255.0923614501953,263.6427001953125,255.99563598632807,290.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013018292374908,1.0975842457128238e-08,0.0013018181780353,-0.0275435633957386,0.0,0.0,0.0,-0.0115619050338864,60.0,-30.6086483001709,-0.0,-1.155490778614876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608825683594,0.0,0.0,9.750064054969698e-05,291.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251220703125,0.0,0.0,0.0001026726240525,291.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782287597656,0.0,0.0,7.583393744425848e-05,290.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947326660156,0.0,0.0,0.0001026731988531,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7905578613281,0.0,0.0,0.0004870292905252,290.8435363769531,294.1499938964844,255.99058532714844,255.08778381347656,263.5543518066406,255.9950256347656,290.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986115179955,1.0674159334200796e-08,0.0012986008077859,-0.0267545096576213,0.0,0.0,0.0,-0.0114091159775853,60.0,-30.52301597595215,-0.0,-1.1497860441522789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523376464844,0.0,0.0,9.726709686219692e-05,291.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6129455566406,0.0,0.0,0.0001024266894091,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7715148925781,0.0,0.0,7.565228588646278e-05,290.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68853759765625,0.0,0.0,0.0001024272569338,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772827148437,0.0,0.0,0.000485862721689,290.8423156738281,294.1499938964844,255.9851226806641,255.08213806152344,263.4671630859375,255.9935760498047,290.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012955006677657,1.0382493087490733e-08,0.001295490306802,-0.0259916093200445,0.0,0.0,0.0,-0.0112613998353481,60.0,-30.440853118896484,-0.0,-1.1442840985864677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438537597656,0.0,0.0,9.704176045488566e-05,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.600830078125,0.0,0.0,0.0001021894058794,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76483154296875,0.0,0.0,7.547702989540994e-05,290.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824035644531,0.0,0.0,0.0001021899661282,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7640991210937,0.0,0.0,0.0004847371892537,290.8410949707031,294.1499938964844,255.9783935546875,255.0753936767578,263.3811340332031,255.9912567138672,290.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924993643537,1.0101088854241881e-08,0.0012924892362207,-0.0252555087208747,0.0,0.0,0.0,-0.0111188814043998,60.0,-30.36228370666504,-0.0,-1.138988210414027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.035400390625,0.0,0.0,9.682480595074594e-05,291.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887756347656,0.0,0.0,0.0001019609408103,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581787109375,0.0,0.0,7.53082858864218e-05,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67626953125,0.0,0.0,0.0001019615010591,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7510070800781,0.0,0.0,0.0004836535081267,290.83984375,294.1499938964844,255.9703369140625,255.0675048828125,263.2961730957031,255.988021850586,290.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012896094704046,9.830145586420258e-09,0.0012895996915176,-0.0245467331260442,0.0,0.0,0.0,-0.0109816612675786,60.0,-30.287397384643555,-0.0,-1.1339007954802582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0269775390625,0.0,0.0,9.661628428148106e-05,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5768127441406,0.0,0.0,0.0001017413596855,291.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75152587890625,0.0,0.0,7.514610479120165e-05,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.670166015625,0.0,0.0,0.0001017419126583,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7380065917969,0.0,0.0,0.0004826119693461,290.8385314941406,294.1499938964844,255.9608917236328,255.0584259033203,263.2122802734375,255.98385620117188,290.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012868320336565,9.569737891013121e-09,0.0012868224876001,-0.0238654855638742,0.0,0.0,0.0,-0.0108497766777873,60.0,-30.216333389282227,-0.0,-1.1290219248394357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01861572265625,0.0,0.0,9.64136197580956e-05,291.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649108886719,0.0,0.0,0.0001015279485727,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.74493408203125,0.0,0.0,7.498847116949037e-05,290.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640930175781,0.0,0.0,0.0001015284942695,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7250671386719,0.0,0.0,0.0004815996799152,290.8371887207031,294.1499938964844,255.9499969482422,255.048095703125,263.12939453125,255.97869873046875,290.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284132595174,9.316639015821693e-09,0.0012841232819482,-0.0232033245265483,0.0,0.0,0.0,-0.0107215931639075,60.0,-30.148754119873047,-0.0,-1.1242901365449145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102844238281,0.0,0.0,9.621390927350149e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531005859375,0.0,0.0,0.0001013176442938,291.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7383728027344,0.0,0.0,7.483313675038517e-05,290.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65802001953125,0.0,0.0,0.0001013181899907,291.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71221923828125,0.0,0.0,0.0004806021170224,290.8358459472656,294.1499938964844,255.93722534179688,255.0361175537109,263.0474853515625,255.97251892089844,290.2248840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814725050702,9.06723141014254e-09,0.0012814634246751,-0.0225507915019989,0.0,0.0,0.0,-0.0105952797457575,60.0,-30.084991455078125,-0.0,-1.1196369342769685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0019836425781,0.0,0.0,9.600094927009196e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54132080078125,0.0,0.0,0.0001010933847283,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318115234375,0.0,0.0,7.46675068512559e-05,290.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6519775390625,0.0,0.0,0.0001010939231491,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.699462890625,0.0,0.0,0.0004795384011231,290.8344421386719,294.1499938964844,255.92222595214844,255.02218627929688,262.9665222167969,255.96519470214844,290.2134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012786360457539,8.801282369574892e-09,0.0012786271981894,-0.0218549501150846,0.0,0.0,0.0,-0.0104605890810489,60.0,-30.02173614501953,-0.0,-1.1146858014399188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9937438964844,0.0,0.0,9.577944729244336e-05,291.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5296630859375,0.0,0.0,0.000100860139355,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72528076171875,0.0,0.0,7.449522672686726e-05,290.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459655761719,0.0,0.0,0.0001008606777759,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.686767578125,0.0,0.0,0.0004784320190083,290.8329772949219,294.1499938964844,255.9050750732422,255.00634765625,262.88653564453125,255.95660400390625,290.2020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012756858486682,8.524671635257164e-09,0.0012756772339344,-0.0211311820894479,0.0,0.0,0.0,-0.0103204986080527,60.0,-29.95836067199707,-0.0,-1.1095477958633637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98553466796875,0.0,0.0,9.555478754919022e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5180358886719,0.0,0.0,0.0001006235615932,291.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187805175781,0.0,0.0,7.432048732880503e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6399841308594,0.0,0.0,0.0001006240927381,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741638183594,0.0,0.0,0.0004773098335135,290.8315124511719,294.1499938964844,255.8858795166016,254.9887084960937,262.8074035644531,255.9468231201172,290.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726933928206,8.244113836042288e-09,0.0012726852437481,-0.0203970503062009,0.0,0.0,0.0,-0.0101784085854887,60.0,-29.894811630249023,-0.0,-1.1043484704487129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9773864746094,0.0,0.0,9.532966214464976e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5065002441406,0.0,0.0,0.0001003864963422,291.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123107910156,0.0,0.0,7.414538413286209e-05,290.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6340026855469,0.0,0.0,0.0001003870202112,291.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.66162109375,0.0,0.0,0.0004761853197123,290.8300170898437,294.1499938964844,255.86471557617188,254.9693145751953,262.7291259765625,255.93572998046875,290.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269694766961,7.962974279962509e-09,0.0012696868507191,-0.0196613650768995,0.0,0.0,0.0,-0.0100360233336687,60.0,-29.831771850585938,-0.0,-1.0991507082280805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9692687988281,0.0,0.0,9.510863310424612e-05,291.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4950256347656,0.0,0.0,0.0001001537457341,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.70587158203125,0.0,0.0,7.397347508231178e-05,290.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280517578125,0.0,0.0,0.0001001542623271,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.649169921875,0.0,0.0,0.0004750812950078,290.8284606933594,294.1499938964844,255.84165954589844,254.9482879638672,262.6516418457031,255.92340087890625,290.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012667507398873,7.68695862518598e-09,0.0012667430564761,-0.0189390555024147,0.0,0.0,0.0,-0.009896233677864,60.0,-29.770347595214844,-0.0,-1.0940594563635386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.961181640625,0.0,0.0,9.489639342064038e-05,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.483642578125,0.0,0.0,9.993025014409795e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.699462890625,0.0,0.0,7.380839815596119e-05,290.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62213134765625,0.0,0.0,9.993076673708856e-05,291.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6368103027344,0.0,0.0,0.0004740211879834,290.826904296875,294.1499938964844,255.8168182373047,254.9256591796875,262.5749816894531,255.9098358154297,290.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012639238266274,7.421915970695636e-09,0.0012639163760468,-0.0182454362511634,0.0,0.0,0.0,-0.0097620002925395,60.0,-29.711742401123047,-0.0,-1.0891817936453665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.953125,0.0,0.0,9.46980289882049e-05,291.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4722900390625,0.0,0.0,9.972135740099476e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69305419921875,0.0,0.0,7.365411147475243e-05,290.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6162109375,0.0,0.0,9.972187399398535e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.62451171875,0.0,0.0,0.0004730303480755,290.8252868652344,294.1499938964844,255.790267944336,254.9015350341797,262.4989929199219,255.89512634277344,290.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012612815480679,7.1741963481031235e-09,0.0012612743303179,-0.0175971258431673,0.0,0.0,0.0,-0.0096365408971905,60.0,-29.65740394592285,-0.0,-1.0846328279967565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.94512939453125,0.0,0.0,9.45167921599932e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4610290527344,0.0,0.0,9.953050903277472e-05,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866760253906,0.0,0.0,7.351315434789285e-05,290.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103210449219,0.0,0.0,9.953101834980772e-05,291.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6122741699219,0.0,0.0,0.0004721250734291,290.8236389160156,294.1499938964844,255.7621154785156,254.8759765625,262.4237670898437,255.8791656494141,290.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588674435392,6.947867614570668e-09,0.0012588604586198,-0.0170047804713249,0.0,0.0,0.0,-0.0095219146460294,60.0,-29.6085205078125,-0.0,-1.0804849637224836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9371337890625,0.0,0.0,9.435787796974182e-05,291.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4497985839844,0.0,0.0,9.936316928360613e-05,290.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802978515625,0.0,0.0,7.33895503799431e-05,290.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044311523437,0.0,0.0,9.936367132468148e-05,291.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.60009765625,0.0,0.0,0.0004713313246611,290.82196044921875,294.1499938964844,255.732421875,254.8490753173828,262.3491516113281,255.86209106445312,290.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567505473271,6.7494099198484045e-09,0.0012567437952384,-0.0164853632450103,0.0,0.0,0.0,-0.0094214044511318,60.0,-29.56612205505371,-0.0,-1.0768544456141173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92919921875,0.0,0.0,9.422416042070836e-05,291.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4386291503906,0.0,0.0,9.922235767589882e-05,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6739807128906,0.0,0.0,7.328554784180596e-05,290.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985717773437,0.0,0.0,9.92228597169742e-05,291.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5880126953125,0.0,0.0,0.0004706634208559,290.8202209472656,294.1499938964844,255.7012939453125,254.8208923339844,262.275146484375,255.8437957763672,290.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549692764878,6.582416833822435e-09,0.0012549626408144,-0.0160482879728078,0.0,0.0,0.0,-0.0093368291854858,60.0,-29.53182983398437,-0.0,-1.0738043698665933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212646484375,0.0,0.0,9.411864448338748e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4275207519531,0.0,0.0,9.911124652717264e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676330566406,0.0,0.0,7.320348231587559e-05,290.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927124023437,0.0,0.0,9.91117412922904e-05,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5759582519531,0.0,0.0,0.0004701363795902,290.8184814453125,294.1499938964844,255.6688232421875,254.79151916503903,262.2016906738281,255.82432556152344,290.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535635614767,6.450636025334688e-09,0.001253557158634,-0.0157033670693635,0.0,0.0,0.0,-0.0092700878158211,60.0,-29.50628662109375,-0.0,-1.07140046168297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9133605957031,0.0,0.0,9.40432510105893e-05,291.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164733886719,0.0,0.0,9.903185855364428e-05,290.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6613464355469,0.0,0.0,7.314484537346289e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868835449219,0.0,0.0,9.903235331876203e-05,291.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.56396484375,0.0,0.0,0.0004697598342318,290.8166809082031,294.1499938964844,255.63507080078125,254.7610321044922,262.1287841796875,255.8035430908203,290.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125255913008,6.35647401381334e-09,0.0012525528436526,-0.0154569065198302,0.0,0.0,0.0,-0.0092223975807428,60.0,-29.490827560424805,-0.0,-1.0696845720303828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9054870605469,0.0,0.0,9.399921691510826e-05,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.40545654296875,0.0,0.0,9.898548887576908e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.655029296875,0.0,0.0,7.311059016501531e-05,290.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810241699219,0.0,0.0,9.898597636492924e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520324707031,0.0,0.0,0.000469539896585,290.8148498535156,294.1499938964844,255.60015869140625,254.7294921875,262.05633544921875,255.7814483642578,290.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519722804427,6.301456245694226e-09,0.0012519659940153,-0.0153129016980528,0.0,0.0,0.0,-0.0091945333406329,60.0,-29.48533058166504,-0.0,-1.0686827778272345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89764404296875,0.0,0.0,9.398689871886744e-05,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944702148437,0.0,0.0,9.8972515843343e-05,290.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.64874267578125,0.0,0.0,7.310100772883743e-05,290.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751953125,0.0,0.0,9.897300333250314e-05,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401306152344,0.0,0.0,0.0004694784001912,290.81298828125,294.1499938964844,255.5641632080078,254.69699096679688,261.9843444824219,255.75784301757807,290.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012518079020082,6.2860467942016385e-09,0.0012518016155809,-0.015272568911314,0.0,0.0,0.0,-0.0091867297887802,60.0,-29.490930557250977,-0.0,-1.0684025397722509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898010253906,0.0,0.0,9.400587441632524e-05,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3835144042969,0.0,0.0,9.899250289890917e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424560546875,0.0,0.0,7.311577064683661e-05,290.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693664550781,0.0,0.0,9.899298311211167e-05,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5282897949219,0.0,0.0,0.0004695732204709,290.81109619140625,294.1499938964844,255.52716064453125,254.66358947753903,261.9127197265625,255.73269653320312,290.0555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252060290426,6.309710531837709e-09,0.0012520540039986,-0.0153345065191388,0.0,0.0,0.0,-0.0091987140476703,60.0,-29.50716781616211,-0.0,-1.0688337681585837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8819580078125,0.0,0.0,9.405492892256008e-05,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.37261962890625,0.0,0.0,9.904416219796984e-05,290.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361694335937,0.0,0.0,7.315392576856539e-05,290.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,9.90446424111724e-05,291.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164489746094,0.0,0.0,0.0004698183038271,290.80914306640625,294.1499938964844,255.4892578125,254.62939453125,261.8414611816406,255.70587158203125,290.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012527133803814,6.370933114396848e-09,0.0012527069775387,-0.0154947536066174,0.0,0.0,0.0,-0.009229720570147,60.0,-29.533945083618164,-0.0,-1.0699493202537269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741455078125,0.0,0.0,9.413203952135518e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3617248535156,0.0,0.0,9.912536188494414e-05,290.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298828125,0.0,0.0,7.321389421122149e-05,290.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577087402344,0.0,0.0,9.912583482218906e-05,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5046691894531,0.0,0.0,0.0004702034930232,290.8071594238281,294.1499938964844,255.4505310058593,254.59445190429688,261.7705078125,255.6773834228516,290.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537400471046,6.467181457026072e-09,0.0012537335278466,-0.0157466735690832,0.0,0.0,0.0,-0.0092784669250249,60.0,-29.570459365844727,-0.0,-1.0717041476482336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
