time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
505140,291.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663330078125,0.0,0.0,9.423497249372303e-05,291.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3508605957031,0.0,0.0,9.923375910148025e-05,290.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62359619140625,0.0,0.0,7.329395157285035e-05,290.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5518798828125,0.0,0.0,9.923423203872515e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.492919921875,0.0,0.0,0.0004707177286036,290.8051147460937,294.1499938964844,255.4110565185547,254.55886840820312,261.6998596191406,255.64694213867188,290.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012551107211038,6.595680890342237e-09,0.0012551042018458,-0.0160830039530992,0.0,0.0,0.0,-0.0093435468152165,60.0,-29.61718940734864,-0.0,-1.0740490807847892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8585205078125,0.0,0.0,9.435994434170424e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3399963378906,0.0,0.0,9.936535934684798e-05,290.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6172790527344,0.0,0.0,7.339115109061822e-05,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,9.93658322840929e-05,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4811706542969,0.0,0.0,0.000471341976663,290.80303955078125,294.1499938964844,255.37095642089844,254.522689819336,261.62945556640625,255.6147003173828,290.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567749945446,6.751690762030193e-09,0.001256768242456,-0.0164913330227136,0.0,0.0,0.0,-0.0094225602224469,60.0,-29.67209815979004,-0.0,-1.0768994229692909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507080078125,0.0,0.0,9.450165089219809e-05,291.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3291931152344,0.0,0.0,9.951458196155728e-05,290.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109924316406,0.0,0.0,7.350136729655787e-05,290.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401916503906,0.0,0.0,9.95150548988022e-05,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4694519042969,0.0,0.0,0.0004720498691312,290.8009338378906,294.1499938964844,255.33029174804688,254.48602294921875,261.5592956542969,255.58038330078125,289.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012586622033268,6.928601248290533e-09,0.0012586552184075,-0.01695435680449,0.0,0.0,0.0,-0.0095121590420603,60.0,-29.73521614074707,-0.0,-1.0801361582934989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428955078125,0.0,0.0,9.46493455558084e-05,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.318359375,0.0,0.0,9.967011283151804e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,7.36162401153706e-05,290.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5343322753906,0.0,0.0,9.967057849280536e-05,291.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.457763671875,0.0,0.0,0.0004727876512333,290.7987670898437,294.1499938964844,255.2891540527344,254.44891357421875,261.48931884765625,255.5443725585937,289.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012606291566044,7.112988420487909e-09,0.0012606220552697,-0.0174369346350431,0.0,0.0,0.0,-0.0096055446192622,60.0,-29.803131103515625,-0.0,-1.0835148600563117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350830078125,0.0,0.0,9.4795752374921e-05,291.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3075561523437,0.0,0.0,9.98242903733626e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.598388671875,0.0,0.0,7.373011612799019e-05,290.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5284729003906,0.0,0.0,9.982475603464992e-05,291.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4460754394531,0.0,0.0,0.0004735190304927,290.79656982421875,294.1499938964844,255.2476501464844,254.41148376464844,261.41961669921875,255.5065155029297,289.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262579113245,7.2957728747269365e-09,0.0012625717790797,-0.0179153084754943,0.0,0.0,0.0,-0.0096981180831789,60.0,-29.874168395996094,-0.0,-1.086869332311835e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8272705078125,0.0,0.0,9.493569086771458e-05,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967834472656,0.0,0.0,9.997165034292266e-05,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920715332031,0.0,0.0,7.383895717794076e-05,290.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225830078125,0.0,0.0,9.997211600420997e-05,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344177246094,0.0,0.0,0.0004742180753964,290.7943115234375,294.1499938964844,255.20584106445312,254.373764038086,261.3500671386719,255.4672698974609,289.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012644428061321,7.470473128989852e-09,0.0012644353555515,-0.0183725114911794,0.0,0.0,0.0,-0.0097865983843803,60.0,-29.94552230834961,-0.0,-1.0900802749347349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194580078125,0.0,0.0,9.506571950623766e-05,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860107421875,0.0,0.0,0.0001001085765892,290.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58575439453125,0.0,0.0,7.394008571282029e-05,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166931152344,0.0,0.0,0.0001001090422505,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227905273437,0.0,0.0,0.0004748676146846,290.7920227050781,294.1499938964844,255.163818359375,254.3358764648437,261.2807922363281,255.426498413086,289.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661746004596,7.632803722401604e-09,0.0012661669170483,-0.0187973324209451,0.0,0.0,0.0,-0.0098688136786222,60.0,-30.01556396484375,-0.0,-1.0930681781928797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116760253906,0.0,0.0,9.518436127109452e-05,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752685546875,0.0,0.0,0.0001002335120574,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57940673828125,0.0,0.0,7.403236668324098e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51080322265625,0.0,0.0,0.0001002339777187,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.41119384765625,0.0,0.0,0.000475460285088,290.7896728515625,294.1499938964844,255.1217041015625,254.29786682128903,261.2117004394531,255.3847503662109,289.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012677547056227,7.780916355670797e-09,0.0012677469057962,-0.0191849377006292,0.0,0.0,0.0,-0.0099438279867172,60.0,-30.083330154418945,-0.0,-1.0957980123293964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8038635253906,0.0,0.0,9.528952796244994e-05,291.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645263671875,0.0,0.0,0.0001003442666842,290.84375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730895996094,0.0,0.0,7.411416299873963e-05,290.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5049133300781,0.0,0.0,0.0001003447177936,291.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,0.0004759856383316,290.78729248046875,294.1499938964844,255.0795440673828,254.25982666015625,261.1428527832031,255.34217834472656,289.9337463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269155414775,7.91220511331403e-09,0.0012691474985331,-0.0195285063236951,0.0,0.0,0.0,-0.010010321624577,60.0,-30.147777557373047,-0.0,-1.0982205367326969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960510253906,0.0,0.0,9.538076119497418e-05,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2538146972656,0.0,0.0,0.0001004403384285,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667419433594,0.0,0.0,7.418511813739315e-05,290.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,0.0001004407895379,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38800048828125,0.0,0.0,0.0004764414043165,290.7848815917969,294.1499938964844,255.0374450683593,254.22183227539065,261.0741882324219,255.299057006836,289.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012703704414889,8.026092679358499e-09,0.0012703624088317,-0.0198265332728624,0.0,0.0,0.0,-0.0100680021569132,60.0,-30.208494186401367,-0.0,-1.1003242406104621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78826904296875,0.0,0.0,9.545757347950712e-05,291.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431030273437,0.0,0.0,0.0001005212252493,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603942871094,0.0,0.0,7.424486830132082e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931030273437,0.0,0.0,0.0001005216836347,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37646484375,0.0,0.0,0.0004768251383211,290.78240966796875,294.1499938964844,254.99549865722656,254.18397521972656,261.0058288574219,255.25547790527344,289.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713934993371,8.121980421549324e-09,0.0012713854666799,-0.0200774539262056,0.0,0.0,0.0,-0.0101165669038891,60.0,-30.26456069946289,-0.0,-1.1020970447361833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7804870605469,0.0,0.0,9.551976836519316e-05,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2324523925781,0.0,0.0,0.0001005867161438,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540771484375,0.0,0.0,7.42932315915823e-05,290.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4871826171875,0.0,0.0,0.0001005871672532,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.36492919921875,0.0,0.0,0.0004771358217112,290.7798767089844,294.1499938964844,254.95379638671875,254.1463165283203,260.9376525878906,255.2117156982422,289.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722217943519,8.199605439074276e-09,0.0012722136452794,-0.0202805791050195,0.0,0.0,0.0,-0.0101558826863765,60.0,-30.31638526916504,-0.0,-1.1035332647679753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.772705078125,0.0,0.0,9.55671930569224e-05,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218017578125,0.0,0.0,0.0001006366655929,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477294921875,0.0,0.0,7.433012069668621e-05,290.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48126220703125,0.0,0.0,0.0001006371094263,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534545898437,0.0,0.0,0.0004773727850988,290.77734375,294.1499938964844,254.91241455078125,254.1089324951172,260.8697814941406,255.16793823242188,289.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012728534638881,8.258800754390451e-09,0.0012728451984003,-0.0204354785382747,0.0,0.0,0.0,-0.0101858638226985,60.0,-30.36308479309082,-0.0,-1.1046292769378853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7649230957031,0.0,0.0,9.559989848639816e-05,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2111511230469,0.0,0.0,0.0001006711027002,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5413513183594,0.0,0.0,7.43555574445054e-05,290.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753112792969,0.0,0.0,0.0001006715465337,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34197998046875,0.0,0.0,0.000477536174003,290.7747497558594,294.1499938964844,254.8714294433593,254.0719146728516,260.8021850585937,255.12429809570312,289.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012732889736071,8.299607223705152e-09,0.0012732807081192,-0.0205422583967447,0.0,0.0,0.0,-0.0102065317332744,60.0,-30.405261993408203,-0.0,-1.1053851523001869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75714111328125,0.0,0.0,9.561798651702702e-05,291.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2005615234375,0.0,0.0,0.0001006901511573,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350036621094,0.0,0.0,7.436962914653122e-05,290.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693908691406,0.0,0.0,0.0001006905949907,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305358886719,0.0,0.0,0.0004776265413966,290.7720947265625,294.1499938964844,254.8309631347656,254.0353546142578,260.73486328125,255.0809631347656,289.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012735298369079,8.322165179208696e-09,0.0012735215714201,-0.0206012856215238,0.0,0.0,0.0,-0.0102179581299424,60.0,-30.44206047058105,-0.0,-1.105803235645908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7493896484375,0.0,0.0,9.562174818711355e-05,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1899719238281,0.0,0.0,0.0001006941165542,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286560058594,0.0,0.0,7.437255408149213e-05,290.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,0.0001006945531116,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.31915283203125,0.0,0.0,0.0004776453715749,290.7694091796875,294.1499938964844,254.7910919189453,253.99929809570312,260.6678466796875,255.0380401611328,289.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012735798954963,8.326835221339481e-09,0.0012735716300085,-0.0206135045737028,0.0,0.0,0.0,-0.0102203246206045,60.0,-30.47421836853028,-0.0,-1.1058899929139444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416381835937,0.0,0.0,9.561157639836892e-05,291.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1794128417969,0.0,0.0,0.0001006834063446,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223083496094,0.0,0.0,7.436464511556551e-05,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45751953125,0.0,0.0,0.000100683842902,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3077697753906,0.0,0.0,0.0004775946144945,290.7666931152344,294.1499938964844,254.7518768310547,253.9638519287109,260.60113525390625,254.9957275390625,289.8460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273444504477,8.314109400942016e-09,0.0012734361225739,-0.02058020606637,0.0,0.0,0.0,-0.0102138807997107,60.0,-30.500917434692383,-0.0,-1.105654590105587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73388671875,0.0,0.0,9.558808233123273e-05,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688842773437,0.0,0.0,0.0001006586680887,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5159606933594,0.0,0.0,7.434636791003868e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515686035156,0.0,0.0,0.0001006591046461,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29644775390625,0.0,0.0,0.0004774772678501,290.763916015625,294.1499938964844,254.71343994140625,253.92909240722656,260.5347900390625,254.9541015625,289.8350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731314636766,8.284746222386731e-09,0.0012731231981888,-0.020503370091319,0.0,0.0,0.0,-0.0101990103721618,60.0,-30.52273178100586,-0.0,-1.1051110249127305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72613525390625,0.0,0.0,9.555201540933922e-05,291.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1584167480469,0.0,0.0,0.000100620680314,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096130371094,0.0,0.0,7.431831181747839e-05,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44561767578125,0.0,0.0,0.0001006211168714,291.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2851257324219,0.0,0.0,0.0004772971151396,290.7611083984375,294.1499938964844,254.6758575439453,253.89508056640625,260.4687805175781,254.91323852539065,289.8241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726510176435,8.239678273014306e-09,0.0012726427521556,-0.0203854385763406,0.0,0.0,0.0,-0.0101761864498257,60.0,-30.53968811035156,-0.0,-1.1042768477409481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7184143066406,0.0,0.0,9.550427785143256e-05,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14794921875,0.0,0.0,0.0001005704179988,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5032653808594,0.0,0.0,7.428118260577321e-05,290.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.439697265625,0.0,0.0,0.0001005708472803,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738647460937,0.0,0.0,0.0004770587256643,290.7582397460937,294.1499938964844,254.63922119140625,253.86192321777344,260.403076171875,254.8731689453125,289.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012720151571556,8.180051302986158e-09,0.0012720070080831,-0.0202294085174798,0.0,0.0,0.0,-0.0101459883153438,60.0,-30.552227020263672,-0.0,-1.103173659089407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7107238769531,0.0,0.0,9.544594649923964e-05,291.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.13751220703125,0.0,0.0,0.0001005089870886,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969177246094,0.0,0.0,7.423580973409116e-05,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337463378906,0.0,0.0,0.0001005094163701,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626342773437,0.0,0.0,0.0004767673672176,290.75537109375,294.1499938964844,254.6036071777344,253.8296813964844,260.3377380371094,254.8340301513672,289.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012712380848824,8.10718336907712e-09,0.0012712300522252,-0.0200387276709079,0.0,0.0,0.0,-0.0101090846583247,60.0,-30.5600643157959,-0.0,-1.101826114791038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030029296875,0.0,0.0,9.537818550597876e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1271057128906,0.0,0.0,0.0001004376390483,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4905700683594,0.0,0.0,7.418310997309163e-05,290.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42779541015625,0.0,0.0,0.0001004380610538,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514343261719,0.0,0.0,0.0004764289187733,290.75244140625,294.1499938964844,254.56912231445312,253.7984313964844,260.2727966308594,254.7958984375,289.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012703356333076,8.022552400177574e-09,0.0012703276006504,-0.019817266613245,0.0,0.0,0.0,-0.0100662242621183,60.0,-30.5634765625,-0.0,-1.1002620681210828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953125,0.0,0.0,9.53022827161476e-05,291.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1167297363281,0.0,0.0,0.0001003577126539,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842224121094,0.0,0.0,7.412407285301015e-05,290.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4218444824219,0.0,0.0,0.0001003581273835,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2402648925781,0.0,0.0,0.0004760498122777,290.7494812011719,294.1499938964844,254.53582763671875,253.76828002929688,260.208251953125,254.7588806152344,289.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012693245662376,7.927751788372461e-09,0.0012693166499957,-0.0195691864937543,0.0,0.0,0.0,-0.0100182117894291,60.0,-30.562789916992188,-0.0,-1.0985113618744437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876525878906,0.0,0.0,9.521956235403196e-05,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063842773437,0.0,0.0,0.0001002706048893,290.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778747558594,0.0,0.0,7.405973883578554e-05,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159240722656,0.0,0.0,0.0001002710196189,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2291564941406,0.0,0.0,0.0004756366543006,290.7464599609375,294.1499938964844,254.5038452148437,253.73928833007807,260.14410400390625,254.7229919433593,289.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012682226952165,7.824440650949782e-09,0.0012682148953899,-0.0192988328635692,0.0,0.0,0.0,-0.0099658900871872,60.0,-30.558425903320312,-0.0,-1.0966050467686729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67999267578125,0.0,0.0,9.51313559198752e-05,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0960693359375,0.0,0.0,0.0001001777200144,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715576171875,0.0,0.0,7.399112655548379e-05,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,0.000100178127468,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2180480957031,0.0,0.0,0.0004751960514113,290.743408203125,294.1499938964844,254.4732360839844,253.71153259277344,260.0804443359375,254.6883850097656,289.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012670478317886,7.714273664305438e-09,0.001267040031962,-0.0190105326473712,0.0,0.0,0.0,-0.0099100954830646,60.0,-30.550466537475582,-0.0,-1.0945739603585025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723327636719,0.0,0.0,9.50391113292426e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0857849121094,0.0,0.0,0.0001000805859803,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652099609375,0.0,0.0,7.391938561340794e-05,290.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4040222167969,0.0,0.0,0.0001000809934339,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2070007324219,0.0,0.0,0.0004747353377752,290.7403259277344,294.1499938964844,254.4441070556641,253.6851043701172,260.0172119140625,254.6549835205078,289.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265819184482,7.599073370556653e-09,0.0012658115010708,-0.0187090560793876,0.0,0.0,0.0,-0.0098517527803778,60.0,-30.53966522216797,-0.0,-1.0924521376409757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6647033691406,0.0,0.0,9.494398545939477e-05,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755615234375,0.0,0.0,9.998041059589012e-05,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588928222656,0.0,0.0,7.384539640042931e-05,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980712890625,0.0,0.0,9.998081804951652e-05,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1960144042969,0.0,0.0,0.0004742601886391,290.7371826171875,294.1499938964844,254.41651916503903,253.6600799560547,259.9544982910156,254.6229705810547,289.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264552003704,7.480266184245465e-09,0.0012645445531234,-0.0183981359004974,0.0,0.0,0.0,-0.0097915818914771,60.0,-30.52607536315918,-0.0,-1.0902660108058629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6570739746094,0.0,0.0,9.484739712206648e-05,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653381347656,0.0,0.0,9.987869998440146e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525756835937,0.0,0.0,7.377027213806286e-05,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.39215087890625,0.0,0.0,9.987910016207024e-05,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.18505859375,0.0,0.0,0.0004737777344416,290.7340393066406,294.1499938964844,254.39059448242188,253.63653564453125,259.8922424316406,254.59230041503903,289.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632653815671,7.359637788084683e-09,0.0012632580474019,-0.0180824417620897,0.0,0.0,0.0,-0.0097304889932274,60.0,-30.51021194458008,-0.0,-1.088048620090376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64947509765625,0.0,0.0,9.475045226281507e-05,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.05517578125,0.0,0.0,9.977661829907448e-05,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462585449219,0.0,0.0,7.369487138930708e-05,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861999511719,0.0,0.0,9.977701847674324e-05,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17413330078125,0.0,0.0,0.0004732935049105,290.7308044433594,294.1499938964844,254.3664093017578,253.6145477294922,259.8305053710937,254.56298828125,289.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012619741028174,7.238568855427729e-09,0.0012619668850675,-0.0177655927836895,0.0,0.0,0.0,-0.0096691735088825,60.0,-30.492414474487305,-0.0,-1.0858254029244565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6418762207031,0.0,0.0,9.46541767916642e-05,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0450439453125,0.0,0.0,9.967523510567844e-05,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399108886719,0.0,0.0,7.36199872335419e-05,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802490234375,0.0,0.0,9.967563528334722e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1632385253906,0.0,0.0,0.0004728126514237,290.7275695800781,294.1499938964844,254.3440399169922,253.5942230224609,259.7691955566406,254.5348358154297,289.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012606916716322,7.118334810485294e-09,0.0012606845702975,-0.0174509212374687,0.0,0.0,0.0,-0.0096082799136638,60.0,-30.473201751708984,-0.0,-1.08361973616411e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6343078613281,0.0,0.0,9.455960389459506e-05,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.034912109375,0.0,0.0,9.957564907381312e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336242675781,0.0,0.0,7.354643457802013e-05,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37432861328125,0.0,0.0,9.957604197552428e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1523742675781,0.0,0.0,0.0004723402671515,290.72430419921875,294.1499938964844,254.3235778808593,253.5756072998047,259.7084350585937,254.5082550048828,289.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594319414347,7.000223067876732e-09,0.0012594249565154,-0.0171418003737926,0.0,0.0,0.0,-0.0095484619960188,60.0,-30.45233917236328,-0.0,-1.0814551387738905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6267395019531,0.0,0.0,9.44675484788604e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,9.947870421456172e-05,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42730712890625,0.0,0.0,7.347483187913895e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3683776855469,0.0,0.0,9.94790971162729e-05,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1415405273437,0.0,0.0,0.0004718804557342,290.7209777832031,294.1499938964844,254.3051300048828,253.55880737304688,259.64813232421875,254.4828948974609,289.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012582057388499,6.885253700517069e-09,0.0012581988703459,-0.0168408993631601,0.0,0.0,0.0,-0.0094902347773313,60.0,-30.43048095703125,-0.0,-1.0793502980277481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191711425781,0.0,0.0,9.437910921406e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0147705078125,0.0,0.0,9.93855792330578e-05,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209899902344,0.0,0.0,7.340604497585446e-05,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3624267578125,0.0,0.0,9.938596485881136e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307678222656,0.0,0.0,0.0004714387177955,290.7176208496094,294.1499938964844,254.28875732421875,253.5438842773437,259.5884704589844,254.45925903320312,289.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257027615793,6.774803384956841e-09,0.0012570208637043,-0.0165518205612897,0.0,0.0,0.0,-0.0094342967495322,60.0,-30.407485961914062,-0.0,-1.077330082921435e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116027832031,0.0,0.0,9.429428610019386e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0047607421875,0.0,0.0,9.929625957738608e-05,290.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,7.334007386816666e-05,290.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,9.929664520313965e-05,291.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199951171875,0.0,0.0,0.0004710150242317,290.7142333984375,294.1499938964844,254.27456665039065,253.53094482421875,259.529296875,254.4368896484375,289.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558976886793,6.668868568482367e-09,0.001255891053006,-0.0162745546549558,0.0,0.0,0.0,-0.0093806451186537,60.0,-30.38386917114257,-0.0,-1.075394209237857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60406494140625,0.0,0.0,9.42146361921914e-05,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9947509765625,0.0,0.0,9.921238233800976e-05,290.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083557128906,0.0,0.0,7.327811908908188e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505554199219,0.0,0.0,9.921276796376333e-05,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092834472656,0.0,0.0,0.0004706172039732,290.7107849121094,294.1499938964844,254.2626495361328,253.52003479003903,259.47076416015625,254.4163055419922,289.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548366794362,6.5693934736543724e-09,0.0012548301601782,-0.0160141959786415,0.0,0.0,0.0,-0.0093302661553025,60.0,-30.359533309936523,-0.0,-1.0735780620052537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965576171875,0.0,0.0,9.413941734237596e-05,291.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847717285156,0.0,0.0,9.913316898746416e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020690917969,0.0,0.0,7.321961311390623e-05,290.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446044921875,0.0,0.0,9.913355461321773e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986022949219,0.0,0.0,0.000470241473522,290.70733642578125,294.1499938964844,254.2530670166016,253.51126098632807,259.4127197265625,254.39703369140625,289.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012538346927613,6.475448177667431e-09,0.0012538282899186,-0.0157683044672012,0.0,0.0,0.0,-0.0092826867476105,60.0,-30.334800720214844,-0.0,-1.0718642329266005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890197753906,0.0,0.0,9.407056495547296e-05,291.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9748229980469,0.0,0.0,9.906067134579644e-05,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.395751953125,0.0,0.0,7.316606934182346e-05,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3386535644531,0.0,0.0,9.906104969559236e-05,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08795166015625,0.0,0.0,0.0004698976117651,290.7038269042969,294.1499938964844,254.2459411621093,253.5046844482422,259.3554077148437,254.3796844482422,289.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529175728559,6.389461404410213e-09,0.0012529111700132,-0.0155432429164648,0.0,0.0,0.0,-0.0092391381040215,60.0,-30.30959701538086,-0.0,-1.0702967756515137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,9.400660201208666e-05,291.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.96490478515625,0.0,0.0,9.899331053020433e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894348144531,0.0,0.0,7.311631634365767e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,9.899368888000026e-05,291.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0773010253906,0.0,0.0,0.0004695781099144,290.70025634765625,294.1499938964844,254.2413482666016,253.5003967285156,259.2986145019531,254.3636932373047,289.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012520654127001,6.309567535112137e-09,0.0012520591262727,-0.0153341265395283,0.0,0.0,0.0,-0.0091986749321222,60.0,-30.284120559692383,-0.0,-1.0688415130744033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740051269531,0.0,0.0,9.394955850439146e-05,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9550170898437,0.0,0.0,9.893324750009924e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38311767578125,0.0,0.0,7.307194755412638e-05,290.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,9.893361857393757e-05,291.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06671142578125,0.0,0.0,0.0004692931834142,290.6966857910156,294.1499938964844,254.23936462402344,253.4984741210937,259.2425231933594,254.3496551513672,289.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513055698946,6.238320970908262e-09,0.0012512992834672,-0.015147641301155,0.0,0.0,0.0,-0.0091625917702913,60.0,-30.2583065032959,-0.0,-1.0675445594188204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
