time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507480,291.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664978027344,0.0,0.0,9.389799379277974e-05,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.94512939453125,0.0,0.0,9.88789470284246e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,7.303183519979939e-05,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,9.887931810226291e-05,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561218261719,0.0,0.0,0.0004690356436185,290.69305419921875,294.1499938964844,254.2400817871093,253.4990081787109,259.1869812011719,254.33709716796875,289.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506186030805,6.173912048268448e-09,0.0012506124330684,-0.0149790523573756,0.0,0.0,0.0,-0.0091299721971154,60.0,-30.23224830627441,-0.0,-1.0663727323390049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589904785156,0.0,0.0,9.385384328197688e-05,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,9.883246093522756e-05,290.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704833984375,0.0,0.0,7.299749995581806e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148193359375,0.0,0.0,9.883282473310828e-05,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04559326171875,0.0,0.0,0.000468815152999,290.6893920898437,294.1499938964844,254.2436065673828,253.50205993652344,259.1322631835937,254.3267517089844,289.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500304728746,6.118769491081366e-09,0.0012500243028625,-0.0148347169160842,0.0,0.0,0.0,-0.0091020446270704,60.0,-30.20582771301269,-0.0,-1.065370085484574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.551513671875,0.0,0.0,9.381485870108008e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254455566406,0.0,0.0,9.879140270641074e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641662597656,0.0,0.0,7.296717376448214e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.308837890625,0.0,0.0,9.879176650429145e-05,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350646972656,0.0,0.0,0.0004686204192694,290.6856994628906,294.1499938964844,254.25,253.5077209472656,259.078125,254.3179626464844,289.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012495109112933,6.0700635629018515e-09,0.0012495048576965,-0.0147072291001677,0.0,0.0,0.0,-0.0090773776173591,60.0,-30.17913246154785,-0.0,-1.0644848913443641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54400634765625,0.0,0.0,9.37872682698071e-05,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156188964844,0.0,0.0,9.87623498076573e-05,290.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578491210937,0.0,0.0,7.294571696547791e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028564453125,0.0,0.0,9.8762713605538e-05,291.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245666503906,0.0,0.0,0.0004684826126322,290.6819763183594,294.1499938964844,254.2579498291016,253.5147705078125,259.0247802734375,254.3112335205078,289.5621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012491432717069,6.035592470254869e-09,0.0012491372181102,-0.0146170007064938,0.0,0.0,0.0,-0.0090599190443754,60.0,-30.15307807922364,-0.0,-1.0638586189770649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365295410156,0.0,0.0,9.377082460559905e-05,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90582275390625,0.0,0.0,9.874503302853554e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3515319824219,0.0,0.0,7.293292583199218e-05,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.296875,0.0,0.0,9.874539682641624e-05,291.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140991210937,0.0,0.0,0.0004684005107264,290.6781921386719,294.1499938964844,254.26608276367188,253.5219573974609,258.9720153808594,254.305892944336,289.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489240616559,6.0150422420690575e-09,0.0012489181244745,-0.0145632093772292,0.0,0.0,0.0,-0.009049511514604,60.0,-30.128740310668945,-0.0,-1.0634854419322437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.529052734375,0.0,0.0,9.376848902320488e-05,291.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89605712890625,0.0,0.0,9.874257375486196e-05,290.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451843261719,0.0,0.0,7.293111411854625e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,9.874293755274266e-05,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0036315917969,0.0,0.0,0.0004683888691943,290.67437744140625,294.1499938964844,254.2743682861328,253.5292816162109,258.9200134277344,254.30227661132807,289.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012488927459344,6.01210192741064e-09,0.001248886808753,-0.0145555129274725,0.0,0.0,0.0,-0.0090480223298072,60.0,-30.107786178588867,-0.0,-1.0634322222813353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215759277344,0.0,0.0,9.377615060657264e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88629150390625,0.0,0.0,9.875064279185608e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388671875,0.0,0.0,7.293706585187465e-05,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848815917969,0.0,0.0,9.875099931377918e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931945800781,0.0,0.0,0.0004684271698351,290.6705322265625,294.1499938964844,254.28282165527344,253.5367431640625,258.8685913085937,254.29977416992188,289.5294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248994609341,6.021645848619528e-09,0.0012489885557442,-0.0145804956555366,0.0,0.0,0.0,-0.0090528568252921,60.0,-30.08978080749512,-0.0,-1.0636058078716817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140686035156,0.0,0.0,9.37963486649096e-05,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.87652587890625,0.0,0.0,9.877191769191997e-05,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33251953125,0.0,0.0,7.295278192032129e-05,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27886962890625,0.0,0.0,9.877227421384303e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9827880859375,0.0,0.0,0.0004685281019192,290.6666259765625,294.1499938964844,254.2914276123047,253.54432678222656,258.8179016113281,254.29864501953125,289.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012492635287344,6.0468492435461485e-09,0.0012492574751377,-0.0146464658901095,0.0,0.0,0.0,-0.0090656215324997,60.0,-30.075777053833008,-0.0,-1.0640639658276997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,9.382580901728944e-05,291.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8667907714844,0.0,0.0,9.880294237518684e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3261413574219,0.0,0.0,7.297569391084835e-05,290.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728576660156,0.0,0.0,9.880329162115233e-05,291.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9723815917969,0.0,0.0,0.0004686752799898,290.6626892089844,294.1499938964844,254.30018615722656,253.55203247070312,258.7678527832031,254.298568725586,289.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496556155383,6.083607395623858e-09,0.0012496495619416,-0.014742680825293,0.0,0.0,0.0,-0.0090842377394437,60.0,-30.06489562988281,-0.0,-1.0647321602164085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991149902344,0.0,0.0,9.38656012294814e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8570556640625,0.0,0.0,9.884484461508693e-05,290.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197937011719,0.0,0.0,7.300664583453909e-05,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668151855469,0.0,0.0,9.88451938610524e-05,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96197509765625,0.0,0.0,0.0004688740882556,290.6587219238281,294.1499938964844,254.30908203125,253.55984497070312,258.7184143066406,254.29946899414065,289.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501854216679,6.133273444675069e-09,0.0012501792516559,-0.0148726822808384,0.0,0.0,0.0,-0.0091093918308615,60.0,-30.05719947814941,-0.0,-1.065635331087833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916076660156,0.0,0.0,9.391427738592029e-05,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8473205566406,0.0,0.0,9.889610373647884e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3134155273437,0.0,0.0,7.304450264200568e-05,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607727050781,0.0,0.0,9.889645298244432e-05,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515991210937,0.0,0.0,0.0004691172507591,290.6547241210937,294.1499938964844,254.318115234375,253.5677795410156,258.6695251464844,254.30116271972656,289.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508336221799,6.194029289474656e-09,0.0012508274521678,-0.0150317093357443,0.0,0.0,0.0,-0.0091401627287268,60.0,-30.05221176147461,-0.0,-1.0667405803133081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4841003417969,0.0,0.0,9.397244866704568e-05,291.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376159667969,0.0,0.0,9.895736002363265e-05,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,7.308974454645067e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25469970703125,0.0,0.0,9.895770926959813e-05,291.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9412536621094,0.0,0.0,0.0004694078234024,290.650634765625,294.1499938964844,254.3272857666016,253.5758056640625,258.621337890625,254.30389404296875,289.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012516082497313,6.266639651641981e-09,0.0012516019633039,-0.0152217643335461,0.0,0.0,0.0,-0.0091769378632307,60.0,-30.05069732666016,-0.0,-1.0680622608560952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47662353515625,0.0,0.0,9.403748845215888e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8279113769531,0.0,0.0,9.902584861265495e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006286621094,0.0,0.0,7.314032700378448e-05,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486267089844,0.0,0.0,9.902619785862043e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9308776855469,0.0,0.0,0.0004697327385656,290.64654541015625,294.1499938964844,254.33657836914065,253.5839385986328,258.5736999511719,254.3072967529297,289.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524742633104,6.347828040986769e-09,0.001252467976883,-0.0154342697933316,0.0,0.0,0.0,-0.0092180566862225,60.0,-30.051380157470703,-0.0,-1.0695410423977593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690856933594,0.0,0.0,9.41109683481045e-05,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182067871094,0.0,0.0,9.91032356978394e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2942199707031,0.0,0.0,7.31974869268015e-05,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,9.910357766784728e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205322265625,0.0,0.0,0.000470099854283,290.6424255371094,294.1499938964844,254.3459930419922,253.59217834472656,258.5267333984375,254.3115692138672,289.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534528505057,6.4395608845302385e-09,0.001253446447663,-0.0156743731349706,0.0,0.0,0.0,-0.0092645157128572,60.0,-30.05487060546875,-0.0,-1.0712130205092762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615783691406,0.0,0.0,9.41902253543958e-05,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8085021972656,0.0,0.0,9.918669093167408e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28778076171875,0.0,0.0,7.325912883970886e-05,290.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,9.918703290168196e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91021728515625,0.0,0.0,0.0004704957536887,290.63824462890625,294.1499938964844,254.35552978515625,253.6004943847656,258.4802551269531,254.31642150878903,289.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545082718133,6.538496855057474e-09,0.0012545017525553,-0.0159333273768425,0.0,0.0,0.0,-0.0093146236613392,60.0,-30.06025505065918,-0.0,-1.0730177990581069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4540710449219,0.0,0.0,9.427636541659012e-05,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987976074219,0.0,0.0,9.927740757120772e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813415527344,0.0,0.0,7.332612585742027e-05,290.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303161621094,0.0,0.0,9.927774226525798e-05,291.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998718261719,0.0,0.0,0.000470926053822,290.6340026855469,294.1499938964844,254.3651733398437,253.60890197753903,258.4344482421875,254.3220367431641,289.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556554283946,6.6460330572226675e-09,0.0012556487927213,-0.0162147860974073,0.0,0.0,0.0,-0.0093690864741802,60.0,-30.0679988861084,-0.0,-1.0749810996912856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.446533203125,0.0,0.0,9.436703112442046e-05,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.78912353515625,0.0,0.0,9.937287541106345e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,7.339663716265932e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,9.93732173810713e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8895568847656,0.0,0.0,0.0004713789676316,290.6297302246094,294.1499938964844,254.3749389648437,253.61740112304688,258.3891296386719,254.3281707763672,289.4205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568627716973,6.759215409601893e-09,0.0012568560196086,-0.0165110193192958,0.0,0.0,0.0,-0.0094264093786478,60.0,-30.0772705078125,-0.0,-1.0770494895950833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389953613281,0.0,0.0,9.446284821024165e-05,291.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7794189453125,0.0,0.0,9.947378566721454e-05,290.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684326171875,0.0,0.0,7.34711647965014e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,9.94741203612648e-05,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8792419433594,0.0,0.0,0.0004718576383311,290.6254272460937,294.1499938964844,254.38479614257807,253.6259765625,258.3444519042969,254.3349609375,289.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012581389164552,6.878837499613155e-09,0.0012581320479512,-0.0168241038918495,0.0,0.0,0.0,-0.0094869937747716,60.0,-30.088376998901367,-0.0,-1.0792376770041301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314270019531,0.0,0.0,9.456185216549784e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7697448730469,0.0,0.0,9.957804286386818e-05,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.261962890625,0.0,0.0,7.35481662559323e-05,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118835449219,0.0,0.0,9.957837028196082e-05,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689270019531,0.0,0.0,0.000472352199722,290.6210632324219,294.1499938964844,254.39474487304688,253.6346130371093,258.3003234863281,254.34225463867188,289.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594573199748,7.002435076230995e-09,0.0012594502186402,-0.0171475876122713,0.0,0.0,0.0,-0.0095495907589793,60.0,-30.1007080078125,-0.0,-1.0815008977260733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4238586425781,0.0,0.0,9.466383198741823e-05,291.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7600402832031,0.0,0.0,9.968542872229592e-05,290.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554626464844,0.0,0.0,7.362748874584213e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.968576341634616e-05,291.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8586120605469,0.0,0.0,0.0004728616331703,290.6166687011719,294.1499938964844,254.40480041503903,253.6433258056641,258.2567443847656,254.3500366210937,289.38787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608154211193,7.129749679535281e-09,0.0012608083197847,-0.017480794340372,0.0,0.0,0.0,-0.0096140718087553,60.0,-30.11408233642578,-0.0,-1.0838346042874036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4162902832031,0.0,0.0,9.47675434872508e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503662109375,0.0,0.0,9.979464812204242e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489318847656,0.0,0.0,7.370815001195297e-05,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.979497554013506e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482971191406,0.0,0.0,0.0004733797104563,290.6122436523437,294.1499938964844,254.41493225097656,253.6521148681641,258.2136535644531,254.3582305908203,289.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012621966889128,7.259226553202325e-09,0.0012621893547475,-0.0178196541965007,0.0,0.0,0.0,-0.0096796471625566,60.0,-30.1281795501709,-0.0,-1.0862105881415118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087219238281,0.0,0.0,9.48721426539123e-05,291.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406921386719,0.0,0.0,9.990479156840593e-05,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,7.378950249403715e-05,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.990511898649856e-05,291.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8380126953125,0.0,0.0,0.0004739022115245,290.6077575683594,294.1499938964844,254.4251403808593,253.66094970703125,258.17120361328125,254.3668975830078,289.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635895982384,7.389806544466637e-09,0.0012635822640731,-0.0181613955646753,0.0,0.0,0.0,-0.0097457813099026,60.0,-30.14289093017578,-0.0,-1.0886094514717116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.401123046875,0.0,0.0,9.4976436230354e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7309875488281,0.0,0.0,0.0001000146148726,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2358703613281,0.0,0.0,7.387062214547768e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0001000149422907,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82769775390625,0.0,0.0,0.0004744231991935,290.60321044921875,294.1499938964844,254.43544006347656,253.6698303222656,258.12921142578125,254.3759155273437,289.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649785494431,7.520009503991787e-09,0.0012649710988625,-0.0185021422803401,0.0,0.0,0.0,-0.0098117236047983,60.0,-30.1577205657959,-0.0,-1.091003980491223e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935241699219,0.0,0.0,9.5079441962298e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7213134765625,0.0,0.0,0.0001001230921247,290.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22930908203125,0.0,0.0,7.395073771476746e-05,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0001001234195427,291.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174133300781,0.0,0.0,0.0004749377840198,290.5986328125,294.1499938964844,254.44580078125,253.67877197265625,258.0878295898437,254.38531494140625,289.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012663505040109,7.648609745558588e-09,0.0012663428205996,-0.0188386887311935,0.0,0.0,0.0,-0.009876855649054,60.0,-30.17242813110352,-0.0,-1.0933715799410493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38592529296875,0.0,0.0,9.518000297248363e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7116394042969,0.0,0.0,0.0001002289864118,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,7.402895425911993e-05,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0001002293065539,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.80712890625,0.0,0.0,0.0004754400870297,290.5940246582031,294.1499938964844,254.4562225341797,253.6877593994141,258.04693603515625,254.3949737548828,289.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012676896294578,7.774148436112682e-09,0.0012676819460466,-0.0191672183573246,0.0,0.0,0.0,-0.0099404361099004,60.0,-30.186664581298828,-0.0,-1.0956853913057785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782958984375,0.0,0.0,9.527670772513376e-05,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019348144531,0.0,0.0,0.0001003308207145,290.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,7.410416583297774e-05,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0001003311408567,291.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968444824219,0.0,0.0,0.0004759231815114,290.5893859863281,294.1499938964844,254.4667205810547,253.69679260253903,258.0066223144531,254.4049530029297,289.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012689775321632,7.894874975988841e-09,0.0012689697323367,-0.0194831490516662,0.0,0.0,0.0,-0.0100015802308917,60.0,-30.19996452331543,-0.0,-1.0979127296195657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,9.53688722802326e-05,291.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922607421875,0.0,0.0,0.0001004278747132,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,7.417584856739268e-05,290.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,0.0001004281948553,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865600585937,0.0,0.0,0.0004763835750054,290.5846862792969,294.1499938964844,254.47726440429688,253.7058563232422,257.966796875,254.4151306152344,289.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012702050153166,8.009934049368894e-09,0.0012701969826593,-0.0197842400521039,0.0,0.0,0.0,-0.0100598530843853,60.0,-30.212167739868164,-0.0,-1.1000376076708562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3630065917969,0.0,0.0,9.545460488880052e-05,291.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825866699219,0.0,0.0,0.0001005181547952,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,7.424253271892667e-05,290.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0001005184749374,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7762756347656,0.0,0.0,0.0004768118669744,290.5799255371094,294.1499938964844,254.48785400390625,253.71495056152344,257.92755126953125,254.4255523681641,289.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271346816793,8.116964878013277e-09,0.0012713386677205,-0.0200643222779035,0.0,0.0,0.0,-0.0101140616461634,60.0,-30.222654342651367,-0.0,-1.1020161139185802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553466796875,0.0,0.0,9.553344716550782e-05,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67291259765625,0.0,0.0,0.0001006011807476,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,7.4303854489699e-05,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001006015008897,291.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659912109375,0.0,0.0,0.0004772057000081,290.5751342773437,294.1499938964844,254.4984893798828,253.7240753173828,257.8887939453125,254.4361114501953,289.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723968829959,8.215390145949186e-09,0.0012723886175081,-0.0203218776732683,0.0,0.0,0.0,-0.0101639106869697,60.0,-30.23133659362793,-0.0,-1.10383716389606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3476867675781,0.0,0.0,9.560342004988344e-05,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632080078125,0.0,0.0,0.0001006748716463,290.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.43582786526531e-05,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0001006751845125,291.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557373046875,0.0,0.0,0.0004775552661158,290.5703125,294.1499938964844,254.50917053222656,253.73321533203125,257.8505859375,254.44680786132807,289.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012733287876471,8.302743381705113e-09,0.001273320405744,-0.0205504577606916,0.0,0.0,0.0,-0.0102081522345542,60.0,-30.23761749267578,-0.0,-1.1054545723254705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34002685546875,0.0,0.0,9.566365042701364e-05,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6535339355469,0.0,0.0,0.0001007382961688,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,7.440512126777321e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.000100738609035,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,0.000477856141515,290.5654296875,294.1499938964844,254.51988220214844,253.74237060546875,257.8128662109375,254.4576110839844,289.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012741308892145,8.377926796754311e-09,0.0012741225073114,-0.0207471903413534,0.0,0.0,0.0,-0.01024623028934,60.0,-30.24131965637207,-0.0,-1.1068475913589284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.33233642578125,0.0,0.0,9.571273403707892e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6438903808594,0.0,0.0,0.0001007899772957,290.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,7.444329094141722e-05,290.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,0.0001007902901619,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7351989746094,0.0,0.0,0.0004781013412866,290.560546875,294.1499938964844,254.53062438964844,253.7515563964844,257.77569580078125,254.468490600586,289.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012747844448313,8.439190679609965e-09,0.0012747760629281,-0.0209074988961219,0.0,0.0,0.0,-0.0102772591635584,60.0,-30.241600036621094,-0.0,-1.1079834649763145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3246459960937,0.0,0.0,9.574980504112318e-05,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342163085937,0.0,0.0,0.0001008290200843,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,7.447212556144223e-05,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0001008293329505,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249755859375,0.0,0.0,0.0004782865580637,290.5555725097656,294.1499938964844,254.54139709472656,253.7607269287109,257.739013671875,254.4794158935547,289.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012752782786265,8.485463887097922e-09,0.001275269780308,-0.0210285782814025,0.0,0.0,0.0,-0.0103006949648261,60.0,-30.23869705200196,-0.0,-1.1088417295468389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31695556640625,0.0,0.0,9.577334276400506e-05,291.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6245422363281,0.0,0.0,0.0001008538092719,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,7.449043187079951e-05,290.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173400878906,0.0,0.0,0.0001008541148621,291.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147216796875,0.0,0.0,0.0004784041375387,290.55059814453125,294.1499938964844,254.5521850585937,253.76991271972656,257.7029113769531,254.4903564453125,289.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755916686728,8.514833282902146e-09,0.0012755831703543,-0.0211054291576147,0.0,0.0,0.0,-0.0103155709803104,60.0,-30.231592178344727,-0.0,-1.1093867158251669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,9.578288154443726e-05,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148986816406,0.0,0.0,0.0001008638500934,290.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,7.449785334756598e-05,290.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0001008641556836,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044982910156,0.0,0.0,0.000478451809613,290.5455627441406,294.1499938964844,254.56298828125,253.7790985107422,257.6672668457031,254.5013122558593,289.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757186777889,8.526722439228251e-09,0.0012757101794704,-0.021136537194252,0.0,0.0,0.0,-0.0103215929120779,60.0,-30.2207145690918,-0.0,-1.1096074814531677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.30157470703125,0.0,0.0,9.577549644745886e-05,291.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6052551269531,0.0,0.0,0.0001008560793707,290.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,7.449210534105077e-05,290.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0001008563776849,291.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942749023437,0.0,0.0,0.0004784149350598,290.5404968261719,294.1499938964844,254.57379150390625,253.7882843017578,257.6322937011719,254.51223754882807,289.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275620306842,8.51748360730653e-09,0.0012756118085235,-0.0211123619228601,0.0,0.0,0.0,-0.010316913947463,60.0,-30.20434188842773,-0.0,-1.109436169599576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,9.575533476890996e-05,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956115722656,0.0,0.0,0.0001008348481263,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,7.447642565239221e-05,290.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0001008351464406,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.68408203125,0.0,0.0,0.0004783142358064,290.535400390625,294.1499938964844,254.5846099853516,253.7974548339844,257.5977783203125,254.5231170654297,289.2032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753517366945,8.492288650074897e-09,0.001275343238376,-0.0210464373230934,0.0,0.0,0.0,-0.0103041548281908,60.0,-30.184181213378903,-0.0,-1.10896891669654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,9.571587725076824e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58599853515625,0.0,0.0,0.0001007933024084,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,7.444573566317558e-05,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,0.0001007936007226,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67388916015625,0.0,0.0,0.0004781171737704,290.5302429199219,294.1499938964844,254.59542846679688,253.80661010742188,257.5638427734375,254.533920288086,289.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012748262379318,8.443006294100996e-09,0.0012748178560286,-0.0209174808114767,0.0,0.0,0.0,-0.0102791963145136,60.0,-30.158483505249023,-0.0,-1.1080550166298053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784423828125,0.0,0.0,9.566255903337152e-05,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5763854980469,0.0,0.0,0.0001007371538435,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,7.440426998073235e-05,290.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,0.0001007374521577,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6637268066406,0.0,0.0,0.0004778508737217,290.52508544921875,294.1499938964844,254.60623168945312,253.81573486328125,257.5303649902344,254.544662475586,289.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012741161044687,8.3764115643703e-09,0.0012741077225655,-0.0207432247698307,0.0,0.0,0.0,-0.0102454693987965,60.0,-30.128437042236328,-0.0,-1.1068206617892429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
