time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509820,290.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707214355469,0.0,0.0,9.559174941387028e-05,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667724609375,0.0,0.0,0.0001006625825539,290.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,7.434919098159298e-05,290.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,0.0001006628808681,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.653564453125,0.0,0.0,0.0004774971748702,290.5198669433594,294.1499938964844,254.6170196533203,253.8248443603516,257.4974365234375,254.5552978515625,289.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731729075312,8.28797386276392e-09,0.0012731646420434,-0.0205118078738451,0.0,0.0,0.0,-0.0102006811648607,60.0,-30.093111038208008,-0.0,-1.1051824344576745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630310058594,0.0,0.0,9.55059877014719e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55718994140625,0.0,0.0,0.0001005722806439,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,7.428249227814376e-05,290.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0001005725716822,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434326171875,0.0,0.0,0.0004770688246935,290.5146179199219,294.1499938964844,254.62779235839844,253.8339233398437,257.4649353027344,254.5658569335937,289.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012720307568088,8.180876420738059e-09,0.0012720224913209,-0.0202315617352724,0.0,0.0,0.0,-0.0101464409381151,60.0,-30.053220748901367,-0.0,-1.1032001623334509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553405761719,0.0,0.0,9.540532482787968e-05,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5476379394531,0.0,0.0,0.0001004662699415,290.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,7.420419569825754e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0001004665609798,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6333312988281,0.0,0.0,0.0004765659978147,290.5093688964844,294.1499938964844,254.6385498046875,253.8429718017578,257.4330749511719,254.5762481689453,289.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270689885132,8.055162759035284e-09,0.0012706818524748,-0.0199025962501764,0.0,0.0,0.0,-0.0100827729329466,60.0,-30.007652282714844,-0.0,-1.1008755507191381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,9.529470116831362e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380859375,0.0,0.0,0.0001003497818601,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,7.411815749946982e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0001003500728984,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62322998046875,0.0,0.0,0.0004760134324897,290.5040588378906,294.1499938964844,254.64927673339844,253.8519897460937,257.4016418457031,254.5865478515625,289.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012692165328189,7.917021704884064e-09,0.001269208616577,-0.0195410996675491,0.0,0.0,0.0,-0.0100128101184964,60.0,-29.958620071411133,-0.0,-1.09832392070075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23992919921875,0.0,0.0,9.517456055618824e-05,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.528564453125,0.0,0.0,0.0001002232675091,290.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,7.402471237583086e-05,290.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0001002235585474,291.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131591796875,0.0,0.0,0.0004754133406095,290.49871826171875,294.1499938964844,254.6599578857422,253.86094665527344,257.37078857421875,254.59669494628903,289.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012676162878051,7.766991494406739e-09,0.0012676084879785,-0.0191484857350587,0.0,0.0,0.0,-0.0099368263036012,60.0,-29.90571403503418,-0.0,-1.0955560725278701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23223876953125,0.0,0.0,9.50510730035603e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51904296875,0.0,0.0,0.0001000932315946,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,7.392866245936602e-05,290.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.000100093515357,291.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6031188964844,0.0,0.0,0.0004747965140268,290.4933776855469,294.1499938964844,254.67062377929688,253.869873046875,257.34033203125,254.6067352294922,289.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265971455723,7.612786845356823e-09,0.0012659638887271,-0.0187449380755424,0.0,0.0,0.0,-0.0098587283864617,60.0,-29.85065650939941,-0.0,-1.0927148252903865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,9.49297973420471e-05,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5095520019531,0.0,0.0,9.996553126256912e-05,290.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,7.383434422081336e-05,290.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,9.996580774895848e-05,291.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931091308594,0.0,0.0,0.0004741907468996,290.48797607421875,294.1499938964844,254.6812286376953,253.8787384033203,257.3105163574219,254.6166229248047,289.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012643561931326,7.461346207549013e-09,0.0012643487425521,-0.0183486156165599,0.0,0.0,0.0,-0.0097820302471518,60.0,-29.794334411621094,-0.0,-1.0899280766807352e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,9.481348388362676e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000915527344,0.0,0.0,9.984304051613437e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,7.374386768788099e-05,290.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,9.984331700252368e-05,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830993652344,0.0,0.0,0.0004736097471322,290.4825744628906,294.1499938964844,254.69178771972656,253.88755798339844,257.2811279296875,254.6264190673828,289.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012628067051991,7.316089956077576e-09,0.0012627993710339,-0.0179684683680534,0.0,0.0,0.0,-0.0097084641456604,60.0,-29.738475799560547,-0.0,-1.0872584965682108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.470570512348786e-05,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906311035156,0.0,0.0,9.972955012926832e-05,290.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682373046875,0.0,0.0,7.36600486561656e-05,290.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,9.972982661565766e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731201171875,0.0,0.0,0.0004730714135803,290.47711181640625,294.1499938964844,254.70230102539065,253.89630126953125,257.25225830078125,254.63612365722656,289.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613711878657,7.181506944675675e-09,0.0012613639701157,-0.0176162477582693,0.0,0.0,0.0,-0.0096403025090694,60.0,-29.68415069580078,-0.0,-1.084787939475973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.460716682951896e-05,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4811706542969,0.0,0.0,9.962578042177483e-05,290.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,7.358340371865779e-05,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,9.962605690816416e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56317138671875,0.0,0.0,0.0004725792095996,290.4716491699219,294.1499938964844,254.71275329589844,253.9049835205078,257.22381591796875,254.645736694336,289.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012600584886968,7.0584480482693834e-09,0.0012600513873621,-0.017294181510806,0.0,0.0,0.0,-0.0095779784023761,60.0,-29.63197326660156,-0.0,-1.0825314689100197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.451978257857264e-05,291.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47174072265625,0.0,0.0,9.953376866178588e-05,290.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,7.35154389985837e-05,290.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,9.95340378722176e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.55322265625,0.0,0.0,0.0004721427394542,290.4661560058594,294.1499938964844,254.72314453125,253.91360473632807,257.19586181640625,254.65530395507807,289.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588944518938,6.949328223981865e-09,0.0012588875833898,-0.0170085914433002,0.0,0.0,0.0,-0.0095227127894759,60.0,-29.582822799682617,-0.0,-1.0805324990315057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,9.444401075597852e-05,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4623413085937,0.0,0.0,9.945397323463112e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,7.345650374190882e-05,290.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069885253906,0.0,0.0,9.945424244506285e-05,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433044433594,0.0,0.0,0.0004717642441391,290.4606018066406,294.1499938964844,254.73345947265625,253.92214965820312,257.16827392578125,254.6648406982422,289.0514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578850146383,6.8546972542549164e-09,0.0012578781461343,-0.0167609192430973,0.0,0.0,0.0,-0.0094747859984636,60.0,-29.53671836853028,-0.0,-1.0788005511130905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.438220877200364e-05,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,9.938889706972986e-05,290.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,7.340843876590952e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,9.93891662801616e-05,291.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53338623046875,0.0,0.0,0.0004714555689133,290.4550476074219,294.1499938964844,254.7436981201172,253.9306030273437,257.1412353515625,254.67433166503903,289.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012570618418976,6.777517214118234e-09,0.0012570549733936,-0.0165589172393083,0.0,0.0,0.0,-0.0094356974586844,60.0,-29.49532127380371,-0.0,-1.0773889869142297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,9.433249215362594e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44354248046875,0.0,0.0,9.93365392787382e-05,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,7.336975977523252e-05,290.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,9.933680848916993e-05,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52349853515625,0.0,0.0,0.000471207225928,290.449462890625,294.1499938964844,254.7538604736328,253.93898010253903,257.11456298828125,254.68380737304688,289.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012563993223011,6.715419331726481e-09,0.0012563926866278,-0.0163963884115219,0.0,0.0,0.0,-0.0094042476266622,60.0,-29.45724296569824,-0.0,-1.0762539659481265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.429809142602608e-05,291.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4341735839844,0.0,0.0,9.93003195617348e-05,290.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,7.334301335504279e-05,290.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,9.93005814962089e-05,291.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136108398437,0.0,0.0,0.0004710354260168,290.4438171386719,294.1499938964844,254.76394653320312,253.94728088378903,257.08837890625,254.6932983398437,289.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012559411115944,6.672455032941116e-09,0.0012559343595057,-0.0162839367985725,0.0,0.0,0.0,-0.0093824872747063,60.0,-29.42404556274414,-0.0,-1.0754690293879321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1554870605469,0.0,0.0,9.427493932889774e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247741699219,0.0,0.0,9.927593055181204e-05,290.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,7.332499808399007e-05,290.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,9.927619976224378e-05,291.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.50372314453125,0.0,0.0,0.0004709197964984,290.43817138671875,294.1499938964844,254.77394104003903,253.9554748535156,257.06256103515625,254.70278930664065,289.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556324945762,6.643527061811483e-09,0.0012556258589029,-0.0162082239985466,0.0,0.0,0.0,-0.009367836639285,60.0,-29.39432716369629,-0.0,-1.0749407408638945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.42666592891328e-05,291.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,9.926721395459026e-05,290.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,7.331855886150151e-05,290.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,9.926747588906436e-05,291.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938659667969,0.0,0.0,0.0004708784399554,290.4324645996094,294.1499938964844,254.7838287353516,253.9635772705078,257.0372009277344,254.7123260498047,288.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012555220164358,6.633172677794619e-09,0.0012555153807625,-0.0161811225116252,0.0,0.0,0.0,-0.0093625923618674,60.0,-29.369428634643555,-0.0,-1.0747517364961825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.426849283045158e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060363769531,0.0,0.0,9.926914935931563e-05,290.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,7.33199849491939e-05,290.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,9.926941129378974e-05,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4840087890625,0.0,0.0,0.0004708876367658,290.4267578125,294.1499938964844,254.7936248779297,253.97157287597656,257.01220703125,254.72189331054688,288.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012555462308228,6.635446858638261e-09,0.0012555395951494,-0.016187073662877,0.0,0.0,0.0,-0.0093637444078922,60.0,-29.3480281829834,-0.0,-1.074793374300498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.428282646695152e-05,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966979980469,0.0,0.0,9.928424697136506e-05,290.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,7.333113171625882e-05,290.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,9.928450162988156e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,0.0004709592321887,290.4209899902344,294.1499938964844,254.8033142089844,253.97946166992188,256.98760986328125,254.7314910888672,288.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012557370355352,6.653329442940503e-09,0.0012557303998619,-0.0162338782101869,0.0,0.0,0.0,-0.0093728005886077,60.0,-29.330760955810547,-0.0,-1.0751200818504004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,9.43058475968428e-05,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873291015625,0.0,0.0,9.930848318617792e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,7.334903784794733e-05,290.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,9.930874512065202e-05,291.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643249511719,0.0,0.0,0.0004710742505267,290.4151916503906,294.1499938964844,254.8128967285156,253.9872436523437,256.9633178710937,254.7411346435547,288.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012560434406623,6.682057573925704e-09,0.0012560368049889,-0.0163090694695711,0.0,0.0,0.0,-0.009387350641191,60.0,-29.31649398803711,-0.0,-1.0756449597693064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.433759259991348e-05,291.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779602050781,0.0,0.0,9.934191621141508e-05,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,7.337373244808987e-05,290.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476318359375,0.0,0.0,9.93421781458892e-05,291.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544677734375,0.0,0.0,0.0004712328664027,290.40936279296875,294.1499938964844,254.8223571777344,253.99490356445312,256.939453125,254.7508087158203,288.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564660282805,6.721681877763785e-09,0.0012564593926072,-0.0164127796888351,0.0,0.0,0.0,-0.0094074187800288,60.0,-29.305753707885746,-0.0,-1.076369144925593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,9.437595144845544e-05,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3686218261719,0.0,0.0,9.938231232808904e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,7.340356387430802e-05,290.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,9.938256698660553e-05,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44464111328125,0.0,0.0,0.0004714244860224,290.4035339355469,294.1499938964844,254.83169555664065,254.00244140625,256.9158935546875,254.7605133056641,288.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012569768587127,6.769560911834561e-09,0.001256970106624,-0.0165380947291851,0.0,0.0,0.0,-0.009431667625904,60.0,-29.297393798828125,-0.0,-1.0772444625217761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.442008740734308e-05,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3592529296875,0.0,0.0,9.942879114532845e-05,290.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,7.343789184233174e-05,290.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,9.942904580384492e-05,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.434814453125,0.0,0.0,0.0004716449766419,290.3976135253906,294.1499938964844,254.8409118652344,254.0098571777344,256.89276123046875,254.770248413086,288.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575646396726,6.824653731030139e-09,0.0012575577711686,-0.0166822876781225,0.0,0.0,0.0,-0.0094595709815621,60.0,-29.29179000854492,-0.0,-1.0782520831753573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.446756303077564e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498840332031,0.0,0.0,9.947878425009549e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,7.347481732722372e-05,290.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,9.947903890861198e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4249572753906,0.0,0.0,0.0004718821437563,290.3916931152344,294.1499938964844,254.8500061035156,254.01715087890625,256.8699035644531,254.77999877929688,288.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012581967748701,6.883917880173841e-09,0.0012581899063661,-0.0168373957276344,0.0,0.0,0.0,-0.0094895856454968,60.0,-29.287641525268555,-0.0,-1.0793365134986745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,9.45196152315475e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,9.953360131476074e-05,290.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,7.351530803134665e-05,290.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,9.953384869731964e-05,291.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,0.0004721421864815,290.3857116699219,294.1499938964844,254.8590240478516,254.0243682861328,256.8474426269531,254.7897491455078,288.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588899116963,6.9488956810914715e-09,0.001258882926777,-0.0170074589550495,0.0,0.0,0.0,-0.0095224939286708,60.0,-29.28512382507324,-0.0,-1.0805261041468841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,9.457897976972164e-05,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3311767578125,0.0,0.0,9.95961163425818e-05,290.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,7.356147398240864e-05,290.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9141540527344,0.0,0.0,9.959636372514068e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053039550781,0.0,0.0,0.00047243872541,290.3797302246094,294.1499938964844,254.8680877685547,254.03155517578125,256.8252258300781,254.79949951171875,288.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012596803717315,7.023001291628361e-09,0.0012596733868122,-0.0172014106065034,0.0,0.0,0.0,-0.0095600262284278,60.0,-29.28413391113281,-0.0,-1.0818835960435537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,9.464557660976423e-05,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218078613281,0.0,0.0,9.966624202206732e-05,290.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,7.361327152466401e-05,290.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073791503906,0.0,0.0,9.96664894046262e-05,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954772949219,0.0,0.0,0.0004727714112959,290.3736877441406,294.1499938964844,254.87716674804688,254.0387115478516,256.8033752441406,254.80929565429688,288.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605672236531,7.106137900336762e-09,0.0012605601223185,-0.0174189936369657,0.0,0.0,0.0,-0.0096021313220262,60.0,-29.28532791137696,-0.0,-1.083407568103212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,9.471927478443833e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124084472656,0.0,0.0,9.97438473859802e-05,290.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,7.367059151874855e-05,290.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,9.974409476853908e-05,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,0.0004731395456474,290.3676147460937,294.1499938964844,254.8862762451172,254.0458526611328,256.7818603515625,254.81912231445312,288.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615486048161,7.198142970565868e-09,0.0012615413870662,-0.0176597852259874,0.0,0.0,0.0,-0.0096487281844019,60.0,-29.288604736328125,-0.0,-1.0850952492091893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,9.480004518991336e-05,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.30303955078125,0.0,0.0,9.982890333049e-05,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9305725097656,0.0,0.0,7.373341213678941e-05,290.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8938293457031,0.0,0.0,9.982915071304888e-05,291.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37579345703125,0.0,0.0,0.000473543012049,290.36151123046875,294.1499938964844,254.8953857421875,254.052963256836,256.7606811523437,254.8289794921875,288.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012626241659745,7.298973869751535e-09,0.0012626169482246,-0.0179236736148595,0.0,0.0,0.0,-0.0096997953951358,60.0,-29.294139862060547,-0.0,-1.0869463551443917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,9.488776413490996e-05,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2936706542969,0.0,0.0,9.992127888835968e-05,290.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92352294921875,0.0,0.0,7.380163879133761e-05,290.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,9.992152627091856e-05,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.365966796875,0.0,0.0,0.0004739812284242,290.3553771972656,294.1499938964844,254.904525756836,254.06005859375,256.73980712890625,254.83889770507807,288.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263792393729,7.408490709792659e-09,0.0012637850595638,-0.0182102881371974,0.0,0.0,0.0,-0.0097552612423896,60.0,-29.30179023742676,-0.0,-1.0889587542806113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,9.498235158389434e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842712402344,0.0,0.0,0.000100020886748,290.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,7.387520599877462e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802185058594,0.0,0.0,0.0001000211268546,291.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561096191406,0.0,0.0,0.0004744537291117,290.34918212890625,294.1499938964844,254.9136657714844,254.067123413086,256.7192687988281,254.848861694336,288.84686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012650521239265,7.526581136119148e-09,0.0012650445569306,-0.0185193363577127,0.0,0.0,0.0,-0.0098150698468089,60.0,-29.311542510986328,-0.0,-1.0911307413152826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.508368384558707e-05,291.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748718261719,0.0,0.0,0.0001001275959424,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,7.395402644760907e-05,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733825683594,0.0,0.0,0.000100127836049,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.34625244140625,0.0,0.0,0.0004749599320348,290.3429870605469,294.1499938964844,254.9228363037109,254.0741577148437,256.6990051269531,254.85888671875,288.8361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012664016103371,7.653092382042814e-09,0.0012663939269259,-0.0188504159450531,0.0,0.0,0.0,-0.0098791420459747,60.0,-29.32325935363769,-0.0,-1.0934599714573778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,9.519164450466631e-05,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654724121094,0.0,0.0,0.0001002412827801,290.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,7.403799099847674e-05,290.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,0.0001002415228867,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.33642578125,0.0,0.0,0.0004754992260131,290.3367004394531,294.1499938964844,254.93199157714844,254.08116149902344,256.6791076660156,254.8689727783203,288.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678393395617,7.787877009945987e-09,0.0012678315397351,-0.0192031413316726,0.0,0.0,0.0,-0.0099474061280488,60.0,-29.33720588684082,-0.0,-1.0959442420244161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0156555175781,0.0,0.0,9.53061316977255e-05,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560729980469,0.0,0.0,0.0001003618381218,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,7.412703416775912e-05,290.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.859619140625,0.0,0.0,0.0001003620782284,291.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265380859375,0.0,0.0,0.0004760710871778,290.3304138183594,294.1499938964844,254.941162109375,254.088134765625,256.6594543457031,254.8791046142578,288.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012693639146164,7.93080623395781e-09,0.0012693559983745,-0.0195771735161542,0.0,0.0,0.0,-0.0100197941064834,60.0,-29.35299491882324,-0.0,-1.098581705605284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,9.54271454247646e-05,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,0.0001004892765195,290.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,7.42211559554562e-05,290.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,0.0001004895093501,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3166809082031,0.0,0.0,0.0004766756028402,290.3240661621094,294.1499938964844,254.95034790039065,254.09507751464844,256.6401672363281,254.8892822265625,288.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012709755683317,8.081893376754579e-09,0.0012709675356745,-0.0199725441634655,0.0,0.0,0.0,-0.010096313431859,60.0,-29.37095832824707,-0.0,-1.1013731437969909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,9.55544746830128e-05,291.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,0.0001006233578664,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,7.432018901454285e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,0.000100623597973,291.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067932128906,0.0,0.0,0.000477311637951,290.31768798828125,294.1499938964844,254.9595184326172,254.1020050048828,256.6211242675781,254.89952087402344,288.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726712739095,8.240863103026186e-09,0.0012726630084216,-0.0203885324299335,0.0,0.0,0.0,-0.0101768253371119,60.0,-29.390682220458984,-0.0,-1.104314080180302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.56883086473681e-05,291.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,0.0001007643004413,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,7.442428614012897e-05,290.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388061523437,0.0,0.0,0.000100764533272,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29693603515625,0.0,0.0,0.0004779802111443,290.311279296875,294.1499938964844,254.9686889648437,254.10888671875,256.6024169921875,254.9097900390625,288.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274453708902,8.407963214551728e-09,0.0012744453269988,-0.02082578279078,0.0,0.0,0.0,-0.0102614546194672,60.0,-29.412569046020508,-0.0,-1.1074095596086408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,9.582795610185713e-05,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,0.0001009113548207,290.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,7.45329016353935e-05,290.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,0.0001009115876513,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870178222656,0.0,0.0,0.0004786778008565,290.3048400878906,294.1499938964844,254.9778594970703,254.11573791503903,256.583984375,254.92010498046875,288.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012763135600835,8.582315302874122e-09,0.0012763049453496,-0.0212820004671812,0.0,0.0,0.0,-0.0103497579693794,60.0,-29.43610382080078,-0.0,-1.1106440211960945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,9.597405005479231e-05,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,0.0001010651903925,290.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592834472656,0.0,0.0,7.464652298949659e-05,290.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0001010654232231,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771301269531,0.0,0.0,0.0004794075503014,290.29833984375,294.1499938964844,254.9870147705078,254.12255859375,256.5658569335937,254.93045043945312,288.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012782590929418,8.764710734965321e-09,0.0012782503617927,-0.0217592492699623,0.0,0.0,0.0,-0.0104421339929103,60.0,-29.46175765991211,-0.0,-1.114032812665755e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
