time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
512160,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96795654296875,0.0,0.0,9.612541180104016e-05,291.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.000101224584796,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85205078125,0.0,0.0,7.476424798369408e-05,290.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177795410156,0.0,0.0,0.0001012248176266,291.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672119140625,0.0,0.0,0.0004801636387128,290.2917785644531,294.1499938964844,254.9961700439453,254.1293487548828,256.5480041503906,254.94081115722656,288.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012802748242393,8.953690233681755e-09,0.0012802659766748,-0.0222537089139223,0.0,0.0,0.0,-0.0105378441512584,60.0,-29.489028930664062,-0.0,-1.117549288665032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599304199219,0.0,0.0,9.628284897189587e-05,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001013903747661,290.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,7.488670235034078e-05,290.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81072998046875,0.0,0.0,0.0001013906075968,291.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572631835937,0.0,0.0,0.0004809501115232,290.2851867675781,294.1499938964844,255.0053100585937,254.1361083984375,256.53045654296875,254.95120239257807,288.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282371697016,9.150262769708206e-09,0.0012823626166209,-0.0227680187672376,0.0,0.0,0.0,-0.0106373997405171,60.0,-29.518156051635746,-0.0,-1.1212129180648844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,9.644503006711602e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0001015611560433,290.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,7.501283835154027e-05,290.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036499023437,0.0,0.0,0.0001015613888739,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,0.0004817602457478,290.278564453125,294.1499938964844,255.01443481445312,254.1428375244141,256.5131530761719,254.9615936279297,288.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012845315504819,9.352747021296182e-09,0.0012845222372561,-0.0232977792620658,0.0,0.0,0.0,-0.0107399504631757,60.0,-29.54870986938477,-0.0,-1.1249930054191284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94384765625,0.0,0.0,9.661301010055467e-05,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0001017380491248,290.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83013916015625,0.0,0.0,7.514349272241816e-05,290.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,0.0001017382819554,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23736572265625,0.0,0.0,0.0004825993382837,290.2719116210937,294.1499938964844,255.0235290527344,254.14952087402344,256.49615478515625,254.97198486328125,288.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012867687037214,9.562479696967331e-09,0.001286759157665,-0.0238464809954166,0.0,0.0,0.0,-0.0108461715281009,60.0,-29.581167221069336,-0.0,-1.1289150592119769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,9.678489732323214e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001019190603983,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227844238281,0.0,0.0,7.527718844357878e-05,290.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,0.000101919285953,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,0.0004834579885937,290.26519775390625,294.1499938964844,255.0326232910156,254.1561737060547,256.4794006347656,254.9823608398437,288.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012890580110251,9.777097353946829e-09,0.0012890482321381,-0.0244079437106847,0.0,0.0,0.0,-0.0109548671171069,60.0,-29.6148624420166,-0.0,-1.1329355231737281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276428222656,0.0,0.0,9.696209599496795e-05,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001021056596073,290.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,7.541500963270664e-05,290.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.000102105885162,291.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,0.0004843431524932,290.2584533691406,294.1499938964844,255.04168701171875,254.1627960205078,256.46295166015625,254.99273681640625,288.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012914179824292,9.99834082193729e-09,0.0012914079707115,-0.0249867141246795,0.0,0.0,0.0,-0.0110669182613492,60.0,-29.650236129760746,-0.0,-1.1370876507044161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,9.714260522741824e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.000102295744,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079833984375,0.0,0.0,7.555540651082993e-05,290.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750244140625,0.0,0.0,0.0001022959695546,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074279785156,0.0,0.0,0.0004852448473684,290.25164794921875,294.1499938964844,255.0507202148437,254.1693725585937,256.4467468261719,255.00308227539065,288.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012938219588249,1.0223716984114617e-08,0.0012938117142766,-0.0255762711167335,0.0,0.0,0.0,-0.0111810620874166,60.0,-29.686697006225582,-0.0,-1.1413250433633949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,9.732745093060656e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.000102490397694,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,7.569917215732858e-05,290.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.767822265625,0.0,0.0,0.0001024906232487,291.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0004861681954935,290.24481201171875,294.1499938964844,255.05972290039065,254.1759185791016,256.4308166503906,255.0133819580078,288.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012962837936356,1.0454511034652114e-08,0.0012962733162567,-0.0261799730360507,0.0,0.0,0.0,-0.0112979495897889,60.0,-29.72453498840332,-0.0,-1.145672499092143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,9.751527977641672e-05,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0001026881873258,290.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,7.584525883430615e-05,290.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76055908203125,0.0,0.0,0.0001026884128805,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0004871064447797,290.2379150390625,294.1499938964844,255.06871032714844,254.1824188232422,256.41510009765625,255.023666381836,288.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012987852096557,1.0689023888232896e-08,0.0012987744994461,-0.02679337374866,0.0,0.0,0.0,-0.0114167211577296,60.0,-29.763324737548828,-0.0,-1.1500984697931926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949890136719,0.0,0.0,9.77067684289068e-05,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0001028898404911,290.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856140136719,0.0,0.0,7.599419768666849e-05,290.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,0.0001028900587698,291.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0004880630003754,290.2309875488281,294.1499938964844,255.07765197753903,254.1888885498047,256.3996887207031,255.03387451171875,288.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001301335520111,1.0928117077924073e-08,0.001301324693486,-0.0274187233299016,0.0,0.0,0.0,-0.0115378117188811,60.0,-29.803375244140625,-0.0,-1.1546196532208345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.790030162548646e-05,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0001030936327879,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.778076171875,0.0,0.0,7.614472269779071e-05,290.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459716796875,0.0,0.0,0.0001030938583426,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0004890297423116,290.2240295410156,294.1499938964844,255.0865631103516,254.19532775878903,256.3844909667969,255.04405212402344,288.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013039129553362,1.1169757563322946e-08,0.0013039017794653,-0.0280507039278745,0.0,0.0,0.0,-0.011660193093121,60.0,-29.844112396240234,-0.0,-1.1591979642844309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,9.809644689084962e-05,291.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0001033001826726,290.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,7.62972777010873e-05,290.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,0.0001033004009514,291.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0004900094936601,290.2170104980469,294.1499938964844,255.09542846679688,254.2017059326172,256.3695678710937,255.05416870117188,288.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306525315158,1.141465855170054e-08,0.0013065139064565,-0.028691180050373,0.0,0.0,0.0,-0.0117842257022857,60.0,-29.8857536315918,-0.0,-1.1638473296216037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,9.829436748987064e-05,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0001035086024785,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629699707031,0.0,0.0,7.645121513633057e-05,290.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312927246094,0.0,0.0,0.0001035088207572,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004909981507807,290.2099609375,294.1499938964844,255.1042633056641,254.20806884765625,256.3548278808594,255.0642242431641,288.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013091611908748,1.1661779986127384e-08,0.0013091495493426,-0.0293374266475439,0.0,0.0,0.0,-0.011909382417798,60.0,-29.92797470092773,-0.0,-1.1685482803613922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,9.8493997938931e-05,291.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.0001037188267218,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75537109375,0.0,0.0,7.660648407181725e-05,290.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.723876953125,0.0,0.0,0.0001037190450006,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0004919953644275,290.202880859375,294.1499938964844,255.1130523681641,254.21437072753903,256.34039306640625,255.0742034912109,288.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013118198839947,1.1911037489653609e-08,0.0013118080096319,-0.0299892220646142,0.0,0.0,0.0,-0.012035621330142,60.0,-29.97085189819336,-0.0,-1.1732993954183257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,9.8694690677803e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,0.0001039301641867,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,7.676257519051433e-05,290.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,0.0001039303824654,291.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0004929978749714,290.1957397460937,294.1499938964844,255.12179565429688,254.2206420898437,256.3261413574219,255.0841064453125,288.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013144927797839,1.2161624596274125e-08,0.0013144806725904,-0.0306444559246301,0.0,0.0,0.0,-0.0121625326573848,60.0,-30.014116287231445,-0.0,-1.1780855402321325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8452453613281,0.0,0.0,9.889625653158872e-05,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0001041424256982,290.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400817871094,0.0,0.0,7.691935024922714e-05,290.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,0.0001041426439769,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0004940048092976,290.18853759765625,294.1499938964844,255.1304931640625,254.22686767578125,256.3121337890625,255.09393310546875,288.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013171773171052,1.2413305938707708e-08,0.0013171649770811,-0.0313025116920471,0.0,0.0,0.0,-0.0122899990528821,60.0,-30.05777359008789,-0.0,-1.182902451546397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,9.909824439091608e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,0.0001043551310431,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323913574219,0.0,0.0,7.707645272603258e-05,290.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,0.0001043553493218,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,0.0004950137808918,290.18133544921875,294.1499938964844,255.13912963867188,254.23306274414065,256.29833984375,255.1036834716797,288.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001319867442362,1.2665507753695238e-08,0.0013198547530919,-0.0319618880748748,0.0,0.0,0.0,-0.0124177290126681,60.0,-30.101652145385746,-0.0,-1.187739115948716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284912109375,0.0,0.0,9.930031228577718e-05,291.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0001045679164235,290.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,7.723361341049895e-05,290.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69403076171875,0.0,0.0,0.0001045681274263,291.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0004960231599397,290.174072265625,294.1499938964844,255.1477203369141,254.2392120361328,256.28485107421875,255.1133270263672,288.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013225586153566,1.2917809044665772e-08,0.0013225456932559,-0.0326214879751205,0.0,0.0,0.0,-0.0125455092638731,60.0,-30.145675659179688,-0.0,-1.192587575360449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,9.95021327980794e-05,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,0.0001047804398695,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,7.739058492006734e-05,290.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864929199219,0.0,0.0,0.0001047806581482,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0004970312584191,290.166748046875,294.1499938964844,255.15625,254.2453155517578,256.2715148925781,255.1228942871093,288.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013252465287223,1.3169803914081513e-08,0.0013252333737909,-0.0332802385091781,0.0,0.0,0.0,-0.0126731339842081,60.0,-30.1897029876709,-0.0,-1.1974398717029544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,9.970331302611156e-05,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,0.0001049922939273,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,7.754706166451797e-05,290.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789245605469,0.0,0.0,0.0001049925049301,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,0.0004980362136848,290.1593933105469,294.1499938964844,255.1647186279297,254.2513732910156,256.25848388671875,255.13235473632807,288.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013279258273541,1.342100119927636e-08,0.0013279124395921,-0.0339368656277656,0.0,0.0,0.0,-0.0128003554418683,60.0,-30.233627319335938,-0.0,-1.2022867679206686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031311035156,0.0,0.0,9.990365651901811e-05,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,0.0001052032748702,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70135498046875,0.0,0.0,7.770288357278332e-05,290.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712951660156,0.0,0.0,0.000105203485873,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,0.0004990370362065,290.1519775390625,294.1499938964844,255.1731414794922,254.25738525390625,256.24566650390625,255.14170837402344,288.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013305941829457,1.3671160203898582e-08,0.0013305805623531,-0.0345907360315322,0.0,0.0,0.0,-0.0129270507022738,60.0,-30.2773666381836,-0.0,-1.2071232902144402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79461669921875,0.0,0.0,0.000100102777651,291.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,0.0001054129534168,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.69354248046875,0.0,0.0,7.785775233060122e-05,290.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,0.0001054131644195,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0005000316887162,290.14453125,294.1499938964844,255.1814880371093,254.2633514404297,256.23309326171875,255.15098571777344,288.5270080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001333246123977,1.3919785324389976e-08,0.0013332321541383,-0.0352405533194541,0.0,0.0,0.0,-0.0130529683083295,60.0,-30.320825576782227,-0.0,-1.2119397752030636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,0.000100300530903,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0001056211985996,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,7.801156607456505e-05,290.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.656005859375,0.0,0.0,0.0001056214096024,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0005010195309296,290.1370544433594,294.1499938964844,255.1897735595703,254.269287109375,256.220703125,255.16015625,288.5163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013358797878026,1.4166706918672393e-08,0.0013358657015487,-0.0358858741819858,0.0,0.0,0.0,-0.0131780235096812,60.0,-30.36396789550781,-0.0,-1.2167326701728598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,0.0001004962905426,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,0.0001058273483067,290.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,7.816382276359946e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6483154296875,0.0,0.0,0.0001058275520335,291.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0005019974196329,290.1295166015625,294.1499938964844,255.197982788086,254.2751617431641,256.2085876464844,255.16921997070312,288.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013384870253503,1.4411141613379641e-08,0.0013384725898504,-0.0365246497094631,0.0,0.0,0.0,-0.0133018195629119,60.0,-30.40657424926757,-0.0,-1.2214866274007366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0001006904858513,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,0.0001060318390955,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698608398437,0.0,0.0,7.831486436771229e-05,290.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405944824219,0.0,0.0,0.0001060320500982,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.000502967450302,290.1219482421875,294.1499938964844,255.2061309814453,254.281005859375,256.1966247558594,255.17819213867188,288.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00134107330814,1.4653618762849874e-08,0.0013410587562248,-0.0371582694351673,0.0,0.0,0.0,-0.0134246237576007,60.0,-30.448755264282227,-0.0,-1.2262115944849938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,0.0001008819745038,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,0.0001062334849848,290.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66192626953125,0.0,0.0,7.846379594411701e-05,290.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328430175781,0.0,0.0,0.0001062336887116,291.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,0.0005039239767938,290.11431884765625,294.1499938964844,255.2141876220703,254.2867889404297,256.1849365234375,255.18704223632807,288.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013436236185953,1.4892712840719469e-08,0.0013436087174341,-0.0377830043435096,0.0,0.0,0.0,-0.0135457152500748,60.0,-30.49022674560547,-0.0,-1.2308795760418434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,0.0001010715714073,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468078613281,0.0,0.0,0.0001064331445377,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,7.861126505304128e-05,290.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62506103515625,0.0,0.0,0.0001064333482645,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039978027344,0.0,0.0,0.0005048710736446,290.1066589355469,294.1499938964844,255.22218322753903,254.29254150390625,256.1734313964844,255.19580078125,288.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001346148783341,1.5129458574847376e-08,0.0013461336493492,-0.0384015627205371,0.0,0.0,0.0,-0.0136656165122985,60.0,-30.531152725219727,-0.0,-1.2355104672678865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430114746094,0.0,0.0,0.0001012583670672,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0001066298500518,290.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,7.875654409872368e-05,290.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61724853515625,0.0,0.0,0.0001066300537786,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,0.000505804142449,290.09893798828125,294.1499938964844,255.2301025390625,254.29823303222656,256.16217041015625,255.20445251464844,288.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013486365787684,1.5362694227860633e-08,0.001348621211946,-0.0390109047293663,0.0,0.0,0.0,-0.0137837408110499,60.0,-30.57132911682129,-0.0,-1.2400812465784838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7343444824219,0.0,0.0,0.000101442579762,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268493652344,0.0,0.0,0.0001068238343577,290.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6379089355469,0.0,0.0,7.889982225606218e-05,290.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094055175781,0.0,0.0,0.0001068240380845,291.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.0005067243473604,290.0912170410156,294.1499938964844,255.2379302978516,254.3038787841797,256.15106201171875,255.2130126953125,288.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013510899152606,1.5592712898637732e-08,0.0013510743156075,-0.0396118052303791,0.0,0.0,0.0,-0.0139002362266182,60.0,-30.6108341217041,-0.0,-1.244597171989881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256164550781,0.0,0.0,0.0001016234091366,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,0.0001070142534445,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6298522949219,0.0,0.0,7.904046651674435e-05,290.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015319824219,0.0,0.0,0.0001070144571713,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,0.0005076276138424,290.0834045410156,294.1499938964844,255.24566650390625,254.3094787597656,256.14019775390625,255.221435546875,288.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013534981990233,1.5818502063780215e-08,0.0013534823665395,-0.0402016080915927,0.0,0.0,0.0,-0.0140145877376198,60.0,-30.64930725097656,-0.0,-1.2490380640883816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,0.0001018019174807,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,0.0001072022350854,290.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62176513671875,0.0,0.0,7.91793063399382e-05,290.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936584472656,0.0,0.0,0.0001072024388122,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0005085193552076,290.0755920410156,294.1499938964844,255.2533264160156,254.3150329589844,256.1295471191406,255.22976684570312,288.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013558757491409,1.6041397543631323e-08,0.0013558596838265,-0.0407838150858879,0.0,0.0,0.0,-0.0141274752095341,60.0,-30.687135696411133,-0.0,-1.2534297866295674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081298828125,0.0,0.0,0.0001019769333652,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,0.0001073865278158,290.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136474609375,0.0,0.0,7.931542495498434e-05,290.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5857238769531,0.0,0.0,0.0001073867315426,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,0.0005093935760669,290.0677185058594,294.1499938964844,255.26089477539065,254.320541381836,256.1190795898437,255.2379913330078,288.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013582065002992,1.6259926738371178e-08,0.0013581902021542,-0.0413545779883861,0.0,0.0,0.0,-0.0142381507903337,60.0,-30.723960876464844,-0.0,-1.2577429231441786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6993408203125,0.0,0.0,0.0001021490679704,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,0.0001075678010238,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054992675781,0.0,0.0,7.944930985104293e-05,290.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777587890625,0.0,0.0,0.0001075679974746,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9416198730469,0.0,0.0,0.0005102534196339,290.059814453125,294.1499938964844,255.2683868408203,254.32598876953125,256.1087951660156,255.24609375,288.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001360499067232,1.6474864139581772e-08,0.0013604825362563,-0.0419159196317195,0.0,0.0,0.0,-0.0143470065668225,60.0,-30.760009765625,-0.0,-1.2619923950296652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6905517578125,0.0,0.0,0.0001023173535941,291.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,0.0001077450142474,290.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973205566406,0.0,0.0,7.958019705256447e-05,290.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697937011719,0.0,0.0,0.0001077452106983,291.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,0.0005110940546728,290.0518493652344,294.1499938964844,255.2757568359375,254.33140563964844,256.0987548828125,255.2540740966797,288.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627402950078,1.6684994719184942e-08,0.0013627236476168,-0.0424646735191345,0.0,0.0,0.0,-0.0144534297287464,60.0,-30.794891357421875,-0.0,-1.2661537596159178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,0.0001024827797664,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,0.0001079192152246,290.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.589111328125,0.0,0.0,7.970886508701369e-05,290.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.561767578125,0.0,0.0,0.0001079194116755,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,0.0005119204288348,290.0438537597656,294.1499938964844,255.2830505371093,254.3367614746093,256.0888977050781,255.26193237304688,288.38775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013649434549733,1.689155659789776e-08,0.0013649265747517,-0.0430040694773197,0.0,0.0,0.0,-0.0145580442622303,60.0,-30.828933715820312,-0.0,-1.2702510332474048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6728515625,0.0,0.0,0.0001026453610393,290.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564147949219,0.0,0.0,0.0001080904185073,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809020996094,0.0,0.0,7.983531395439059e-05,290.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5537414550781,0.0,0.0,0.0001080906149582,291.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0005127325421199,290.03582763671875,294.1499938964844,255.2902374267578,254.3420562744141,256.0791931152344,255.2696990966797,288.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671087799593,1.709456398657494e-08,0.0013670917833223,-0.0435341447591781,0.0,0.0,0.0,-0.0146608585491776,60.0,-30.86216354370117,-0.0,-1.2742843580326737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640014648437,0.0,0.0,0.0001028042024699,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,0.0001082576927728,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726623535156,0.0,0.0,7.995885971467942e-05,289.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5456848144531,0.0,0.0,0.0001082578892237,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,0.0005135260289534,290.0277709960937,294.1499938964844,255.2973175048828,254.34732055664065,256.0696716308594,255.27737426757807,288.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013692242791876,1.7292908438548693e-08,0.0013692070497199,-0.0440520122647285,0.0,0.0,0.0,-0.0147613110020756,60.0,-30.89452362060547,-0.0,-1.2782311387127265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65509033203125,0.0,0.0,0.0001029595005093,290.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,0.0001084212271962,290.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643920898437,0.0,0.0,8.007964788703248e-05,289.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375671386719,0.0,0.0,0.0001084214163711,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,0.0005143017624504,290.0196838378906,294.1499938964844,255.3042907714844,254.35250854492188,256.06036376953125,255.2848663330078,288.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013712925137951,1.7486817327494464e-08,0.0013712750514969,-0.0445582643151283,0.0,0.0,0.0,-0.0148595171049237,60.0,-30.925575256347656,-0.0,-1.2820956385439788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461486816406,0.0,0.0,0.000103111815406,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,0.0001085816184058,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560913085937,0.0,0.0,8.019811502890661e-05,289.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5294494628906,0.0,0.0,0.0001085818148567,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,0.0005150626529939,290.01153564453125,294.1499938964844,255.3111724853516,254.357666015625,256.05126953125,255.29226684570312,288.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373321050778,1.767700652521853e-08,0.0013733033556491,-0.0450547747313976,0.0,0.0,0.0,-0.0149558400735259,60.0,-30.95579719543457,-0.0,-1.2858914999469564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
