time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514500,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.0001032613872666,290.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,0.0001087391283363,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477600097656,0.0,0.0,8.031444303924218e-05,289.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213317871094,0.0,0.0,0.0001087393175112,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681640625,0.0,0.0,0.0005158097483217,290.0033569335937,294.1499938964844,255.31793212890625,254.36276245117188,256.0423278808594,255.299545288086,288.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013753131497651,1.7863769130599394e-08,0.0013752952218055,-0.0455423034727573,0.0,0.0,0.0,-0.015050427056849,60.0,-30.985218048095703,-0.0,-1.2896245493720926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282653808594,0.0,0.0,0.0001034072483889,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056335449219,0.0,0.0,0.0001088927310775,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393981933594,0.0,0.0,8.042789704632014e-05,289.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,0.0001088929202524,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576354980469,0.0,0.0,0.0005165384500287,289.9951171875,294.1499938964844,255.3245849609375,254.3678131103516,256.0335693359375,255.30670166015625,288.3230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013772557722404,1.80459078791273e-08,0.0013772377278655,-0.0460177324712276,0.0,0.0,0.0,-0.0151426717638969,60.0,-31.01363182067871,-0.0,-1.2932703441492777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192626953125,0.0,0.0,0.0001035504537867,290.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,0.000109043525299,290.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.531005859375,0.0,0.0,8.053927740547806e-05,289.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50494384765625,0.0,0.0,0.0001090437217499,291.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8470764160156,0.0,0.0,0.0005172537639737,289.98687744140625,294.1499938964844,255.33111572265625,254.372802734375,256.0249938964844,255.3137359619141,288.312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013791628880426,1.8224717734938167e-08,0.0013791447272524,-0.0464844442903995,0.0,0.0,0.0,-0.0152332317084074,60.0,-31.0412540435791,-0.0,-1.296854463816999e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102600097656,0.0,0.0,0.0001036905014188,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78521728515625,0.0,0.0,0.0001091910089598,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226135253906,0.0,0.0,8.064820576692e-05,289.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4967346191406,0.0,0.0,0.0001091911981347,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,0.0005179533618502,289.97857666015625,294.1499938964844,255.3375244140625,254.37774658203125,256.0165100097656,255.32066345214844,288.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013810280943289,1.8399596513063443e-08,0.001381009700708,-0.0469408631324768,0.0,0.0,0.0,-0.0153217995539307,60.0,-31.06814765930176,-0.0,-1.3003646870402008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012268066406,0.0,0.0,0.0001038280606735,290.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,0.0001093358732759,290.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141906738281,0.0,0.0,8.075519872363657e-05,289.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884948730469,0.0,0.0,0.0001093360551749,291.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258972167969,0.0,0.0,0.0005186405032873,289.9702453613281,294.1499938964844,255.3438262939453,254.38262939453125,256.0082702636719,255.32742309570312,288.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013828601222485,1.8571363114006093e-08,0.0013828416122123,-0.0473891384899616,0.0,0.0,0.0,-0.0154087925329804,60.0,-31.0939884185791,-0.0,-1.3038169299761648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921936035156,0.0,0.0,0.0001039626877172,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,0.0001094776380341,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057373046875,0.0,0.0,8.085990702966228e-05,289.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.480224609375,0.0,0.0,0.000109477827209,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.0005193130346015,289.9619140625,294.1499938964844,255.3500061035156,254.3874664306641,256.0001525878906,255.3340606689453,288.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846530346199,1.8739465090789054e-08,0.0013846342917531,-0.0478278212249279,0.0,0.0,0.0,-0.0154939284548163,60.0,-31.119245529174805,-0.0,-1.307200108158213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830993652344,0.0,0.0,0.0001040949427988,290.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75445556640625,0.0,0.0,0.0001096169071388,290.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972839355469,0.0,0.0,8.096276724245399e-05,289.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,0.0001096170963137,291.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046875,0.0,0.0,0.0005199736333452,289.9534912109375,294.1499938964844,255.3550720214844,254.3913726806641,255.9922332763672,255.34030151367188,288.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864145148545,1.8904607657077577e-08,0.001386395539157,-0.0482587479054927,0.0,0.0,0.0,-0.0155775658786296,60.0,-31.14392471313477,-0.0,-1.3105278640068718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.57403564453125,0.0,0.0,0.000104224338429,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74420166015625,0.0,0.0,0.000109753163997,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48876953125,0.0,0.0,8.106340828817338e-05,289.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635925292969,0.0,0.0,0.0001097533531719,291.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940673828125,0.0,0.0,0.0005206200294196,289.945068359375,294.1499938964844,255.35812377929688,254.3935089111328,255.98440551757807,255.34585571289065,288.258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013881376944482,1.9066176193405236e-08,0.0013881186023354,-0.0486803241074085,0.0,0.0,0.0,-0.0156593918800354,60.0,-31.16888427734375,-0.0,-1.313787691969992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649108886719,0.0,0.0,0.0001043515803758,290.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,0.0001098871580325,290.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4802551269531,0.0,0.0,8.11623758636415e-05,289.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4552307128906,0.0,0.0,0.0001098873399314,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.783447265625,0.0,0.0,0.0005212556570768,289.9366149902344,294.1499938964844,255.35919189453125,254.3939514160156,255.97671508789065,255.34999084472656,288.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001389832352288,1.9225060654548546e-08,0.0013898131437599,-0.0490948781371116,0.0,0.0,0.0,-0.0157398600131273,60.0,-31.19467544555664,-0.0,-1.3169973556159678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557861328125,0.0,0.0,0.0001044761447701,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236022949219,0.0,0.0,0.0001100183362723,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717102050781,0.0,0.0,8.125926251523197e-05,289.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468688964844,0.0,0.0,0.0001100185181712,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727966308594,0.0,0.0,0.000521877896972,289.9281005859375,294.1499938964844,255.35836791992188,254.39273071289065,255.96910095214844,255.3529357910156,288.236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013914912706241,1.9380603788476957e-08,0.0013914719456806,-0.049500685185194,0.0,0.0,0.0,-0.0158186368644237,60.0,-31.22123146057129,-0.0,-1.3201432125242718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.546630859375,0.0,0.0,0.0001045985773089,290.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132873535156,0.0,0.0,0.0001101472662412,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.463134765625,0.0,0.0,8.135448297252879e-05,289.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384765625,0.0,0.0,0.0001101474481401,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621459960937,0.0,0.0,0.0005224894848652,289.9195861816406,294.1499938964844,255.355697631836,254.38992309570312,255.9615478515625,255.3539123535156,288.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013931219000369,1.953348238714625e-08,0.0013931023422628,-0.0498995184898376,0.0,0.0,0.0,-0.0158960632979869,60.0,-31.24899673461914,-0.0,-1.3232389051154314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5374450683594,0.0,0.0,0.0001047186524374,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029724121094,0.0,0.0,0.0001102737078326,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4545593261719,0.0,0.0,8.144787716446444e-05,289.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300537109375,0.0,0.0,0.0001102738897316,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0005230893148109,289.9110107421875,294.1499938964844,255.35125732421875,254.3855743408203,255.9540252685547,255.3532257080078,288.21453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013947209808975,1.9683417562532668e-08,0.0013947013067081,-0.050290647894144,0.0,0.0,0.0,-0.0159719977527856,60.0,-31.27772521972656,-0.0,-1.326278464830466e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282592773437,0.0,0.0,0.0001048366830218,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.692626953125,0.0,0.0,0.0001103979957406,290.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4459228515625,0.0,0.0,8.15396779216826e-05,289.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216003417969,0.0,0.0,0.0001103981776395,291.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408142089844,0.0,0.0,0.0005236789002083,289.90240478515625,294.1499938964844,255.34510803222656,254.3797302246093,255.946517944336,255.3509063720703,288.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013962928205728,1.9830794784070352e-08,0.0013962730299681,-0.0506750904023647,0.0,0.0,0.0,-0.0160466376692056,60.0,-31.3073787689209,-0.0,-1.3292695655309217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5190734863281,0.0,0.0,0.0001049526763381,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,0.000110520144517,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372863769531,0.0,0.0,8.162989252014086e-05,289.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41314697265625,0.0,0.0,0.00011052031914,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301025390625,0.0,0.0,0.000524258299265,289.8937683105469,294.1499938964844,255.3373107910156,254.3724670410156,255.9390106201172,255.34713745117188,288.19268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013978375354781,1.9975628262614012e-08,0.0013978176284581,-0.0510528683662414,0.0,0.0,0.0,-0.0161199886351823,60.0,-31.337867736816406,-0.0,-1.3322123493253457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50982666015625,0.0,0.0,0.0001050664359354,290.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719055175781,0.0,0.0,0.0001106399358832,290.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286499023437,0.0,0.0,8.171836816472933e-05,289.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046630859375,0.0,0.0,0.0001106401177821,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,0.0005248265224508,289.8851013183594,294.1499938964844,255.3279266357422,254.36383056640625,255.93145751953125,255.3412933349609,288.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013993526808917,2.0117676413633493e-08,0.001399332541041,-0.0514233633875846,0.0,0.0,0.0,-0.0161919314414262,60.0,-31.36949920654297,-0.0,-1.3351017003060406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5005798339844,0.0,0.0,0.000105178420199,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615295410156,0.0,0.0,0.0001107578646042,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,8.180547592928633e-05,289.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961486816406,0.0,0.0,0.0001107580465031,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087097167969,0.0,0.0,0.0005253859562799,289.8764038085937,294.1499938964844,255.3170166015625,254.35386657714844,255.9238739013672,255.33399963378903,288.1708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014008440775796,2.0257514776744763e-08,0.0014008238213136,-0.0517880730330944,0.0,0.0,0.0,-0.0162627529352903,60.0,-31.40192413330078,-0.0,-1.3379491292653256e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913024902344,0.0,0.0,0.0001052885490935,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.651123046875,0.0,0.0,0.0001108738360926,290.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112548828125,0.0,0.0,8.18911285023205e-05,289.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876037597656,0.0,0.0,0.0001108740107156,291.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.697998046875,0.0,0.0,0.0005259360768832,289.86767578125,294.1499938964844,255.30465698242188,254.3426513671875,255.9162139892578,255.32501220703125,288.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014023107942193,2.0395027888753248e-08,0.0014022903051227,-0.0521466992795467,0.0,0.0,0.0,-0.01633239723742,60.0,-31.43524169921875,-0.0,-1.3407522203578992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820251464844,0.0,0.0,0.0001053968298947,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407165527344,0.0,0.0,0.0001109878649003,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40252685546875,0.0,0.0,8.197534771170467e-05,289.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790283203125,0.0,0.0,0.0001109880395233,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.687255859375,0.0,0.0,0.000526477000676,289.85888671875,294.1499938964844,255.29090881347656,254.3302154541016,255.9084930419922,255.314697265625,288.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014037528308108,2.053023706594104e-08,0.0014037322252988,-0.0524992942810058,0.0,0.0,0.0,-0.0164008736610412,60.0,-31.46926498413086,-0.0,-1.3435111156923085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47271728515625,0.0,0.0,0.0001055030807037,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,0.0001110997473006,290.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,8.205798076232895e-05,289.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3704528808594,0.0,0.0,0.0001110999219235,291.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.676513671875,0.0,0.0,0.0005270077381283,289.85009765625,294.1499938964844,255.2758331298828,254.316635131836,255.9006500244141,255.3025360107422,288.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014051677426323,2.0662904276491645e-08,0.0014051471371203,-0.0528452470898628,0.0,0.0,0.0,-0.0164680629968643,60.0,-31.504249572753903,-0.0,-1.3462209835779504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634094238281,0.0,0.0,0.0001056076580425,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,0.0001112098689191,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.385009765625,0.0,0.0,8.213931869249791e-05,289.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3618469238281,0.0,0.0,0.000111210043542,291.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.665771484375,0.0,0.0,0.000527530151885,289.8412780761719,294.1499938964844,255.259506225586,254.3019561767578,255.8927154541016,255.28907775878903,288.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014065605355426,2.07934860441128e-08,0.0014065396972,-0.0531857423484325,0.0,0.0,0.0,-0.0165341980755329,60.0,-31.53988265991211,-0.0,-1.3488909189618425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540710449219,0.0,0.0,0.0001057105473591,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,0.0001113182224798,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.376220703125,0.0,0.0,8.221934695029631e-05,289.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35321044921875,0.0,0.0,0.0001113183971028,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6549987792969,0.0,0.0,0.0005280441255308,289.8324279785156,294.1499938964844,255.2419586181641,254.2862243652344,255.88465881347656,255.2742614746093,288.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014079307438805,2.09219646052361e-08,0.0014079099055379,-0.0535207353532314,0.0,0.0,0.0,-0.0165992658585309,60.0,-31.57617378234864,-0.0,-1.3515203534097966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447021484375,0.0,0.0,0.0001058115813066,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989990234375,0.0,0.0,0.0001114246115321,290.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674011230469,0.0,0.0,8.22979272925295e-05,289.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445739746094,0.0,0.0,0.0001114247861551,291.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6442565917969,0.0,0.0,0.0005285487859509,289.8235168457031,294.1499938964844,255.22329711914065,254.2695159912109,255.8764495849609,255.2581024169922,288.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014092762721702,2.1048119691613465e-08,0.0014092552009969,-0.0538496486842632,0.0,0.0,0.0,-0.0166631583124399,60.0,-31.61310768127441,-0.0,-1.354104739448303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353332519531,0.0,0.0,0.0001059107889886,290.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58856201171875,0.0,0.0,0.0001115290870075,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35858154296875,0.0,0.0,8.237508882302791e-05,289.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,0.0001115292543545,291.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,0.000529044365976,289.8146057128906,294.1499938964844,255.2035522460937,254.2518615722656,255.8680877685547,255.24072265625,288.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014105975860729,2.1172002817593242e-08,0.0014105763984844,-0.0541726276278495,0.0,0.0,0.0,-0.0167258977890014,60.0,-31.65059471130371,-0.0,-1.3566449297286456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259338378906,0.0,0.0,0.0001060082140611,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780639648437,0.0,0.0,0.0001116316780098,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497314453125,0.0,0.0,8.245086064562201e-05,289.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,0.0001116318453568,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6226806640625,0.0,0.0,0.0005295310402289,289.8056640625,294.1499938964844,255.18280029296875,254.2333374023437,255.85958862304688,255.2223052978516,288.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014118950348347,2.1293651286669053e-08,0.0014118737308308,-0.0544897615909576,0.0,0.0,0.0,-0.0167875085026025,60.0,-31.68852996826172,-0.0,-1.3591417769021066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165344238281,0.0,0.0,0.0001061036455212,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675964355469,0.0,0.0,0.0001117321808123,290.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,8.252508996520191e-05,289.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184814453125,0.0,0.0,0.0001117323481594,291.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61187744140625,0.0,0.0,0.0005300077609717,289.79669189453125,294.1499938964844,255.16110229492188,254.2139892578125,255.85089111328125,255.20260620117188,288.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014131659409031,2.141281996159705e-08,0.0014131445204839,-0.0548004172742366,0.0,0.0,0.0,-0.0168478619307279,60.0,-31.726970672607425,-0.0,-1.3615898808438942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071044921875,0.0,0.0,0.0001061971997842,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570983886719,0.0,0.0,0.0001118306972784,290.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,8.259785681730136e-05,289.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30975341796875,0.0,0.0,0.0001118308646255,291.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60107421875,0.0,0.0,0.0005304751102812,289.7876892089844,294.1499938964844,255.13853454589844,254.19387817382807,255.842041015625,255.1819610595703,288.0609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014144119340926,2.152963851642653e-08,0.0014143903972581,-0.0551049299538135,0.0,0.0,0.0,-0.0169070251286029,60.0,-31.765729904174805,-0.0,-1.3639917995078576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39764404296875,0.0,0.0,0.0001062888404703,290.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5466003417969,0.0,0.0,0.0001119271910283,290.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3230285644531,0.0,0.0,8.266912482213229e-05,289.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009948730469,0.0,0.0,0.0001119273583753,291.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902709960937,0.0,0.0,0.0005309328553266,289.77862548828125,294.1499938964844,255.1151428222656,254.1730499267578,255.8329925537109,255.16030883789065,288.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014156323159113,2.1644062542236497e-08,0.0014156106626614,-0.055403184145689,0.0,0.0,0.0,-0.0169649757444858,60.0,-31.80479431152344,-0.0,-1.3663465381341666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38818359375,0.0,0.0,0.0001063783711288,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361022949219,0.0,0.0,0.0001120214728871,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3140869140625,0.0,0.0,8.273876301245764e-05,289.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2922058105469,0.0,0.0,0.0001120216402341,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794677734375,0.0,0.0,0.0005313800647854,289.76959228515625,294.1499938964844,255.0910186767578,254.15155029296875,255.8237762451172,255.13787841796875,288.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014168245252221,2.1755855783567323e-08,0.0014168028719723,-0.0556945651769638,0.0,0.0,0.0,-0.0170215927064418,60.0,-31.844032287597656,-0.0,-1.3686489808151237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37872314453125,0.0,0.0,0.0001064654497895,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52557373046875,0.0,0.0,0.0001121131790569,290.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3051452636719,0.0,0.0,8.280649490188807e-05,289.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,0.0001121133391279,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,0.0005318151088431,289.760498046875,294.1499938964844,255.06619262695312,254.1294708251953,255.8143005371093,255.1143951416016,288.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014179842546582,2.1864593691134363e-08,0.001417962484993,-0.0559779740869998,0.0,0.0,0.0,-0.017076663672924,60.0,-31.88340950012207,-0.0,-1.3708904589293525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,0.0001065501855919,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150451660156,0.0,0.0,0.0001122024041251,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961730957031,0.0,0.0,8.287239324999973e-05,289.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,0.0001122025641961,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55780029296875,0.0,0.0,0.0005322383949533,289.7513732910156,294.1499938964844,255.04074096679688,254.10682678222656,255.8046264648437,255.09019470214844,288.01666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001419112784788,2.1970398833559563e-08,0.0014190907822921,-0.0562537275254726,0.0,0.0,0.0,-0.0171302482485771,60.0,-31.922775268554688,-0.0,-1.373073246213608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597106933594,0.0,0.0,0.0001066329641616,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044860839844,0.0,0.0,0.0001122895773733,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28717041015625,0.0,0.0,8.293677819892764e-05,289.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657470703125,0.0,0.0,0.0001122897374443,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54693603515625,0.0,0.0,0.0005326519021764,289.7422180175781,294.1499938964844,255.0147399902344,254.0836944580078,255.7947540283203,255.0653381347656,288.0055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014202151214703,2.2073759708973746e-08,0.0014201931189745,-0.0565230995416641,0.0,0.0,0.0,-0.0171825978904962,60.0,-31.96211051940918,-0.0,-1.3752074323747365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.35015869140625,0.0,0.0,0.0001067128469003,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49395751953125,0.0,0.0,0.0001123736947192,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27813720703125,0.0,0.0,8.299890760099515e-05,289.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568664550781,0.0,0.0,0.0001123738547903,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361022949219,0.0,0.0,0.000533050915692,289.7330322265625,294.1499938964844,254.9882354736328,254.06011962890625,255.78466796875,255.0398712158203,287.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014212790410965,2.2173505698219745e-08,0.00142125680577,-0.0567830353975296,0.0,0.0,0.0,-0.0172331146895885,60.0,-32.001258850097656,-0.0,-1.377268290525535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34063720703125,0.0,0.0,0.000106789964775,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833984375,0.0,0.0,0.0001124549089581,290.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26910400390625,0.0,0.0,8.305889059556648e-05,289.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479858398437,0.0,0.0,0.0001124550690292,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252380371094,0.0,0.0,0.0005334361921995,289.7238464355469,294.1499938964844,254.9613037109375,254.03616333007807,255.7743530273437,255.0138397216797,287.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014223060570657,2.2269803778840472e-08,0.0014222838217392,-0.0570339746773242,0.0,0.0,0.0,-0.0172818843275308,60.0,-32.04011535644531,-0.0,-1.3792595154882292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310852050781,0.0,0.0,0.0001068638594006,290.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4728088378906,0.0,0.0,0.0001125327180488,290.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26007080078125,0.0,0.0,8.311636338476092e-05,289.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.23907470703125,0.0,0.0,0.0001125328781199,291.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5143737792969,0.0,0.0,0.0005338052869774,289.7146301269531,294.1499938964844,254.9340057373047,254.0118865966797,255.76388549804688,254.9873809814453,287.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014232901157811,2.236206952943576e-08,0.0014232677640393,-0.0572743974626064,0.0,0.0,0.0,-0.0173286125063896,60.0,-32.078643798828125,-0.0,-1.3811687438192166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,0.0001069353311322,290.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622497558594,0.0,0.0,0.0001126079878304,290.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510070800781,0.0,0.0,8.317195170093328e-05,289.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23016357421875,0.0,0.0,0.0001126081406255,291.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035095214844,0.0,0.0,0.0005341623327694,289.7053527832031,294.1499938964844,254.90640258789065,253.9873504638672,255.75314331054688,254.9603729248047,287.9610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014242419274523,2.2451315473404065e-08,0.0014242194592952,-0.0575069412589073,0.0,0.0,0.0,-0.0173738114535808,60.0,-32.116580963134766,-0.0,-1.3830165812578346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119201660156,0.0,0.0,0.0001070034923031,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45166015625,0.0,0.0,0.0001126797578763,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419128417969,0.0,0.0,8.322496432811022e-05,289.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212219238281,0.0,0.0,0.0001126799179473,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926147460937,0.0,0.0,0.0005345027893781,289.6960754394531,294.1499938964844,254.87857055664065,253.96258544921875,255.74220275878903,254.93307495117188,287.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014251496177166,2.253641895322289e-08,0.0014251270331442,-0.0577286817133426,0.0,0.0,0.0,-0.017416913062334,60.0,-32.15404510498047,-0.0,-1.3847798641108966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30230712890625,0.0,0.0,0.0001070680300472,290.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410705566406,0.0,0.0,0.0001127477225963,290.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328186035156,0.0,0.0,8.327516115969047e-05,289.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2122802734375,0.0,0.0,0.0001127478753915,291.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48175048828125,0.0,0.0,0.0005348252016119,289.686767578125,294.1499938964844,254.85055541992188,253.93765258789065,255.7310028076172,254.9053955078125,287.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014260091120377,2.2617005157599124e-08,0.0014259865274652,-0.0579386502504348,0.0,0.0,0.0,-0.0174577254801988,60.0,-32.19062423706055,-0.0,-1.386450634299763e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926940917969,0.0,0.0,0.0001071288061211,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,0.0001128117291955,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236633300781,0.0,0.0,8.332243305630982e-05,289.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032775878906,0.0,0.0,0.0001128118819906,291.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708557128906,0.0,0.0,0.0005351288127712,289.6774597167969,294.1499938964844,254.8224334716797,253.91262817382807,255.7195587158203,254.87750244140625,287.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014268185477703,2.269289467449198e-08,0.0014267958467826,-0.0581363700330257,0.0,0.0,0.0,-0.0174961611628532,60.0,-32.22633361816406,-0.0,-1.38802505489366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830505371094,0.0,0.0,0.0001071869992301,290.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,0.0001128730073105,290.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21453857421875,0.0,0.0,8.336769678862765e-05,289.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943054199219,0.0,0.0,0.0001128731601056,291.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599609375,0.0,0.0,0.0005354195018298,289.6680908203125,294.1499938964844,254.7942657470703,253.88755798339844,255.7079315185547,254.8494567871093,287.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014275935245677,2.2765556551007652e-08,0.0014275707071647,-0.0583256781101226,0.0,0.0,0.0,-0.0175329595804214,60.0,-32.26137924194336,-0.0,-1.3895331107960376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
