time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516840,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734069824219,0.0,0.0,0.0001072410523192,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40924072265625,0.0,0.0,0.0001129299271269,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,8.34097372717224e-05,289.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852722167969,0.0,0.0,0.000112930079922,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490661621094,0.0,0.0,0.0005356895271688,289.6587219238281,294.1499938964844,254.76611328125,253.86248779296875,255.69610595703125,254.82131958007807,287.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014283133205026,2.2833045676406986e-08,0.0014282905030995,-0.0585015006363391,0.0,0.0,0.0,-0.0175671409815549,60.0,-32.29542922973633,-0.0,-1.3909347273965977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637634277344,0.0,0.0,0.0001072913000825,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39862060546875,0.0,0.0,0.0001129828378907,290.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1961975097656,0.0,0.0,8.344881644006819e-05,289.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762390136719,0.0,0.0,0.0001129829906858,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4381408691406,0.0,0.0,0.0005359405186027,289.6493225097656,294.1499938964844,254.738037109375,253.8374786376953,255.6840362548828,254.7931365966797,287.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014289823593571,2.289578127090408e-08,0.0014289595419541,-0.058664932847023,0.0,0.0,0.0,-0.0175989121198654,60.0,-32.32823181152344,-0.0,-1.392238146991076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.25408935546875,0.0,0.0,0.000107337560621,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,0.0001130315504269,290.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18701171875,0.0,0.0,8.348479605047032e-05,289.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1672058105469,0.0,0.0,0.000113031703222,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,0.0005361716030165,289.639892578125,294.1499938964844,254.71011352539065,253.8125915527344,255.6717529296875,254.76499938964844,287.8828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014295984292402,2.2953539513537183e-08,0.0014295754954218,-0.0588153973221778,0.0,0.0,0.0,-0.017628164961934,60.0,-32.359825134277344,-0.0,-1.3934388221059637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444152832031,0.0,0.0,0.0001073797611752,290.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773498535156,0.0,0.0,0.000113075991976,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17779541015625,0.0,0.0,8.35176178952679e-05,289.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,0.0001130761374952,291.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41632080078125,0.0,0.0,0.0005363824311643,289.6304626464844,294.1499938964844,254.68240356445312,253.7878875732422,255.6592712402344,254.7369537353516,287.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014301603659987,2.300622981010748e-08,0.0014301374321803,-0.0589526519179344,0.0,0.0,0.0,-0.0176548492163419,60.0,-32.39011764526367,-0.0,-1.3945344790045058e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347106933594,0.0,0.0,0.0001074173342203,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.36669921875,0.0,0.0,0.0001131155659095,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1685791015625,0.0,0.0,8.354684541700408e-05,289.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490478515625,0.0,0.0,0.0001131157114286,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053955078125,0.0,0.0,0.0005365701508708,289.6210021972656,294.1499938964844,254.6549530029297,253.763412475586,255.6466064453125,254.7091064453125,287.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014306608354672,2.305314517059288e-08,0.0014306377852335,-0.0590748637914657,0.0,0.0,0.0,-0.0176786109805107,60.0,-32.418922424316406,-0.0,-1.3955104805063456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,0.0001074512692866,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3560791015625,0.0,0.0,0.0001131512981373,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15936279296875,0.0,0.0,8.357323531527072e-05,289.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13995361328125,0.0,0.0,0.0001131514436565,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,0.0005367396515794,289.61151123046875,294.1499938964844,254.6278533935547,253.73922729492188,255.63375854492188,254.6814422607422,287.8491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014311126433312,2.3095511281212573e-08,0.0014310895930975,-0.0591852255165576,0.0,0.0,0.0,-0.0177000667899847,60.0,-32.446327209472656,-0.0,-1.396392121932877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2153015136719,0.0,0.0,0.0001074805477401,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3454284667969,0.0,0.0,0.0001131821263697,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501159667969,0.0,0.0,8.359600906260312e-05,289.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.130859375,0.0,0.0,0.0001131822718889,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3835754394531,0.0,0.0,0.0005368858692236,289.6019897460937,294.1499938964844,254.6011505126953,253.71539306640625,255.6207275390625,254.6540679931641,287.837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001431502518244,2.3132059823183223e-08,0.001431479351595,-0.0592804253101348,0.0,0.0,0.0,-0.0177185777574777,60.0,-32.47215270996094,-0.0,-1.3971528289857818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20556640625,0.0,0.0,0.0001075054024113,290.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3347473144531,0.0,0.0,0.0001132082979893,290.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408386230469,0.0,0.0,8.3615341281984e-05,289.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217041015625,0.0,0.0,0.0001132084435084,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,0.000537010084372,289.59246826171875,294.1499938964844,254.5749053955078,253.69195556640625,255.6075134277344,254.62705993652344,287.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001431833487004,2.316308744809703e-08,0.0014318103203549,-0.0593612492084503,0.0,0.0,0.0,-0.0177342928946018,60.0,-32.49614715576172,-0.0,-1.397798996549682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958312988281,0.0,0.0,0.000107525367639,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240966796875,0.0,0.0,0.0001132293255068,290.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315612792969,0.0,0.0,8.363086817553267e-05,289.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125793457031,0.0,0.0,0.0001132294710259,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617248535156,0.0,0.0,0.0005371098523028,289.5829162597656,294.1499938964844,254.5491943359375,253.66897583007807,255.5941467285156,254.6004943847656,287.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001432099379599,2.318801328726749e-08,0.00143207621295,-0.0594261735677719,0.0,0.0,0.0,-0.0177469160407781,60.0,-32.518333435058594,-0.0,-1.398317976963881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1860656738281,0.0,0.0,0.000107540814497,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134460449219,0.0,0.0,0.000113245594548,290.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,8.364288078155369e-05,289.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034240722656,0.0,0.0,0.0001132457327912,291.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507995605469,0.0,0.0,0.0005371869774535,289.5733642578125,294.1499938964844,254.52407836914065,253.64651489257807,255.58062744140625,254.57440185546875,287.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014323049690574,2.3207286758974988e-08,0.001432281685993,-0.0594763755798339,0.0,0.0,0.0,-0.0177566763013601,60.0,-32.53863525390625,-0.0,-1.3987195757181325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17633056640625,0.0,0.0,0.0001075511463568,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027648925781,0.0,0.0,0.0001132564721046,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11297607421875,0.0,0.0,8.365091343875974e-05,289.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09423828125,0.0,0.0,0.0001132566176238,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.33984375,0.0,0.0,0.0005372386076487,289.56378173828125,294.1499938964844,254.4996337890625,253.62461853027344,255.5669708251953,254.54884338378903,287.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014324424555525,2.3220177780558515e-08,0.0014324192889034,-0.0595099553465843,0.0,0.0,0.0,-0.0177632067352533,60.0,-32.55692672729492,-0.0,-1.398988018763703e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16656494140625,0.0,0.0,0.0001075567124644,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921142578125,0.0,0.0,0.0001132623365265,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036682128906,0.0,0.0,8.36552499094978e-05,289.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850830078125,0.0,0.0,0.0001132624747697,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,0.0005372664309106,289.5541687011719,294.1499938964844,254.47589111328125,253.6033630371093,255.55319213867188,254.5239105224609,287.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014325166121125,2.322711978308689e-08,0.0014324933290481,-0.0595280341804027,0.0,0.0,0.0,-0.0177667215466499,60.0,-32.57310485839844,-0.0,-1.3991326852647037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,0.0001075570689863,290.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28143310546875,0.0,0.0,0.0001132627076003,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943298339844,0.0,0.0,8.365551911992952e-05,289.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.07586669921875,0.0,0.0,0.0001132628458435,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0005372681771405,289.5445556640625,294.1499938964844,254.45294189453125,253.5827789306641,255.539291381836,254.49966430664065,287.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00143252115231,2.3227549661442023e-08,0.001432497985661,-0.0595291554927825,0.0,0.0,0.0,-0.0177669394761323,60.0,-32.58705139160156,-0.0,-1.3991417802117212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,0.0001075521649909,290.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707824707031,0.0,0.0,0.0001132575489464,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849914550781,0.0,0.0,8.365170651813969e-05,289.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666809082031,0.0,0.0,0.0001132576871896,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,0.0005372437299229,289.5349426269531,294.1499938964844,254.43084716796875,253.5629425048828,255.52528381347656,254.47613525390625,287.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014324558433145,2.3221414124918738e-08,0.0014324326766654,-0.0595131777226924,0.0,0.0,0.0,-0.0177638344466686,60.0,-32.598690032958984,-0.0,-1.3990140246278318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13720703125,0.0,0.0,0.0001075418549589,290.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601013183594,0.0,0.0,0.0001132466932176,290.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756530761719,0.0,0.0,8.364368841284886e-05,289.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574645996094,0.0,0.0,0.0001132468241848,291.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,0.000537192216143,289.5252990722656,294.1499938964844,254.4096527099609,253.5438995361328,255.51119995117188,254.45339965820312,287.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014323184732347,2.3208526656048892e-08,0.0014322951901704,-0.059479609131813,0.0,0.0,0.0,-0.0177573058754205,60.0,-32.60796356201172,-0.0,-1.3987455815822616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274108886719,0.0,0.0,0.0001075261825462,290.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494506835937,0.0,0.0,0.0001132301840698,290.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0662841796875,0.0,0.0,8.36315011838451e-05,289.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,0.000113230322313,291.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28521728515625,0.0,0.0,0.0005371139850467,289.515625,294.1499938964844,254.3894500732422,253.5257263183593,255.4970245361328,254.43153381347656,287.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014321096241474,2.318894409825134e-08,0.0014320864574983,-0.0594285987317562,0.0,0.0,0.0,-0.017747389152646,60.0,-32.61467742919922,-0.0,-1.398337730051935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,0.0001075049076462,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23876953125,0.0,0.0,0.0001132077813963,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569152832031,0.0,0.0,8.361494838027284e-05,289.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390014648437,0.0,0.0,0.0001132079196395,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742919921875,0.0,0.0,0.0005370076978579,289.5059509277344,294.1499938964844,254.3702850341797,253.50845336914065,255.48280334472656,254.4105529785156,287.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001431826269254,2.3162362694506555e-08,0.001431803102605,-0.059359360486269,0.0,0.0,0.0,-0.0177339278161525,60.0,-32.6189079284668,-0.0,-1.397784217260778e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078186035156,0.0,0.0,0.0001074776664609,290.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22808837890625,0.0,0.0,0.0001131790995714,290.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,8.359376079170033e-05,289.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297546386719,0.0,0.0,0.0001131792305386,291.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26336669921875,0.0,0.0,0.0005368716083467,289.49627685546875,294.1499938964844,254.3522186279297,253.49215698242188,255.46853637695312,254.3905792236328,287.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014314634026959,2.312832947382049e-08,0.0014314402360469,-0.0592707134783268,0.0,0.0,0.0,-0.0177166908979415,60.0,-32.62033462524414,-0.0,-1.397075664044678e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0979919433594,0.0,0.0,0.0001074440879165,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174377441406,0.0,0.0,0.0001131437384174,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,8.356764737982303e-05,289.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,0.0001131438766606,291.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25244140625,0.0,0.0,0.0005367039120756,289.486572265625,294.1499938964844,254.3353271484375,253.4768829345703,255.4542388916016,254.37147521972656,287.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014310161350294,2.3086387912485413e-08,0.0014309929683804,-0.0591614618897438,0.0,0.0,0.0,-0.0176954511553049,60.0,-32.61930465698242,-0.0,-1.396202691239523e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.08819580078125,0.0,0.0,0.0001074044994311,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2067565917969,0.0,0.0,0.0001131020471802,290.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287780761719,0.0,0.0,8.35368555271998e-05,289.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,0.0001131021781475,291.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24151611328125,0.0,0.0,0.0005365061806514,289.47686767578125,294.1499938964844,254.3196716308593,253.4626922607422,255.43991088867188,254.35379028320312,287.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014304886572062,2.3036932361719664e-08,0.0014304657233878,-0.0590326339006423,0.0,0.0,0.0,-0.0176704041659832,60.0,-32.61448287963867,-0.0,-1.3951738253581425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.078369140625,0.0,0.0,0.0001073582534445,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19610595703125,0.0,0.0,0.0001130533564719,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,8.35008904687129e-05,289.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.001953125,0.0,0.0,0.0001130534874391,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306213378906,0.0,0.0,0.0005362752126529,289.4671325683594,294.1499938964844,254.3053131103516,253.4496459960937,255.42559814453125,254.3372039794922,287.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014298728201538,2.297917234272973e-08,0.0014298497699201,-0.0588821694254875,0.0,0.0,0.0,-0.0176411513239145,60.0,-32.60679626464844,-0.0,-1.3939724397005193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06854248046875,0.0,0.0,0.0001073050661943,290.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854248046875,0.0,0.0,0.0001129973461502,290.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0099792480469,0.0,0.0,8.345951937371865e-05,289.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99267578125,0.0,0.0,0.0001129974771174,291.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196960449219,0.0,0.0,0.0005360095528885,289.4573974609375,294.1499938964844,254.2923126220703,253.4377899169922,255.4113006591797,254.3218536376953,287.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014291644329205,2.291274192600668e-08,0.0014291414991021,-0.0587091147899627,0.0,0.0,0.0,-0.0176075082272291,60.0,-32.59586715698242,-0.0,-1.392591428839296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587158203125,0.0,0.0,0.0001072443992597,290.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1747741699219,0.0,0.0,0.0001129334559664,290.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005798339844,0.0,0.0,8.341233478859067e-05,289.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833984375,0.0,0.0,0.0001129335869336,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20880126953125,0.0,0.0,0.0005357064655981,289.4476623535156,294.1499938964844,254.2807464599609,253.4272003173828,255.3970489501953,254.30783081054688,287.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014283562777563,2.283696076688102e-08,0.0014283334603533,-0.058511696755886,0.0,0.0,0.0,-0.0175691284239292,60.0,-32.58143615722656,-0.0,-1.3910168661368516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,0.0001071763254003,290.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16412353515625,0.0,0.0,0.0001128617805079,290.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911499023437,0.0,0.0,8.335938764503226e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740905761719,0.0,0.0,0.0001128619041992,291.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979064941406,0.0,0.0,0.0005353664746508,289.4378967285156,294.1499938964844,254.27066040039065,253.4179077148437,255.38284301757807,254.2950897216797,287.6448059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00142744963523,2.275194077583365e-08,0.0014274269342422,-0.0582902021706104,0.0,0.0,0.0,-0.0175260715186595,60.0,-32.56360626220703,-0.0,-1.389251451655582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390625,0.0,0.0,0.0001071001825039,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1534729003906,0.0,0.0,0.000112781592179,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817199707031,0.0,0.0,8.330016862601042e-05,289.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648132324219,0.0,0.0,0.0001127817231463,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1870422363281,0.0,0.0,0.0005349861457943,289.4281311035156,294.1499938964844,254.2621307373047,253.4099884033203,255.3686981201172,254.2835693359375,287.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014264354249462,2.2656838183365835e-08,0.0014264127239584,-0.0580424293875694,0.0,0.0,0.0,-0.0174779072403907,60.0,-32.54249572753906,-0.0,-1.387277990261282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,0.0001070159341907,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1428527832031,0.0,0.0,0.0001126928764279,290.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9723205566406,0.0,0.0,8.323464135173708e-05,289.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9555053710937,0.0,0.0,0.0001126930073951,291.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761474609375,0.0,0.0,0.0005345653044059,289.4183654785156,294.1499938964844,254.25523376464844,253.4034881591797,255.35467529296875,254.27381896972656,287.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014253134140744,2.25516174623408e-08,0.001425290829502,-0.0577682815492153,0.0,0.0,0.0,-0.0174246169626712,60.0,-32.51666259765625,-0.0,-1.385096197736857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194091796875,0.0,0.0,0.000106923012936,290.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322021484375,0.0,0.0,0.0001125950220739,290.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.962890625,0.0,0.0,8.316236198879778e-05,289.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461975097656,0.0,0.0,0.0001125951530411,291.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.165283203125,0.0,0.0,0.0005341011565178,289.4085998535156,294.1499938964844,254.25,253.3984832763672,255.3407287597656,254.265365600586,287.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014240756863728,2.2435559188238585e-08,0.0014240532182157,-0.0574658848345279,0.0,0.0,0.0,-0.0173658411949872,60.0,-32.487403869628906,-0.0,-1.3826915790104977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00958251953125,0.0,0.0,0.0001068225246854,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12158203125,0.0,0.0,0.0001124892078223,290.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9534606933594,0.0,0.0,8.308421092806384e-05,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368896484375,0.0,0.0,0.0001124893315136,291.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544189453125,0.0,0.0,0.0005335991736501,289.3988037109375,294.1499938964844,254.24591064453125,253.3944396972656,255.32696533203125,254.2587280273437,287.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014227372594177,2.231005957753496e-08,0.0014227149076759,-0.0571388714015483,0.0,0.0,0.0,-0.01730228215456,60.0,-32.45339584350586,-0.0,-1.3800936926600116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.999755859375,0.0,0.0,0.0001067166958819,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109619140625,0.0,0.0,0.0001123777692555,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94403076171875,0.0,0.0,8.300189801957458e-05,289.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275817871094,0.0,0.0,0.0001123778929468,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435546875,0.0,0.0,0.0005330705898813,289.3890380859375,294.1499938964844,254.24234008789065,253.39083862304688,255.3133087158203,254.2530059814453,287.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001421327702701,2.2177887970542546e-08,0.0014213054673746,-0.056794449687004,0.0,0.0,0.0,-0.017235342413187,60.0,-32.41685104370117,-0.0,-1.3773603768640896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98992919921875,0.0,0.0,0.0001066037802956,290.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,0.0001122588655562,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346008300781,0.0,0.0,8.291407721117139e-05,289.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.91827392578125,0.0,0.0,0.0001122589892474,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0005325065576471,289.3792419433594,294.1499938964844,254.23927307128903,253.38766479492188,255.29983520507807,254.24842834472656,287.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014198237331584,2.2036868330133075e-08,0.0014198017306625,-0.0564269535243511,0.0,0.0,0.0,-0.01716392301023,60.0,-32.37701797485352,-0.0,-1.374447009538926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801025390625,0.0,0.0,0.0001064854877768,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,0.0001121342938859,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,8.282207272714004e-05,289.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.908935546875,0.0,0.0,0.0001121344175771,291.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12188720703125,0.0,0.0,0.0005319156916812,289.36944580078125,294.1499938964844,254.2366943359375,253.38487243652344,255.2864990234375,254.2444763183593,287.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014182481681928,2.1889130508156995e-08,0.0014182262821123,-0.0560419261455535,0.0,0.0,0.0,-0.0170891024172306,60.0,-32.33509826660156,-0.0,-1.3713982127683266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703063964844,0.0,0.0,0.0001063610980054,290.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,0.0001120033048209,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,8.272532431874424e-05,289.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8996276855469,0.0,0.0,0.0001120034285122,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.111083984375,0.0,0.0,0.0005312943249009,289.3596496582031,294.1499938964844,254.2345733642578,253.38247680664065,255.27330017089844,254.2411193847656,287.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014165914617478,2.1733779220767253e-08,0.001416569808498,-0.0556370243430137,0.0,0.0,0.0,-0.017010424286127,60.0,-32.29103469848633,-0.0,-1.368195938766803e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604797363281,0.0,0.0,0.0001062283336068,290.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.068603515625,0.0,0.0,0.0001118634972954,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,8.262205665232614e-05,289.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89031982421875,0.0,0.0,0.0001118636137107,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10028076171875,0.0,0.0,0.0005306311068125,289.349853515625,294.1499938964844,254.23291015625,253.3804473876953,255.2602996826172,254.23843383789065,287.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014148231130093,2.156796341523659e-08,0.0014148014597594,-0.0552048273384571,0.0,0.0,0.0,-0.016926446929574,60.0,-32.24396514892578,-0.0,-1.36478206513857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95068359375,0.0,0.0,0.0001060904032783,290.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0580139160156,0.0,0.0,0.0001117182546295,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969116210937,0.0,0.0,8.251477993326262e-05,289.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810119628906,0.0,0.0,0.0001117183710448,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895080566406,0.0,0.0,0.0005299421609379,289.3400573730469,294.1499938964844,254.231674194336,253.37876892089844,255.2474365234375,254.2361755371093,287.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014129860792309,2.1395711868876788e-08,0.0014129646588116,-0.0547558143734931,0.0,0.0,0.0,-0.0168392099440097,60.0,-32.19491958618164,-0.0,-1.3612402938179002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408874511719,0.0,0.0,0.0001059440983226,290.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474548339844,0.0,0.0,0.000111564186227,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8874816894531,0.0,0.0,8.24009912321344e-05,289.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717041015625,0.0,0.0,0.0001115643099183,291.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0787048339844,0.0,0.0,0.0005292113637551,289.33026123046875,294.1499938964844,254.2308349609375,253.3774261474609,255.2347412109375,254.23439025878903,287.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014110374031588,2.121299580437608e-08,0.0014110162155702,-0.0542794950306415,0.0,0.0,0.0,-0.0167466737329959,60.0,-32.14323806762695,-0.0,-1.3574882018474457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9310913085937,0.0,0.0,0.0001057908448274,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03692626953125,0.0,0.0,0.0001114028054871,290.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8780517578125,0.0,0.0,8.228178921854123e-05,289.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623962402344,0.0,0.0,0.0001114029219024,291.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679626464844,0.0,0.0,0.0005284458165988,289.3204650878906,294.1499938964844,254.2303771972656,253.3763885498047,255.22219848632807,254.2330322265625,287.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014089962933212,2.102160223671489e-08,0.0014089753385633,-0.053780511021614,0.0,0.0,0.0,-0.01664974167943,60.0,-32.089134216308594,-0.0,-1.353563590100748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212951660156,0.0,0.0,0.0001056302862707,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263977050781,0.0,0.0,0.0001112337267841,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.86865234375,0.0,0.0,8.2156911958009e-05,289.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85308837890625,0.0,0.0,0.0001112338431994,291.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,0.0005276438314467,289.3106689453125,294.1499938964844,254.2303009033203,253.37567138671875,255.2097930908203,254.2320098876953,287.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014068577438592,2.0821081747612883e-08,0.0014068369055166,-0.053257692605257,0.0,0.0,0.0,-0.0165481884032487,60.0,-32.032745361328125,-0.0,-1.349457789956432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114990234375,0.0,0.0,0.0001054623207892,290.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.015869140625,0.0,0.0,0.0001110568482545,290.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592224121094,0.0,0.0,8.202627213904634e-05,289.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8437805175781,0.0,0.0,0.0001110569646698,291.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0464782714844,0.0,0.0,0.0005268047680146,289.3008728027344,294.1499938964844,254.2305603027344,253.375228881836,255.19761657714844,254.2314910888672,287.4840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001404620707035,2.0611315321161783e-08,0.0014045999851077,-0.052710723131895,0.0,0.0,0.0,-0.0164419524371624,60.0,-31.97317123413086,-0.0,-1.3451693803290254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017333984375,0.0,0.0,0.0001052872103173,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,0.0001108724536607,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498229980469,0.0,0.0,8.189007348846644e-05,289.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83447265625,0.0,0.0,0.0001108725628,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357666015625,0.0,0.0,0.0005259300814941,289.29107666015625,294.1499938964844,254.23114013671875,253.37506103515625,255.18557739257807,254.2312774658203,287.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014022883260622,2.0392631583376897e-08,0.0014022679533809,-0.0521404482424259,0.0,0.0,0.0,-0.0163311995565891,60.0,-31.911489486694336,-0.0,-1.3407058929715276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
