time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
519180,290.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919677734375,0.0,0.0,0.0001051043363986,290.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949035644531,0.0,0.0,0.0001106798736145,290.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404235839844,0.0,0.0,8.174783579306677e-05,289.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.0,0.0,0.0001106799900298,291.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0250549316406,0.0,0.0,0.0005250166286714,289.2812805175781,294.1499938964844,254.23204040527344,253.3751373291016,255.1737518310547,254.23147583007807,287.4609680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013998526846989,2.0164250713605725e-08,0.0013998325448483,-0.0515448302030563,0.0,0.0,0.0,-0.0162155348807573,60.0,-31.846912384033203,-0.0,-1.3360524064864876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822326660156,0.0,0.0,0.0001049152051564,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98443603515625,0.0,0.0,0.0001104807088267,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310241699219,0.0,0.0,8.160073048202321e-05,289.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81591796875,0.0,0.0,0.0001104808252421,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,0.0005240718601271,289.2715148925781,294.1499938964844,254.23321533203125,253.37545776367188,255.1620941162109,254.2319183349609,287.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013973335735499,1.992805387374119e-08,0.0013973136665299,-0.0509287789463996,0.0,0.0,0.0,-0.0160959120839834,60.0,-31.78032112121582,-0.0,-1.3312481428329193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724975585937,0.0,0.0,0.0001047186087816,290.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9739685058594,0.0,0.0,0.0001102736860048,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216552734375,0.0,0.0,8.144782623276114e-05,289.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066101074219,0.0,0.0,0.0001102737951441,291.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,0.0005230898386798,289.26171875,294.1499938964844,254.23464965820312,253.37599182128903,255.150634765625,254.2327117919922,287.4379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013947151601314,1.9682538265897165e-08,0.001394695485942,-0.0502883568406105,0.0,0.0,0.0,-0.0159715712070465,60.0,-31.71104431152344,-0.0,-1.326263543433015e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627624511719,0.0,0.0,0.0001045158569468,290.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.0001100601875805,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.812255859375,0.0,0.0,8.129013440338895e-05,289.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79736328125,0.0,0.0,0.0001100602967198,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9931030273437,0.0,0.0,0.0005220770835876,289.251953125,294.1499938964844,254.23634338378903,253.37673950195312,255.13934326171875,254.23374938964844,287.4264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013920149067416,1.942934524379325e-08,0.0013919954653829,-0.0496278442442417,0.0,0.0,0.0,-0.015843341127038,60.0,-31.639724731445312,-0.0,-1.3211328564466385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85302734375,0.0,0.0,0.0001043071388266,290.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.953125,0.0,0.0,0.0001098403954529,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028869628906,0.0,0.0,8.112779323710129e-05,289.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880859375,0.0,0.0,0.0001098404973163,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98248291015625,0.0,0.0,0.000521034526173,289.2421875,294.1499938964844,254.23825073242188,253.37765502929688,255.12823486328125,254.23504638671875,287.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013892349088564,1.916869152296385e-08,0.0013892158167436,-0.048947799950838,0.0,0.0,0.0,-0.0157113317400217,60.0,-31.566267013549805,-0.0,-1.3158613398900348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84332275390625,0.0,0.0,0.0001040927745634,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427185058594,0.0,0.0,0.0001096146588679,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7935485839844,0.0,0.0,8.096106466837227e-05,289.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7788391113281,0.0,0.0,0.0001096147680073,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.97186279296875,0.0,0.0,0.0005199637380428,289.232421875,294.1499938964844,254.2403717041016,253.3787536621093,255.1172790527344,254.2365264892578,287.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013863798230886,1.89009927709094e-08,0.0013863609638065,-0.0482493117451667,0.0,0.0,0.0,-0.0155757553875446,60.0,-31.49106216430664,-0.0,-1.3104582308187673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336486816406,0.0,0.0,0.000103873127955,290.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9323425292969,0.0,0.0,0.0001093833634513,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841796875,0.0,0.0,8.079023245954886e-05,289.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76959228515625,0.0,0.0,0.0001093834725907,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612731933594,0.0,0.0,0.0005188665818423,289.2226867675781,294.1499938964844,254.24267578125,253.3800048828125,255.1065673828125,254.23829650878903,287.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013834544224664,1.8626700182267093e-08,0.0013834357960149,-0.0475335456430912,0.0,0.0,0.0,-0.0154368383809924,60.0,-31.41349601745605,-0.0,-1.3049336189396854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.823974609375,0.0,0.0,0.0001036488392855,290.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219970703125,0.0,0.0,0.0001091471713152,290.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748413085937,0.0,0.0,8.06157840997912e-05,289.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,0.0001091472804546,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95074462890625,0.0,0.0,0.000517746200785,289.21295166015625,294.1499938964844,254.24514770507807,253.3813934326172,255.09600830078125,254.240234375,287.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001380467088893,1.834660423583045e-08,0.0013804488116875,-0.0468025617301464,0.0,0.0,0.0,-0.0152949830517172,60.0,-31.33447265625,-0.0,-1.299303988844258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143005371094,0.0,0.0,0.000103420286905,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9116516113281,0.0,0.0,0.0001089064971893,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655334472656,0.0,0.0,8.043801790336147e-05,289.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511291503906,0.0,0.0,0.0001089065990527,291.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.940185546875,0.0,0.0,0.0005166045157238,289.2032165527344,294.1499938964844,254.24777221679688,253.3829040527344,255.0856475830078,254.2423553466797,287.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013774230610579,1.80611916533735e-08,0.001377405016683,-0.0460576228797435,0.0,0.0,0.0,-0.0151504352688789,60.0,-31.25379753112793,-0.0,-1.293580140782069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8046569824219,0.0,0.0,0.0001031884530675,290.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013366699219,0.0,0.0,0.0001086623669834,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561950683594,0.0,0.0,8.025770512176678e-05,289.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419128417969,0.0,0.0,0.0001086624688468,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9296875,0.0,0.0,0.00051544647431,289.1934814453125,294.1499938964844,254.25050354003903,253.384521484375,255.0754547119141,254.2446136474609,287.3573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013743352610617,1.7771682792044885e-08,0.0013743175659328,-0.0453019179403781,0.0,0.0,0.0,-0.0150038115680217,60.0,-31.172019958496094,-0.0,-1.2877869437488698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950134277344,0.0,0.0,0.0001029531631502,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910522460937,0.0,0.0,0.0001084145915228,290.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469177246094,0.0,0.0,8.007470023585483e-05,289.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326965332031,0.0,0.0,0.0001084146933862,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.919189453125,0.0,0.0,0.0005142712034285,289.18377685546875,294.1499938964844,254.2533569335937,253.38623046875,255.06549072265625,254.24703979492188,287.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013712014770135,1.7477855607239693e-08,0.0013711840147152,-0.0445348620414733,0.0,0.0,0.0,-0.0148550011217594,60.0,-31.08884620666504,-0.0,-1.2819207029224344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.785400390625,0.0,0.0,0.0001027159087243,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807678222656,0.0,0.0,0.0001081647496903,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73760986328125,0.0,0.0,7.989016739884391e-05,289.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235107421875,0.0,0.0,0.0001081648515537,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,0.0005130860372446,289.174072265625,294.1499938964844,254.2562866210937,253.38800048828125,255.05567932128903,254.2495574951172,287.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680414995178,1.7181573497282443e-08,0.0013680242700502,-0.0437613241374492,0.0,0.0,0.0,-0.0147049482911825,60.0,-31.004880905151367,-0.0,-1.276018934959211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757873535156,0.0,0.0,0.000102477002656,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705139160156,0.0,0.0,0.0001079131761798,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72833251953125,0.0,0.0,7.97043539932929e-05,289.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143249511719,0.0,0.0,0.0001079132780432,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982849121094,0.0,0.0,0.0005118926637805,289.1643981933594,294.1499938964844,254.25927734375,253.38983154296875,255.04605102539065,254.252182006836,287.32293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648596359416,1.6883241471532532e-08,0.00136484275572,-0.0429823510348796,0.0,0.0,0.0,-0.0145538570359349,60.0,-30.92019271850586,-0.0,-1.2700900242634816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662048339844,0.0,0.0,0.0001022368305712,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602905273437,0.0,0.0,0.0001076602638931,290.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190856933594,0.0,0.0,7.951755105750635e-05,289.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70513916015625,0.0,0.0,0.0001076603584806,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88787841796875,0.0,0.0,0.0005106930038891,289.1547241210937,294.1499938964844,254.2623291015625,253.39170837402344,255.0366058349609,254.2548828125,287.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013616607757285,1.658332138276819e-08,0.0013616441283375,-0.0421991571784019,0.0,0.0,0.0,-0.0144019611179828,60.0,-30.83495712280273,-0.0,-1.2641434921079053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7566223144531,0.0,0.0,0.0001019962146528,290.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500671386719,0.0,0.0,0.0001074068859452,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,7.933040615171194e-05,289.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69598388671875,0.0,0.0,0.0001074069805326,291.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774719238281,0.0,0.0,0.0005094910738989,289.1450500488281,294.1499938964844,254.2653961181641,253.3936004638672,255.0273284912109,254.2576446533203,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013584559783339,1.6282854176097317e-08,0.0013584396801888,-0.0414144545793533,0.0,0.0,0.0,-0.0142497867345809,60.0,-30.749420166015625,-0.0,-1.2582000863403664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470703125,0.0,0.0,0.0001017557297018,290.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398742675781,0.0,0.0,0.0001071536389645,290.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005615234375,0.0,0.0,7.914336310932413e-05,289.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68682861328125,0.0,0.0,0.0001071537408279,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670959472656,0.0,0.0,0.000508289784193,289.1353759765625,294.1499938964844,254.2684631347656,253.3954925537109,255.0181884765625,254.2604522705078,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013552530435845,1.5982546841541992e-08,0.0013552369782701,-0.0406300947070121,0.0,0.0,0.0,-0.0140976952388882,60.0,-30.663774490356445,-0.0,-1.2522738757070329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375183105469,0.0,0.0,0.0001015161615214,290.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297119140625,0.0,0.0,0.0001069013669621,290.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913452148437,0.0,0.0,7.89570331107825e-05,289.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,0.0001069014615495,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.85675048828125,0.0,0.0,0.0005070931510999,289.125732421875,294.1499938964844,254.2715301513672,253.3973846435547,255.00924682617188,254.2632751464844,287.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013520622160285,1.5683388809861754e-08,0.0013520464999601,-0.0398486629128456,0.0,0.0,0.0,-0.013946184888482,60.0,-30.57822799682617,-0.0,-1.2463841869703174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279968261719,0.0,0.0,0.0001012777793221,290.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.819580078125,0.0,0.0,0.0001066503391484,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68212890625,0.0,0.0,7.877161988290027e-05,289.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685791015625,0.0,0.0,0.0001066504337359,291.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.846435546875,0.0,0.0,0.000505902338773,289.1161193847656,294.1499938964844,254.2745513916016,253.3992462158203,255.00045776367188,254.26611328125,287.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013488872209563,1.5385706930715063e-08,0.0013488717377185,-0.0390710197389125,0.0,0.0,0.0,-0.0137954223901033,60.0,-30.49295425415039,-0.0,-1.240537272906295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.718505859375,0.0,0.0,0.0001010411360766,290.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094482421875,0.0,0.0,0.0001064011448761,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.67291259765625,0.0,0.0,7.858756725909188e-05,289.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6594543457031,0.0,0.0,0.0001064012394635,291.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83612060546875,0.0,0.0,0.0005047203158028,289.1064758300781,294.1499938964844,254.27752685546875,253.40106201171875,254.9918365478516,254.2689514160156,287.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013457352761179,1.509020464141031e-08,0.0013457202585414,-0.0382989980280399,0.0,0.0,0.0,-0.0136457625776529,60.0,-30.408098220825195,-0.0,-1.2347467759354913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,0.0001008070612442,290.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7993469238281,0.0,0.0,0.000106154649984,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637268066406,0.0,0.0,7.840550824766979e-05,289.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6503601074219,0.0,0.0,0.0001061547445715,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258361816406,0.0,0.0,0.0005035510403104,289.09686279296875,294.1499938964844,254.28042602539065,253.40283203125,254.9833374023437,254.27175903320312,287.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426176737993,1.4797905123486998e-08,0.0013426028890535,-0.0375352799892425,0.0,0.0,0.0,-0.01349772606045,60.0,-30.3238468170166,-0.0,-1.2290323070374145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69952392578125,0.0,0.0,0.000100576384284,290.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892761230469,0.0,0.0,0.0001059117348631,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.654541015625,0.0,0.0,7.822609768481925e-05,289.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412658691406,0.0,0.0,0.0001059118294506,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155822753906,0.0,0.0,0.0005023987614549,289.0872802734375,294.1499938964844,254.28321838378903,253.40451049804688,254.9750366210937,254.27452087402344,287.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339545357041,1.4509856427480372e-08,0.0013395308051258,-0.0367826037108898,0.0,0.0,0.0,-0.0133518418297171,60.0,-30.24070930480957,-0.0,-1.223413903517212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900329589844,0.0,0.0,0.0001003487923298,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792053222656,0.0,0.0,0.0001056720720953,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453857421875,0.0,0.0,7.804908091202378e-05,289.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322021484375,0.0,0.0,0.0001056721666827,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8053283691406,0.0,0.0,0.0005012619076296,289.07769775390625,294.1499938964844,254.2859039306641,253.40611267089844,254.9668884277344,254.27720642089844,287.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001336514018476,1.4225658873101564e-08,0.0013364998158067,-0.0360399298369884,0.0,0.0,0.0,-0.0132079077884554,60.0,-30.15850067138672,-0.0,-1.2178831809706028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806030273437,0.0,0.0,0.0001001244745566,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691650390625,0.0,0.0,0.0001054358508554,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63623046875,0.0,0.0,7.787460344843566e-05,289.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.62310791015625,0.0,0.0,0.0001054359454428,291.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.79510498046875,0.0,0.0,0.000500141410157,289.068115234375,294.1499938964844,254.2884521484375,253.4075927734375,254.95884704589844,254.27984619140625,287.2087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013335262192413,1.39455433867397e-08,0.0013335122494027,-0.0353078655898571,0.0,0.0,0.0,-0.0130660403519868,60.0,-30.077253341674805,-0.0,-1.2124442605454533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.671142578125,0.0,0.0,9.990563557948916e-05,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591247558594,0.0,0.0,0.0001052053994499,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270751953125,0.0,0.0,7.770439697196707e-05,289.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61407470703125,0.0,0.0,0.0001052054940373,291.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.784912109375,0.0,0.0,0.0004990482702851,289.0585327148437,294.1499938964844,254.2908630371093,253.4089508056641,254.95098876953125,254.2823638916016,287.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013306115288287,1.3672275755993724e-08,0.001330597908236,-0.0345936454832553,0.0,0.0,0.0,-0.0129276430234313,60.0,-29.997669219970703,-0.0,-1.2071498645127576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617431640625,0.0,0.0,9.969023085432128e-05,290.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7491149902344,0.0,0.0,0.0001049785787472,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6179504394531,0.0,0.0,7.75368680479005e-05,289.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050109863281,0.0,0.0,0.0001049786660587,291.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747497558594,0.0,0.0,0.0004979723016731,289.0489807128906,294.1499938964844,254.29307556152344,253.41017150878903,254.94325256347656,254.2848052978516,287.18603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013277425896376,1.3403305132442256e-08,0.0013277292018756,-0.0338906049728393,0.0,0.0,0.0,-0.0127914203330874,60.0,-29.91924476623535,-0.0,-1.2019501127724652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523132324219,0.0,0.0,9.948052320396528e-05,290.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,0.0001047577461577,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6088256835937,0.0,0.0,7.737375563010573e-05,289.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959777832031,0.0,0.0,0.0001047578334691,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645874023437,0.0,0.0,0.0004969247966073,289.0394287109375,294.1499938964844,254.29510498046875,253.41123962402344,254.9356384277344,254.287109375,287.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013249495532363,1.3141440824426809e-08,0.0013249363983049,-0.0332060903310775,0.0,0.0,0.0,-0.0126587972044944,60.0,-29.84247779846192,-0.0,-1.1968985802468526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429138183594,0.0,0.0,9.92759523796849e-05,290.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7291564941406,0.0,0.0,0.0001045423196046,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997009277344,0.0,0.0,7.721464498899877e-05,289.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869445800781,0.0,0.0,0.0001045424069161,291.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75445556640625,0.0,0.0,0.0004959029029123,289.0299072265625,294.1499938964844,254.2969207763672,253.41212463378903,254.9281463623047,254.28927612304688,287.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013222247362136,1.2885992717315276e-08,0.0013222119305282,-0.0325383059680461,0.0,0.0,0.0,-0.0125294234603643,60.0,-29.767518997192383,-0.0,-1.1919809139726568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6335144042969,0.0,0.0,9.907680214382708e-05,290.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192077636719,0.0,0.0,0.0001043326119543,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906066894531,0.0,0.0,7.705975440330803e-05,289.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57794189453125,0.0,0.0,0.0001043326992657,291.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.74432373046875,0.0,0.0,0.0004949081339873,289.0203552246094,294.1499938964844,254.2985076904297,253.412826538086,254.92076110839844,254.2913055419922,287.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013195723295211,1.2637316082475536e-08,0.0013195596402511,-0.0318881794810295,0.0,0.0,0.0,-0.0124034797772765,60.0,-29.694129943847656,-0.0,-1.187203366725953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,9.888374188449234e-05,290.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7092590332031,0.0,0.0,0.0001041293071466,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815124511719,0.0,0.0,7.690959319006652e-05,289.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,0.0001041293944581,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342224121094,0.0,0.0,0.0004939437494613,289.0108337402344,294.1499938964844,254.29981994628903,253.413330078125,254.9134979248047,254.29315185546875,287.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013170009478926,1.2396243143086848e-08,0.0013169884914532,-0.0312578938901424,0.0,0.0,0.0,-0.0122813852503895,60.0,-29.62278175354004,-0.0,-1.1825810020127393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147766113281,0.0,0.0,9.869656787486748e-05,290.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993408203125,0.0,0.0,0.0001039321941789,290.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5724182128906,0.0,0.0,7.676400855416432e-05,289.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599060058594,0.0,0.0,0.0001039322814904,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,0.000493008759804,289.0013427734375,294.1499938964844,254.3008728027344,253.41360473632807,254.9063415527344,254.2948303222656,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145077973604,1.2162512774693825e-08,0.0013144956901669,-0.0306467730551958,0.0,0.0,0.0,-0.0121630104258656,60.0,-29.55334854125977,-0.0,-1.178108064436856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054382324219,0.0,0.0,9.851592039922252e-05,290.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894226074219,0.0,0.0,0.000103741971543,290.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,7.662350981263444e-05,289.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509033203125,0.0,0.0,0.0001037420588545,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.71405029296875,0.0,0.0,0.0004921064246445,288.9918212890625,294.1499938964844,254.3016357421875,253.41363525390625,254.89930725097656,254.2962646484375,287.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013121018419042,1.1936943877799422e-08,0.001312089851126,-0.030056957155466,0.0,0.0,0.0,-0.0120487697422504,60.0,-29.48642349243164,-0.0,-1.1737993332872065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5960693359375,0.0,0.0,9.834094089455904e-05,290.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795349121094,0.0,0.0,0.0001035577079164,290.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55426025390625,0.0,0.0,7.648741302546114e-05,289.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419311523437,0.0,0.0,0.0001035577952279,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040100097656,0.0,0.0,0.0004912323784083,288.9823303222656,294.1499938964844,254.30206298828125,253.4134216308593,254.8923492431641,254.2975006103516,287.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013097713235765,1.1718451986553193e-08,0.001309759565629,-0.0294856186956167,0.0,0.0,0.0,-0.0119381118565797,60.0,-29.42131233215332,-0.0,-1.169633279118898e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58673095703125,0.0,0.0,9.817329555517064e-05,290.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6696472167969,0.0,0.0,0.0001033811713568,290.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451965332031,0.0,0.0,7.635702058905736e-05,289.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5329284667969,0.0,0.0,0.0001033812513924,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939697265625,0.0,0.0,0.0004903949447907,288.97283935546875,294.1499938964844,254.3021697998047,253.4129333496093,254.8855133056641,254.2984619140625,287.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013075383612886,1.1509112773921972e-08,0.0013075268361717,-0.0289381854236125,0.0,0.0,0.0,-0.0118320910260081,60.0,-29.35881805419922,-0.0,-1.165648697565303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774230957031,0.0,0.0,9.801101987250148e-05,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6597900390625,0.0,0.0,0.0001032102882163,290.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5361633300781,0.0,0.0,7.623081182828173e-05,289.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5239562988281,0.0,0.0,0.0001032103755278,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839294433594,0.0,0.0,0.0004895843449048,288.9633483886719,294.1499938964844,254.3019256591797,253.4121551513672,254.8787536621093,254.29920959472656,287.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013053769944235,1.1306485525608425e-08,0.0013053657021373,-0.0284082796424627,0.0,0.0,0.0,-0.0117294685915112,60.0,-29.298078536987305,-0.0,-1.1617984085887657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680847167969,0.0,0.0,9.78559473878704e-05,290.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6499328613281,0.0,0.0,0.0001030469938996,290.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,7.611019827891141e-05,289.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149841308594,0.0,0.0,0.0001030470739351,291.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739196777344,0.0,0.0,0.000488809775561,288.953857421875,294.1499938964844,254.30130004882807,253.4110870361328,254.87208557128903,254.29966735839844,287.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013033115537837,1.1112851971972761e-08,0.0013033003779128,-0.0279018729925155,0.0,0.0,0.0,-0.0116314003244042,60.0,-29.23994827270508,-0.0,-1.1581248315906124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55877685546875,0.0,0.0,9.770695032784717e-05,290.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400756835937,0.0,0.0,0.0001028900878736,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51806640625,0.0,0.0,7.599431410199031e-05,289.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5060119628906,0.0,0.0,0.0001028901751851,291.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639404296875,0.0,0.0,0.0004880655033048,288.9443664550781,294.1499938964844,254.30029296875,253.40968322753903,254.8654937744141,254.29986572265625,287.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013013270217925,1.0926802573862917e-08,0.0013013160787522,-0.0274152811616659,0.0,0.0,0.0,-0.0115371737629175,60.0,-29.18381690979004,-0.0,-1.1546006817297899e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494689941406,0.0,0.0,9.756540384842084e-05,290.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302490234375,0.0,0.0,0.0001027410326059,290.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090026855469,0.0,0.0,7.588421431137249e-05,289.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970703125,0.0,0.0,0.0001027411126415,291.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539306640625,0.0,0.0,0.0004873584548477,288.9349060058594,294.1499938964844,254.29885864257807,253.407943725586,254.8589782714844,254.2997131347656,287.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012994416756555,1.075005418016417e-08,0.0012994309654459,-0.0269529968500137,0.0,0.0,0.0,-0.0114476578310132,60.0,-29.13052749633789,-0.0,-1.1512577202665852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,9.742921974975616e-05,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6204528808594,0.0,0.0,0.0001025976234814,290.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999694824219,0.0,0.0,7.577829819638282e-05,289.71875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48809814453125,0.0,0.0,0.0001025977035169,291.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439819335937,0.0,0.0,0.0004866781819146,288.9254150390625,294.1499938964844,254.29698181152344,253.40586853027344,254.85250854492188,254.2993011474609,287.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012976278085261,1.0580003539928384e-08,0.0012976172147318,-0.0265082139521837,0.0,0.0,0.0,-0.0113615337759256,60.0,-29.079151153564453,-0.0,-1.1480459249924024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5308837890625,0.0,0.0,9.730065357871354e-05,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6106262207031,0.0,0.0,0.0001024622324621,290.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4909362792969,0.0,0.0,7.567829743493348e-05,289.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791564941406,0.0,0.0,0.0001024623124976,291.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340026855469,0.0,0.0,0.0004860359767917,288.9159545898437,294.1499938964844,254.294662475586,253.4034118652344,254.8461151123047,254.29849243164065,287.02899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295915339142,1.0419464402389169e-08,0.0012959049781784,-0.0260882955044507,0.0,0.0,0.0,-0.0112802274525165,60.0,-29.03050994873047,-0.0,-1.1450179471239609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
