time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521520,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216064453125,0.0,0.0,9.717750799609348e-05,290.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.600830078125,0.0,0.0,0.0001023325603455,290.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48193359375,0.0,0.0,7.558251672890037e-05,289.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4701843261719,0.0,0.0,0.000102332640381,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240539550781,0.0,0.0,0.0004854208382312,288.906494140625,294.1499938964844,254.2918701171875,253.40057373046875,254.8397521972656,254.2974090576172,287.0179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012942751636728,1.0265696737121743e-08,0.0012942649191245,-0.025686077773571,0.0,0.0,0.0,-0.0112023502588272,60.0,-28.98384666442871,-0.0,-1.1421214196616349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123291015625,0.0,0.0,9.706164564704522e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5910339355469,0.0,0.0,0.0001022105498122,290.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.472900390625,0.0,0.0,7.549240399384871e-05,289.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46124267578125,0.0,0.0,0.0001022106298478,291.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141052246094,0.0,0.0,0.0004848421085625,288.89703369140625,294.1499938964844,254.28857421875,253.39732360839844,254.8334503173828,254.2958831787109,287.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012927319621667,1.0121026683407308e-08,0.0012927218340337,-0.0253076422959566,0.0,0.0,0.0,-0.0111290803179144,60.0,-28.93992042541504,-0.0,-1.1393995436037585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030517578125,0.0,0.0,9.695130574982612e-05,290.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5812683105469,0.0,0.0,0.0001020943600451,290.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638671875,0.0,0.0,7.540658407378942e-05,289.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,0.0001020944400806,291.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60418701171875,0.0,0.0,0.0004842909402213,288.8875732421875,294.1499938964844,254.28477478027344,253.39366149902344,254.82717895507807,254.29405212402344,286.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012912623351439,9.983246229694488e-09,0.0012912523234263,-0.0249472223222255,0.0,0.0,0.0,-0.0110593009740114,60.0,-28.89798927307129,-0.0,-1.1368103969289225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4937744140625,0.0,0.0,9.68479725997895e-05,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57147216796875,0.0,0.0,0.000101985548099,290.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.454833984375,0.0,0.0,7.532621384598315e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.443359375,0.0,0.0,0.0001019856208586,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942687988281,0.0,0.0,0.0004837747837882,288.8780822753906,294.1499938964844,254.28042602539065,253.3895721435547,254.82095336914065,254.291748046875,286.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012898860732093,9.854219662486232e-09,0.0012898761779069,-0.0246096923947334,0.0,0.0,0.0,-0.0109939537942409,60.0,-28.858829498291016,-0.0,-1.134388369905537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844970703125,0.0,0.0,9.67500454862602e-05,290.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56170654296875,0.0,0.0,0.0001018824259517,290.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4458312988281,0.0,0.0,7.525004912167788e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43438720703125,0.0,0.0,0.0001018824987113,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843505859375,0.0,0.0,0.0004832856066059,288.8686218261719,294.1499938964844,254.2755279541016,253.38504028320312,254.81472778320312,254.2890625,286.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012885816395282,9.731940586732437e-09,0.0012885718606412,-0.0242898054420948,0.0,0.0,0.0,-0.0109320236369967,60.0,-28.82170486450196,-0.0,-1.1320953774429657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4752197265625,0.0,0.0,9.665885590948164e-05,290.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55194091796875,0.0,0.0,0.0001017863978631,290.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4367980957031,0.0,0.0,7.517912308685482e-05,289.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4254455566406,0.0,0.0,0.0001017864706227,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744323730469,0.0,0.0,0.0004828301025554,288.8591613769531,294.1499938964844,254.2700653076172,253.3800201416016,254.8085327148437,254.2859039306641,286.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012873670784756,9.61807522514846e-09,0.0012873574160039,-0.023991921916604,0.0,0.0,0.0,-0.0108743552118539,60.0,-28.787199020385746,-0.0,-1.12996225709594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,9.65731669566594e-05,290.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54217529296875,0.0,0.0,0.0001016961614368,290.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42779541015625,0.0,0.0,7.51124753151089e-05,289.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41650390625,0.0,0.0,0.0001016962341964,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5645446777344,0.0,0.0,0.0004824020725209,288.8497009277344,294.1499938964844,254.2639923095703,253.37452697753903,254.80235290527344,254.2823486328125,286.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012862257426604,9.511076370927183e-09,0.001286216196604,-0.0237119980156421,0.0,0.0,0.0,-0.0108201652765274,60.0,-28.75473403930664,-0.0,-1.1279595923952007e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566955566406,0.0,0.0,9.64934952207841e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5324401855469,0.0,0.0,0.0001016122623695,290.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,7.50505059841089e-05,289.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,0.0001016123351291,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546264648437,0.0,0.0,0.0004820041067432,288.8402404785156,294.1499938964844,254.2573089599609,253.36854553222656,254.7961578369141,254.2782745361328,286.94091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012851645005866,9.411590617958154e-09,0.0012851550709456,-0.0234517231583595,0.0,0.0,0.0,-0.0107697788625955,60.0,-28.72474670410156,-0.0,-1.1260991783501602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474182128906,0.0,0.0,9.64197315624915e-05,290.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5226745605469,0.0,0.0,0.0001015345842461,290.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40972900390625,0.0,0.0,7.499313505832106e-05,289.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985900878906,0.0,0.0,0.0001015346642816,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54473876953125,0.0,0.0,0.0004816356522496,288.8307800292969,294.1499938964844,254.25,253.36203002929688,254.7899627685547,254.2738342285156,286.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841820716857,9.319485627656832e-09,0.0012841726420447,-0.0232107527554035,0.0,0.0,0.0,-0.0107231317088007,60.0,-28.696701049804688,-0.0,-1.1243781017356016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,9.635132300900295e-05,290.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.512939453125,0.0,0.0,0.0001014625522657,290.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007263183594,0.0,0.0,7.493993325624615e-05,289.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896484375,0.0,0.0,0.0001014626250253,291.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53485107421875,0.0,0.0,0.0004812939441762,288.8212890625,294.1499938964844,254.24237060546875,253.3552703857422,254.78375244140625,254.2688140869141,286.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832708889618,9.23406950903427e-09,0.0012832615757361,-0.0229872800409793,0.0,0.0,0.0,-0.0106798717752099,60.0,-28.67134094238281,-0.0,-1.1227832175109145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42889404296875,0.0,0.0,9.628880070522428e-05,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.503173828125,0.0,0.0,0.0001013967121252,290.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916931152344,0.0,0.0,7.489130075555295e-05,289.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807067871094,0.0,0.0,0.0001013967848848,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52496337890625,0.0,0.0,0.0004809816309716,288.81182861328125,294.1499938964844,254.2347412109375,253.3485107421875,254.7775421142578,254.26345825195312,286.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824380537495,9.15599684958579e-09,0.001282428856939,-0.0227830167859792,0.0,0.0,0.0,-0.0106403306126594,60.0,-28.647619247436523,-0.0,-1.1213264627940589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4196472167969,0.0,0.0,9.62319245445542e-05,290.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,0.0001013368164421,290.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3826599121094,0.0,0.0,7.484706293325871e-05,289.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3717346191406,0.0,0.0,0.0001013368892017,291.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5150756835937,0.0,0.0,0.0004806975193787,288.8023376464844,294.1499938964844,254.22711181640625,253.3417816162109,254.7713165283203,254.25767517089844,286.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281680422835,9.084973662254471e-09,0.0012816713424399,-0.0225971937179565,0.0,0.0,0.0,-0.01060436014086,60.0,-28.62618064880371,-0.0,-1.1200020111346021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103698730469,0.0,0.0,9.617965406505392e-05,290.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.48370361328125,0.0,0.0,0.0001012817738228,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736267089844,0.0,0.0,7.480641215806827e-05,289.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627624511719,0.0,0.0,0.0001012818465824,291.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052185058594,0.0,0.0,0.0004804364289157,288.7928771972656,294.1499938964844,254.2194976806641,253.3350524902344,254.7650756835937,254.25164794921875,286.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012809842592105,9.019706759261226e-09,0.0012809752952307,-0.0224264319986104,0.0,0.0,0.0,-0.0105713056400418,60.0,-28.606136322021484,-0.0,-1.1187856330252545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010925292969,0.0,0.0,9.613161819288508e-05,290.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739685058594,0.0,0.0,0.0001012311913655,290.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645935058594,0.0,0.0,7.476905011571944e-05,289.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537902832031,0.0,0.0,0.000101231264125,291.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953308105469,0.0,0.0,0.0004801964969374,288.78338623046875,294.1499938964844,254.21188354492188,253.32833862304688,254.75881958007807,254.2454071044922,286.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012803444406017,8.959728070578876e-09,0.0012803354766219,-0.0222695022821426,0.0,0.0,0.0,-0.0105409286916255,60.0,-28.58750343322754,-0.0,-1.1176684466818189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3918151855469,0.0,0.0,9.608820982975884e-05,290.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4642333984375,0.0,0.0,0.0001011854837997,290.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555603027344,0.0,0.0,7.473528967238963e-05,289.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448181152344,0.0,0.0,0.0001011855565593,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4854736328125,0.0,0.0,0.0004799796734005,288.7738952636719,294.1499938964844,254.2042694091797,253.32164001464844,254.75254821777344,254.2389678955078,286.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797662056982,8.905524317981417e-09,0.0012797573581337,-0.022127678617835,0.0,0.0,0.0,-0.0105134760960936,60.0,-28.57025146484375,-0.0,-1.1166591917799452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825378417969,0.0,0.0,9.60485776886344e-05,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,0.0001011437489069,290.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34649658203125,0.0,0.0,7.470446143997833e-05,289.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3358459472656,0.0,0.0,0.0001011438216664,291.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755859375,0.0,0.0,0.0004797817091457,288.764404296875,294.1499938964844,254.1966552734375,253.31494140625,254.7462615966797,254.23239135742188,286.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792382622137,8.856033240078887e-09,0.0012792294146493,-0.0219981893897056,0.0,0.0,0.0,-0.0104884104803204,60.0,-28.554283142089844,-0.0,-1.1157381862858529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3732604980469,0.0,0.0,9.601285273674875e-05,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,0.00010110612493,290.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33746337890625,0.0,0.0,7.467667455784976e-05,289.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268737792969,0.0,0.0,0.0001011061976896,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657287597656,0.0,0.0,0.0004796032444573,288.7548828125,294.1499938964844,254.1890411376953,253.3082427978516,254.739974975586,254.22569274902344,286.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012787623563781,8.811418261700512e-09,0.001278753625229,-0.021881453692913,0.0,0.0,0.0,-0.0104658147320151,60.0,-28.539365768432617,-0.0,-1.1149082013162122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,9.598046744940802e-05,290.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,0.0001010720225167,290.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283996582031,0.0,0.0,7.465148519258946e-05,289.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3179016113281,0.0,0.0,0.0001010720952763,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4558410644531,0.0,0.0,0.0004794414853677,288.7453918457031,294.1499938964844,254.18142700195312,253.30154418945312,254.73367309570312,254.2188720703125,286.8324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012783310376107,8.770980386429983e-09,0.0012783223064616,-0.0217756479978561,0.0,0.0,0.0,-0.0104453340172767,60.0,-28.52587890625,-0.0,-1.114156162884683e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547058105469,0.0,0.0,9.595150913810356e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42529296875,0.0,0.0,0.0001010415289783,290.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193359375,0.0,0.0,7.462896610377356e-05,289.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.30889892578125,0.0,0.0,0.0001010416017379,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44598388671875,0.0,0.0,0.0004792968393303,288.7358703613281,294.1499938964844,254.17379760742188,253.2948608398437,254.72735595703125,254.2119598388672,286.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779453536495,8.73482264296399e-09,0.0012779366225004,-0.0216810405254364,0.0,0.0,0.0,-0.0104270223528146,60.0,-28.513242721557617,-0.0,-1.113483989456654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3454284667969,0.0,0.0,9.59251483436674e-05,290.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4155578613281,0.0,0.0,0.0001010137712,290.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3102722167969,0.0,0.0,7.46084624552168e-05,289.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998962402344,0.0,0.0,0.0001010138439596,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361267089844,0.0,0.0,0.0004791651736013,288.7263488769531,294.1499938964844,254.16616821289065,253.2881774902344,254.7210235595703,254.20494079589844,286.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775941286236,8.701904974373065e-09,0.0012775855138897,-0.0215949118137359,0.0,0.0,0.0,-0.0104103507474064,60.0,-28.501798629760746,-0.0,-1.1128722121611645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.33612060546875,0.0,0.0,9.590187983121724e-05,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.40582275390625,0.0,0.0,0.0001009892657748,290.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012084960937,0.0,0.0,7.459035987267271e-05,289.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908935546875,0.0,0.0,0.0001009893312584,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,0.0004790489329025,288.7168273925781,294.1499938964844,254.1585388183593,253.281494140625,254.7146759033203,254.19786071777344,286.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012772842310369,8.672842888302057e-09,0.0012772754998877,-0.0215188656002283,0.0,0.0,0.0,-0.0103956311941146,60.0,-28.49110984802246,-0.0,-1.112332199681987e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.32684326171875,0.0,0.0,9.588125249138102e-05,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960876464844,0.0,0.0,0.0001009675470413,290.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2921447753906,0.0,0.0,7.457432366209105e-05,289.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2818908691406,0.0,0.0,0.0001009676198009,291.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163818359375,0.0,0.0,0.0004789459344465,288.7073059082031,294.1499938964844,254.15087890625,253.27479553222656,254.70831298828125,254.1906890869141,286.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012770094908773,8.647090155022852e-09,0.0012770008761435,-0.0214514844119548,0.0,0.0,0.0,-0.0103825889527797,60.0,-28.48151016235352,-0.0,-1.1118538623122733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175354003906,0.0,0.0,9.586290980223566e-05,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863220214844,0.0,0.0,0.0001009482293738,290.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830505371094,0.0,0.0,7.456005550920963e-05,289.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728881835937,0.0,0.0,0.0001009482948575,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.406494140625,0.0,0.0,0.0004788542864844,288.69775390625,294.1499938964844,254.14321899414065,253.26809692382807,254.7019500732422,254.1834716796875,286.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767651351168,8.624178704508267e-09,0.0012767564039677,-0.0213915333151817,0.0,0.0,0.0,-0.0103709846735,60.0,-28.472576141357425,-0.0,-1.1114283182678265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082275390625,0.0,0.0,9.584688086761162e-05,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765869140625,0.0,0.0,0.0001009313491522,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27398681640625,0.0,0.0,7.454758451785892e-05,289.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26385498046875,0.0,0.0,0.0001009314219118,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966369628906,0.0,0.0,0.0004787742218468,288.688232421875,294.1499938964844,254.1355438232422,253.2613983154297,254.695556640625,254.1761932373047,286.76824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012765515130013,8.604162715641905e-09,0.0012765430146828,-0.0213391613215208,0.0,0.0,0.0,-0.0103608481585979,60.0,-28.464445114135746,-0.0,-1.111056633362751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989196777344,0.0,0.0,9.583286009728909e-05,290.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668518066406,0.0,0.0,0.0001009165862342,290.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.264892578125,0.0,0.0,7.453667785739526e-05,289.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548217773437,0.0,0.0,0.0001009166517178,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3867492675781,0.0,0.0,0.0004787041980307,288.6786804199219,294.1499938964844,254.1278533935547,253.25469970703125,254.6891632080078,254.1688690185547,286.7575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012763647828251,8.586651389919098e-09,0.0012763561680912,-0.0212933421134948,0.0,0.0,0.0,-0.0103519791737198,60.0,-28.456972122192383,-0.0,-1.1107314890068665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895812988281,0.0,0.0,9.582077473169193e-05,290.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570861816406,0.0,0.0,0.0001009038605843,290.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2557678222656,0.0,0.0,7.452728459611535e-05,289.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24578857421875,0.0,0.0,0.0001009039333439,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768920898437,0.0,0.0,0.0004786438366863,288.6690979003906,294.1499938964844,254.12014770507807,253.2479858398437,254.6827392578125,254.16148376464844,286.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276203780435,8.571563014925232e-09,0.0012761952821165,-0.0212538614869117,0.0,0.0,0.0,-0.0103443376719951,60.0,-28.450145721435547,-0.0,-1.1104513930604298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2802734375,0.0,0.0,9.581037011230364e-05,290.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34735107421875,0.0,0.0,0.0001008929029922,290.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2466735839844,0.0,0.0,7.451918645529076e-05,289.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367553710937,0.0,0.0,0.0001008929684758,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36700439453125,0.0,0.0,0.0004785918572451,288.6595458984375,294.1499938964844,254.1124267578125,253.2412567138672,254.6763153076172,254.15408325195312,286.7363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012760651297867,8.558562747396081e-09,0.0012760566314682,-0.0212198439985513,0.0,0.0,0.0,-0.0103377532213926,60.0,-28.44384956359864,-0.0,-1.1102100927473657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709350585937,0.0,0.0,9.58016244112514e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33758544921875,0.0,0.0,0.0001008836916298,290.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.237548828125,0.0,0.0,7.45123834349215e-05,289.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2276916503906,0.0,0.0,0.0001008837571134,291.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.35711669921875,0.0,0.0,0.0004785481723956,288.64996337890625,294.1499938964844,254.10467529296875,253.23452758789065,254.6698760986328,254.1466217041016,286.7257385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012759485980495,8.547641705547449e-09,0.001275940099731,-0.0211912672966718,0.0,0.0,0.0,-0.0103322220966219,60.0,-28.43819236755371,-0.0,-1.1100074459591269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2616271972656,0.0,0.0,9.579425386618824e-05,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3278503417969,0.0,0.0,0.000100875928183,290.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284545898437,0.0,0.0,7.450664998032153e-05,289.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186279296875,0.0,0.0,0.0001008759936667,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3472595214844,0.0,0.0,0.0004785113560501,288.640380859375,294.1499938964844,254.096908569336,253.227783203125,254.6634216308593,254.1391143798828,286.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758504599332,8.538432183513578e-09,0.0012758418451994,-0.0211671702563762,0.0,0.0,0.0,-0.0103275580331683,60.0,-28.43299102783203,-0.0,-1.1098365604311769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522888183594,0.0,0.0,9.5788091130089e-05,290.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180847167969,0.0,0.0,0.0001008694453048,290.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.21929931640625,0.0,0.0,7.45018624002114e-05,289.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095642089844,0.0,0.0,0.0001008695107884,291.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373718261719,0.0,0.0,0.0004784805933013,288.6307983398437,294.1499938964844,254.0891265869141,253.22100830078125,254.65695190429688,254.131591796875,286.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757683871313,8.530739670220555e-09,0.0012757597723975,-0.0211470425128936,0.0,0.0,0.0,-0.0103236613795161,60.0,-28.42826271057129,-0.0,-1.109693812395563e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.242919921875,0.0,0.0,9.578309254720808e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083190917969,0.0,0.0,0.0001008641775115,290.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,7.44979697628878e-05,289.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20050048828125,0.0,0.0,0.0001008642429951,291.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3274841308594,0.0,0.0,0.0004784556222148,288.6211853027344,294.1499938964844,254.0813140869141,253.2142333984375,254.6504669189453,254.1240234375,286.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757016811519,8.524492223216384e-09,0.0012756931828334,-0.0211306940764188,0.0,0.0,0.0,-0.0103204976767301,60.0,-28.42389869689941,-0.0,-1.1095778518210865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,9.57791635300964e-05,290.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2985534667969,0.0,0.0,0.0001008600374916,290.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010498046875,0.0,0.0,7.449491386068985e-05,289.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914367675781,0.0,0.0,0.0001008601029752,291.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175964355469,0.0,0.0,0.0004784359771292,288.6116027832031,294.1499938964844,254.073471069336,253.2074432373047,254.6439666748047,254.1164093017578,286.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012756492942571,8.519580596555443e-09,0.0012756407959386,-0.0211178436875343,0.0,0.0,0.0,-0.0103180101141333,60.0,-28.41999626159668,-0.0,-1.109486760242362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242126464844,0.0,0.0,9.577605669619516e-05,290.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2887878417969,0.0,0.0,0.0001008567705866,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19189453125,0.0,0.0,7.449249824276194e-05,289.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1823425292969,0.0,0.0,0.0001008568360703,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077087402344,0.0,0.0,0.0004784204647876,288.6019897460937,294.1499938964844,254.0655975341797,253.2006225585937,254.637435913086,254.10874938964844,286.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012756079668179,8.515698368682934e-09,0.0012755993520841,-0.0211076848208904,0.0,0.0,0.0,-0.0103160440921783,60.0,-28.416412353515625,-0.0,-1.1094147112089561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2148742675781,0.0,0.0,9.577347373124212e-05,290.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790222167969,0.0,0.0,0.0001008540493785,290.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827392578125,0.0,0.0,7.449049007846043e-05,289.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732482910156,0.0,0.0,0.0001008541148621,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978210449219,0.0,0.0,0.0004784075717907,288.59234619140625,294.1499938964844,254.0577087402344,253.1937866210937,254.6309051513672,254.10107421875,286.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755735078826,8.512469840127324e-09,0.0012755650095641,-0.0210992358624935,0.0,0.0,0.0,-0.0103144086897373,60.0,-28.41305923461914,-0.0,-1.1093548124563313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2055053710937,0.0,0.0,9.57715674303472e-05,290.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26922607421875,0.0,0.0,0.0001008520412142,290.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1735534667969,0.0,0.0,7.448900578310713e-05,289.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16412353515625,0.0,0.0,0.0001008521066978,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879333496094,0.0,0.0,0.000478398083942,288.5827331542969,294.1499938964844,254.04977416992188,253.1869354248047,254.6243591308593,254.0933532714844,286.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755481293424,8.510090410140947e-09,0.001275539631024,-0.0210930090397596,0.0,0.0,0.0,-0.0103132035583257,60.0,-28.40997886657715,-0.0,-1.1093106877524408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961364746094,0.0,0.0,9.577004675520584e-05,290.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.25946044921875,0.0,0.0,0.0001008504405035,290.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1643981933594,0.0,0.0,7.448782707797363e-05,289.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.155029296875,0.0,0.0,0.0001008505059871,291.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,0.0004783904878422,288.5730895996094,294.1499938964844,254.04180908203125,253.1800537109375,254.6177978515625,254.08560180664065,286.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755277566611,8.508186155609112e-09,0.0012755192583426,-0.0210880283266305,0.0,0.0,0.0,-0.010312239639461,60.0,-28.4070987701416,-0.0,-1.1092753737784733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1867370605469,0.0,0.0,9.57688025664538e-05,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24969482421875,0.0,0.0,0.0001008491308311,290.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552124023437,0.0,0.0,7.448685209965333e-05,289.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1459045410156,0.0,0.0,0.0001008491963148,291.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.26812744140625,0.0,0.0,0.0004783842596225,288.5634460449219,294.1499938964844,254.0338134765625,253.1731414794922,254.61122131347656,254.07781982421875,286.630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755112256854,8.506628290660956e-09,0.0012755026109516,-0.0210839509963989,0.0,0.0,0.0,-0.0103114498779177,60.0,-28.40438270568848,-0.0,-1.1092464546891281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773681640625,0.0,0.0,9.576767479302362e-05,290.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2398986816406,0.0,0.0,0.000100847952126,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1460266113281,0.0,0.0,7.448598626069725e-05,289.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.13677978515625,0.0,0.0,0.0001008480103337,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2582397460937,0.0,0.0,0.000478378671687,288.5538024902344,294.1499938964844,254.02577209472656,253.16619873046875,254.6046142578125,254.0699920654297,286.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754962081089,8.50522408057941e-09,0.0012754877097904,-0.0210802759975194,0.0,0.0,0.0,-0.0103107392787933,60.0,-28.40178871154785,-0.0,-1.109220448824999e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16796875,0.0,0.0,9.576647426001728e-05,290.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301025390625,0.0,0.0,0.0001008466861094,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368408203125,0.0,0.0,7.448504766216502e-05,289.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1276550292969,0.0,0.0,0.000100846744317,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2483215332031,0.0,0.0,0.0004783726471941,288.54412841796875,294.1499938964844,254.0177154541016,253.15924072265625,254.59800720214844,254.06211853027344,286.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754801427945,8.503720394514858e-09,0.001275471644476,-0.0210763420909643,0.0,0.0,0.0,-0.0103099774569273,60.0,-28.39926719665528,-0.0,-1.1091925244954837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
